time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612060,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.384259465150536e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.882063750410452e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,7.298868877114728e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.882080485112964e-05,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0004687625623773,289.5550842285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1121368408203,252.05007934570312,287.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.283706665039062,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.384259465150536e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.882063750410452e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,7.298868877114728e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.882080485112964e-05,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0004687625623773,289.5550842285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1121368408203,252.05007934570312,287.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.283706665039062,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,9.381815470987932e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.879489516606554e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.29696694179438e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.879506251309068e-05,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0004686404718086,289.5400695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.0933990478516,252.0500640869141,287.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.26532554626465,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,9.381815470987932e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.879489516606554e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.29696694179438e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.879506251309068e-05,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0004686404718086,289.5400695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.0933990478516,252.0500640869141,287.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.26532554626465,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,9.38056909944862e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.878177661448716e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,7.295998511835933e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,9.87819439615123e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,0.000468578247819,289.53253173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0841827392578,252.0500640869141,287.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.256134033203125,-0.0,-6.811132635675676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,9.379310358781368e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,9.876852709567174e-05,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815002441406,0.0,0.0,7.295019167941064e-05,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,9.876868716673926e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0004685153544414,289.5249938964844,294.1499938964844,252.0500030517578,251.4981384277344,253.07505798339844,252.050048828125,287.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.24692153930664,-0.0,-6.809304409216568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,9.376758680446072e-05,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.874165698420256e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,7.293034286703914e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,9.874181705527008e-05,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0004683879087679,289.5099182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.05702209472656,252.050033569336,287.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.22842597961425,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,9.376758680446072e-05,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.874165698420256e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,7.293034286703914e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,9.874181705527008e-05,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0004683879087679,289.5099182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.05702209472656,252.050033569336,287.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.22842597961425,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,9.3741669843439e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,9.871436486719176e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,7.291018846444786e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.871451766230166e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,0.0004682584258262,289.4948425292969,294.1499938964844,252.0500030517578,251.4981384277344,253.039291381836,252.050033569336,287.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.2098331451416,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,9.3741669843439e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,9.871436486719176e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,7.291018846444786e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.871451766230166e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,0.0004682584258262,289.4948425292969,294.1499938964844,252.0500030517578,251.4981384277344,253.039291381836,252.050033569336,287.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.2098331451416,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.371544001623988e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,9.868674533208832e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,7.288978667929769e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,9.868689812719822e-05,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,0.0004681274294853,289.4797058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0218963623047,252.050033569336,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.191160202026367,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.371544001623988e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,9.868674533208832e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,7.288978667929769e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,9.868689812719822e-05,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,0.0004681274294853,289.4797058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0218963623047,252.050033569336,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.191160202026367,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.36889773583971e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,9.8658878414426e-05,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,7.286920299520716e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.86590312095359e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0004679952398873,289.46453857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0048370361328,252.05001831054688,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.17242813110352,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.36889773583971e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,9.8658878414426e-05,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,7.286920299520716e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.86590312095359e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0004679952398873,289.46453857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0048370361328,252.05001831054688,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.17242813110352,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.36756914597936e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,9.864488674793392e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,7.285887113539502e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,9.864503954304382e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0004679288831539,289.4569396972656,294.1499938964844,252.0500030517578,251.4981384277344,252.9964141845703,252.05001831054688,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.16304588317871,-0.0,-6.792263462784831e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,9.366239100927488e-05,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,9.863088780548424e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,7.284852472366765e-05,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.863104060059412e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.000467862439109,289.4493713378906,294.1499938964844,252.0500030517578,251.4981384277344,252.9880828857422,252.05001831054688,287.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.15365982055664,-0.0,-6.790334339257242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,9.363580466015264e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,9.860288992058486e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,7.282784645212814e-05,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.860304271569476e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0004677296674344,289.43414306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9716186523437,252.05001831054688,287.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.1348934173584,-0.0,-6.786479644915745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,9.363580466015264e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,9.860288992058486e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,7.282784645212814e-05,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.860304271569476e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0004677296674344,289.43414306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9716186523437,252.05001831054688,287.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.1348934173584,-0.0,-6.786479644915745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,9.360929107060656e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,9.857497207121924e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,7.280722638824955e-05,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,9.857511759037152e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.000467597215902,289.4189147949219,294.1499938964844,252.0500030517578,251.4981384277344,252.95545959472656,252.05001831054688,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.11614227294922,-0.0,-6.782635608715283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,9.360929107060656e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,9.857497207121924e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,7.280722638824955e-05,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,9.857511759037152e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.000467597215902,289.4189147949219,294.1499938964844,252.0500030517578,251.4981384277344,252.95545959472656,252.05001831054688,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.11614227294922,-0.0,-6.782635608715283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,9.358298120787369e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,9.854726522462444e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,7.278675911948085e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,9.854741074377672e-05,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0004674658121075,289.4036560058594,294.1499938964844,252.0500030517578,251.4981384277344,252.9395751953125,252.0500030517578,287.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.09744071960449,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,9.358298120787369e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,9.854726522462444e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,7.278675911948085e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,9.854741074377672e-05,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0004674658121075,289.4036560058594,294.1499938964844,252.0500030517578,251.4981384277344,252.9395751953125,252.0500030517578,287.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.09744071960449,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,9.355697693536058e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,9.851988579612224e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.276653923327103e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,9.852003131527454e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0004673359217122,289.3883972167969,294.1499938964844,252.0500030517578,251.4981384277344,252.9239654541016,252.0500030517578,287.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.07881736755371,-0.0,-6.775055538810193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,9.355697693536058e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,9.851988579612224e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.276653923327103e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,9.852003131527454e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0004673359217122,289.3883972167969,294.1499938964844,252.0500030517578,251.4981384277344,252.9239654541016,252.0500030517578,287.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.07881736755371,-0.0,-6.775055538810193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.354414214612916e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,9.850637434283271e-05,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,7.275655661942437e-05,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,9.8506519861985e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004672718350775,289.3807373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9162750244141,252.0500030517578,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.06954574584961,-0.0,-6.773196759013447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,9.353142377221955e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.8492979304865e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,7.274666131706908e-05,290.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,9.849312482401729e-05,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.0004672082723118,289.3730773925781,294.1499938964844,252.0500030517578,251.4981384277344,252.90866088867188,252.0500030517578,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.06030464172364,-0.0,-6.771355032242354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,9.350637265015392e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,9.846659668255596e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,7.27271763025783e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,9.846674220170826e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0004670831549447,289.3577575683594,294.1499938964844,252.0500030517578,251.4981384277344,252.8936004638672,252.0500030517578,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-24.041915893554688,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,9.350637265015392e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,9.846659668255596e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,7.27271763025783e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,9.846674220170826e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0004670831549447,289.3577575683594,294.1499938964844,252.0500030517578,251.4981384277344,252.8936004638672,252.0500030517578,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-24.041915893554688,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,9.348202729597688e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,9.84409634838812e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,7.27082442608662e-05,290.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,9.844110900303348e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,0.000466961559141,289.3424072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8788146972656,252.0500030517578,287.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-24.023706436157227,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,9.348202729597688e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,9.84409634838812e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,7.27082442608662e-05,290.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,9.844110900303348e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,0.000466961559141,289.3424072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8788146972656,252.0500030517578,287.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-24.023706436157227,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,9.34584386413917e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,9.841612336458638e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,7.268989429576322e-05,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,9.841626160778104e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563171386719,0.0,0.0,0.0004668437177315,289.3270568847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8643035888672,252.0500030517578,287.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.3721258552741355e-09,0.0009957874426618,-0.013126510195434,0.0,0.0,0.0,-0.0074760089628398,60.0,-24.005691528320312,-0.0,-6.760789261761603e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,9.34584386413917e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,9.841612336458638e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,7.268989429576322e-05,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,9.841626160778104e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563171386719,0.0,0.0,0.0004668437177315,289.3270568847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8643035888672,252.0500030517578,287.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.3721258552741355e-09,0.0009957874426618,-0.013126510195434,0.0,0.0,0.0,-0.0074760089628398,60.0,-24.005691528320312,-0.0,-6.760789261761603e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,9.34357667574659e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,9.839225094765423e-05,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,7.267226465046406e-05,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,9.839238919084892e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0004667304747272,289.3116455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8500213623047,252.0500030517578,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.98789596557617,-0.0,-6.757508685950597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,9.34357667574659e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,9.839225094765423e-05,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,7.267226465046406e-05,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,9.839238919084892e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0004667304747272,289.3116455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8500213623047,252.0500030517578,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.98789596557617,-0.0,-6.757508685950597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,9.342480916529894e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,9.838071855483577e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,7.266374450409785e-05,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,9.838084952207282e-05,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.0004666757595259,289.303955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.843002319336,252.0500030517578,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330221153343473e-09,0.0009954291163012,-0.0130167286843061,0.0,0.0,0.0,-0.0074552348814904,60.0,-23.97910118103028,-0.0,-6.755923465107116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,9.341405529994518e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,9.836938988883048e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,7.265537715284154e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,9.836952813202517e-05,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0004666220338549,289.2962341308594,294.1499938964844,252.0500030517578,251.4981384277344,252.83599853515625,252.0500030517578,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.97035026550293,-0.0,-6.754368087058539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.339358075521886e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,9.834783122641966e-05,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,7.263945008162409e-05,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,9.834796219365673e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0004665197629947,289.2807922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.8221893310547,252.0500030517578,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.953088760375977,-0.0,-6.75140654493589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.339358075521886e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,9.834783122641966e-05,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,7.263945008162409e-05,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,9.834796219365673e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0004665197629947,289.2807922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.8221893310547,252.0500030517578,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.953088760375977,-0.0,-6.75140654493589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.337423398392276e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,9.832745854509994e-05,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,7.262440340127796e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,9.8327589512337e-05,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0004664231091737,289.2653503417969,294.1499938964844,252.0500030517578,251.4981384277344,252.80862426757807,252.0500030517578,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.9361515045166,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
