time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614400,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.337423398392276e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,9.832745854509994e-05,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,7.262440340127796e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,9.8327589512337e-05,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0004664231091737,289.2653503417969,294.1499938964844,252.0500030517578,251.4981384277344,252.80862426757807,252.0500030517578,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.9361515045166,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,9.335632785223424e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,9.83086065389216e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.261047721840441e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.830873750615864e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0004663337022066,289.2498779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7953338623047,252.0500030517578,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931665629148,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.919578552246094,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,9.335632785223424e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,9.83086065389216e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.261047721840441e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.830873750615864e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0004663337022066,289.2498779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7953338623047,252.0500030517578,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931665629148,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.919578552246094,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,9.333980415249243e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,9.829120244830848e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,7.259762060130015e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.829133341554552e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0004662511346396,289.234375,294.1499938964844,252.0500030517578,251.4981384277344,252.78225708007807,252.0500030517578,287.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392010763287,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.9033432006836,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,9.333980415249243e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,9.829120244830848e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,7.259762060130015e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.829133341554552e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0004662511346396,289.234375,294.1499938964844,252.0500030517578,251.4981384277344,252.78225708007807,252.0500030517578,287.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392010763287,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.9033432006836,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,9.333212801720948e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,9.828312613535672e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,7.259165431605652e-05,290.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.828324982663617e-05,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.0004662128339987,289.22662353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7758026123047,252.0500030517578,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.895383834838867,-0.0,-6.742523339653418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,9.332487388746812e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,9.827547910390422e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,7.258600817294791e-05,290.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,9.827561007114129e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0004661765706259,289.2188415527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7694091796875,252.0500030517578,287.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.88752555847168,-0.0,-6.741474578575436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,9.331171895610169e-05,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,9.826163295656444e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,7.257577817654237e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,9.826175664784388e-05,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0004661108832806,289.20330810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.75680541992188,252.0500030517578,287.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.872146606445312,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,9.331171895610169e-05,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,9.826163295656444e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,7.257577817654237e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,9.826175664784388e-05,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0004661108832806,289.20330810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.75680541992188,252.0500030517578,287.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.872146606445312,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,9.330015745945276e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.82494602794759e-05,290.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,7.256678509293124e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,9.824957669479772e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0004660531121771,289.187744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.74441528320312,252.0500030517578,287.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.85717964172364,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,9.330015745945276e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.82494602794759e-05,290.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,7.256678509293124e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,9.824957669479772e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0004660531121771,289.187744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.74441528320312,252.0500030517578,287.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.85717964172364,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,9.329066233476624e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,9.82394558377564e-05,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,7.255939999595284e-05,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,9.823957952903584e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0004660057020373,289.1721496582031,294.1499938964844,252.0500030517578,251.4981384277344,252.7322540283203,252.0500030517578,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787509605288,0.0,0.0,0.0,-0.007372357416898,60.0,-23.84272766113281,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,9.329066233476624e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,9.82394558377564e-05,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,7.255939999595284e-05,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,9.823957952903584e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0004660057020373,289.1721496582031,294.1499938964844,252.0500030517578,251.4981384277344,252.7322540283203,252.0500030517578,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787509605288,0.0,0.0,0.0,-0.007372357416898,60.0,-23.84272766113281,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.328295709565282e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.823134314501658e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,7.255341188283637e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,9.823146683629602e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0004659672267735,289.15655517578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7202911376953,252.0500030517578,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.828737258911133,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.328295709565282e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.823134314501658e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,7.255341188283637e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,9.823146683629602e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0004659672267735,289.15655517578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7202911376953,252.0500030517578,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.828737258911133,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,9.327987936558202e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.822811261983588e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.25510180927813e-05,290.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.822822903515772e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,0.000465951859951,289.14874267578125,294.1499938964844,252.0500030517578,251.4981384277344,252.71438598632807,252.0500030517578,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435497611761,0.0,0.0,0.0,-0.007365696132183,60.0,-23.82194328308105,-0.0,-6.73497311254323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.327736916020513e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,9.822547144722192e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,7.25490681361407e-05,290.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,9.822558786254376e-05,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0004659393162,289.1408996582031,294.1499938964844,252.0500030517578,251.4981384277344,252.7085418701172,252.0500030517578,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.012535355053842,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.81527709960937,-0.0,-6.734610735747992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.327403677161784e-05,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.82219644356519e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,7.254647789523005e-05,290.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.822208085097373e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0004659226979129,289.125244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.69699096679688,252.0500030517578,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324344120652e-09,0.000993822235614,-0.0125244697555899,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.80238151550293,-0.0,-6.734128987773147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.327403677161784e-05,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.82219644356519e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,7.254647789523005e-05,290.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.822208085097373e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0004659226979129,289.125244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.69699096679688,252.0500030517578,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324344120652e-09,0.000993822235614,-0.0125244697555899,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.80238151550293,-0.0,-6.734128987773147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.327290172223002e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.822076390264556e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,7.254559022840112e-05,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.82208803179674e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004659170226659,289.1095886230469,294.1499938964844,252.0500030517578,251.4981384277344,252.68560791015625,252.0500030517578,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140901038203083e-09,0.0009938101284205,-0.0125207407400012,0.0,0.0,0.0,-0.0073613803833723,60.0,-23.790000915527344,-0.0,-6.73396414185845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.327290172223002e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.822076390264556e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,7.254559022840112e-05,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.82208803179674e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004659170226659,289.1095886230469,294.1499938964844,252.0500030517578,251.4981384277344,252.68560791015625,252.0500030517578,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140901038203083e-09,0.0009938101284205,-0.0125207407400012,0.0,0.0,0.0,-0.0073613803833723,60.0,-23.790000915527344,-0.0,-6.73396414185845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,9.327373118139803e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,9.822163701755926e-05,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,7.254623778862879e-05,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.822175343288107e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0004659211554098,289.0939025878906,294.1499938964844,252.0500030517578,251.4979705810547,252.6744384765625,252.0500030517578,287.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141931325169935e-09,0.000993818975985,-0.0125234397128224,0.0,0.0,0.0,-0.0073618907481431,60.0,-23.77821350097656,-0.0,-6.734083513038058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,9.327373118139803e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,9.822163701755926e-05,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,7.254623778862879e-05,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.822175343288107e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0004659211554098,289.0939025878906,294.1499938964844,252.0500030517578,251.4979705810547,252.6744384765625,252.0500030517578,287.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141931325169935e-09,0.000993818975985,-0.0125234397128224,0.0,0.0,0.0,-0.0073618907481431,60.0,-23.77821350097656,-0.0,-6.734083513038058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,9.327625593869016e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,9.822430001804604e-05,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,7.254820229718462e-05,290.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.822441643336788e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0004659337864723,289.07818603515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6634826660156,252.0500030517578,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450754767756735e-09,0.000993845751509,-0.0125316763296723,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.766923904418945,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,9.327625593869016e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,9.822430001804604e-05,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,7.254820229718462e-05,290.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.822441643336788e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0004659337864723,289.07818603515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6634826660156,252.0500030517578,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450754767756735e-09,0.000993845751509,-0.0125316763296723,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.766923904418945,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,9.327824955107644e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,9.822639549383894e-05,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,7.254974480019882e-05,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,9.822650463320316e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0004659437399823,289.0703125,294.1499938964844,252.0500030517578,251.49708557128903,252.6580810546875,252.0500030517578,287.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147551718209797e-09,0.0009938669390976,-0.0125381648540496,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.761463165283203,-0.0,-6.73473508072675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,9.328055602964014e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,9.822882566368207e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,7.255154196172953e-05,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.822893480304629e-05,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004659552650991,289.0624389648437,294.1499938964844,252.0500030517578,251.49664306640625,252.6527099609375,252.0500030517578,287.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.756088256835938,-0.0,-6.735067614727086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.32839757297188e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.82324272627011e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,7.255420496221632e-05,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,9.823254367802292e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,0.0004659723490476,289.052978515625,294.1499938964844,252.0500030517578,251.4960174560547,252.64634704589844,252.0500030517578,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568509101867,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.74979782104492,-0.0,-6.735562152471175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.328658052254468e-05,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,9.823517757467926e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,7.255623495439067e-05,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,9.823528671404348e-05,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0004659853875637,289.0466613769531,294.1499938964844,252.0500030517578,251.4955444335937,252.64215087890625,252.0500030517578,287.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157930527133203e-09,0.0009939556475728,-0.0125653557479381,0.0,0.0,0.0,-0.0073698223568499,60.0,-23.74568748474121,-0.0,-6.735938029578392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.32941329665482e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.824313019635156e-05,290.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,7.256210665218532e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,9.824323933571576e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490051269531,0.0,0.0,0.0004660231061279,289.0308837890625,294.1499938964844,252.0500030517578,251.4941864013672,252.6317443847656,252.0500030517578,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335448419408e-09,0.0009940360905602,-0.0125899948179721,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.73565101623535,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.32941329665482e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.824313019635156e-05,290.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,7.256210665218532e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,9.824323933571576e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490051269531,0.0,0.0,0.0004660231061279,289.0308837890625,294.1499938964844,252.0500030517578,251.4941864013672,252.6317443847656,252.0500030517578,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335448419408e-09,0.0009940360905602,-0.0125899948179721,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.73565101623535,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.330322791356592e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,9.825270535657182e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,7.256917888298631e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34539794921875,0.0,0.0,9.825281449593604e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.0004660685372073,289.0150756835937,294.1499938964844,252.0500030517578,251.4925994873047,252.6215209960937,252.0500030517578,286.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.7260684967041,-0.0,-6.738341085110734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.330322791356592e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,9.825270535657182e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,7.256917888298631e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34539794921875,0.0,0.0,9.825281449593604e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.0004660685372073,289.0150756835937,294.1499938964844,252.0500030517578,251.4925994873047,252.6215209960937,252.0500030517578,286.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.7260684967041,-0.0,-6.738341085110734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,9.331404726253822e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.826409950619563e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,7.257759716594592e-05,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.826420864555983e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0004661226121243,288.999267578125,294.1499938964844,252.0500030517578,251.4908142089844,252.61151123046875,252.0500030517578,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.71692276000977,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,9.331404726253822e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.826409950619563e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,7.257759716594592e-05,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.826420864555983e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0004661226121243,288.999267578125,294.1499938964844,252.0500030517578,251.4908142089844,252.61151123046875,252.0500030517578,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.71692276000977,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,9.33198753045872e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.8270240414422e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,7.258212281158194e-05,290.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,9.82703422778286e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0004661516868509,288.9913330078125,294.1499938964844,252.0500030517578,251.48985290527344,252.60655212402344,252.0500030517578,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.71246719360352,-0.0,-6.740744851185809e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,9.33261908357963e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,9.827689063968136e-05,290.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,7.258704135892913e-05,290.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.827699977904558e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,0.0004661832645069,288.9833984375,294.1499938964844,252.0500030517578,251.4888458251953,252.6016540527344,252.0500030517578,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.70812225341797,-0.0,-6.741657898601261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.333995694760232e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.829138434724882e-05,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,7.259774429257959e-05,290.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,9.829148621065542e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,0.0004662520077545,288.967529296875,294.1499938964844,252.0500030517578,251.4867248535156,252.59197998046875,252.0500030517578,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.699726104736328,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.333995694760232e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.829138434724882e-05,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,7.259774429257959e-05,290.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,9.829148621065542e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,0.0004662520077545,288.967529296875,294.1499938964844,252.0500030517578,251.4867248535156,252.59197998046875,252.0500030517578,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.699726104736328,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
