time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616740,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.3355069111567e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.830729686655104e-05,290.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,7.26094949641265e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.830739872995764e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0004663275030907,288.9516296386719,294.1499938964844,252.0500030517578,251.4844665527344,252.5824584960937,252.0500030517578,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.691675186157227,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.3355069111567e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.830729686655104e-05,290.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,7.26094949641265e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.830739872995764e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0004663275030907,288.9516296386719,294.1499938964844,252.0500030517578,251.4844665527344,252.5824584960937,252.0500030517578,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.691675186157227,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,9.337162919109689e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,9.832474461290984e-05,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,7.262238068506122e-05,290.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,9.832484647631644e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0004664102452807,288.93572998046875,294.1499938964844,252.0500030517578,251.48211669921875,252.5731201171875,252.0500030517578,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638622349832084e-09,0.000994861475192,-0.0128428805619478,0.0,0.0,0.0,-0.007422337308526,60.0,-23.68400955200196,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,9.337162919109689e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,9.832474461290984e-05,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,7.262238068506122e-05,290.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,9.832484647631644e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0004664102452807,288.93572998046875,294.1499938964844,252.0500030517578,251.48211669921875,252.5731201171875,252.0500030517578,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638622349832084e-09,0.000994861475192,-0.0128428805619478,0.0,0.0,0.0,-0.007422337308526,60.0,-23.68400955200196,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.338943345937878e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,9.8343487479724e-05,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,7.263622683240101e-05,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,9.83435893431306e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0004664991574827,288.9197998046875,294.1499938964844,252.0500030517578,251.4796905517578,252.56393432617188,252.0500030517578,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286034276963392e-09,0.0009950511157512,-0.0129009671509265,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.676677703857425,-0.0,-6.750795478183137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.338943345937878e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,9.8343487479724e-05,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,7.263622683240101e-05,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,9.83435893431306e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0004664991574827,288.9197998046875,294.1499938964844,252.0500030517578,251.4796905517578,252.56393432617188,252.0500030517578,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286034276963392e-09,0.0009950511157512,-0.0129009671509265,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.676677703857425,-0.0,-6.750795478183137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,9.339886310044676e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.835342643782496e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,7.26435609976761e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.835352102527396e-05,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.000466546305688,288.91180419921875,294.1499938964844,252.0500030517578,251.4784545898437,252.5594024658203,252.0500030517578,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.67315101623535,-0.0,-6.75215900969306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,9.340860560769217e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,9.836367826210336e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.267578125,0.0,0.0,7.265113526955247e-05,290.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,9.836377284955232e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0004665949381887,288.9038391113281,294.1499938964844,252.0500030517578,251.47720336914065,252.554916381836,252.0500030517578,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.669702529907227,-0.0,-6.7535665948526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.342902194475756e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,9.838518599281088e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,7.266701868502423e-05,290.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,9.838528058025986e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,0.0004666969471145,288.8878479003906,294.1499938964844,252.0500030517578,251.4747009277344,252.5460662841797,252.0500030517578,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.66303443908692,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.342902194475756e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,9.838518599281088e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,7.266701868502423e-05,290.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,9.838528058025986e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,0.0004666969471145,288.8878479003906,294.1499938964844,252.0500030517578,251.4747009277344,252.5460662841797,252.0500030517578,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.66303443908692,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.345055150333792e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,9.840785787673668e-05,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.268376793945208e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.840795246418566e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0004668045148719,288.8718566894531,294.1499938964844,252.0500030517578,251.47218322753903,252.537338256836,252.0500030517578,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.656646728515625,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.345055150333792e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,9.840785787673668e-05,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.268376793945208e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.840795246418566e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0004668045148719,288.8718566894531,294.1499938964844,252.0500030517578,251.47218322753903,252.537338256836,252.0500030517578,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.656646728515625,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.347323793917894e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,9.843174484558403e-05,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,7.270141213666648e-05,290.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,9.843183943303302e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,0.0004669178451877,288.8558349609375,294.1499938964844,252.0500030517578,251.46969604492188,252.52877807617188,252.0500030517578,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.65058708190918,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.347323793917894e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,9.843174484558403e-05,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,7.270141213666648e-05,290.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,9.843183943303302e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,0.0004669178451877,288.8558349609375,294.1499938964844,252.0500030517578,251.46969604492188,252.52877807617188,252.0500030517578,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.65058708190918,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,9.34969721129164e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,9.845673775998875e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,7.271986396517605e-05,290.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,9.845683234743774e-05,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0004670363559853,288.8397827148437,294.1499938964844,252.0500030517578,251.4672698974609,252.52037048339844,252.0500030517578,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.64479637145996,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,9.34969721129164e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,9.845673775998875e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,7.271986396517605e-05,290.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,9.845683234743774e-05,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0004670363559853,288.8397827148437,294.1499938964844,252.0500030517578,251.4672698974609,252.52037048339844,252.0500030517578,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.64479637145996,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,9.350919572170824e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,9.846960892900825e-05,290.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,7.272937364177778e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,9.846970351645724e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0004670974449254,288.8317565917969,294.1499938964844,252.0500030517578,251.4660797119141,252.51622009277344,252.0500030517578,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.64200019836425,-0.0,-6.768118510080967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872863769531,0.0,0.0,9.352166671305896e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,9.848274930845946e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,7.27390797692351e-05,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,9.848283661995084e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,0.0004671597562264,288.8236999511719,294.1499938964844,252.0500030517578,251.4649200439453,252.5121154785156,252.0500030517578,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.639265060424805,-0.0,-6.769923999172536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,9.354730718769132e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.85097503871657e-05,290.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,7.275901589309797e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.850983769865708e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,0.0004672878421843,288.8076171875,294.1499938964844,252.0500030517578,251.4626617431641,252.5039978027344,252.0500030517578,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.63397026062012,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,9.354730718769132e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.85097503871657e-05,290.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,7.275901589309797e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.850983769865708e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,0.0004672878421843,288.8076171875,294.1499938964844,252.0500030517578,251.4626617431641,252.5039978027344,252.0500030517578,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.63397026062012,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.357374074170366e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,9.853758092503996e-05,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,7.277957774931565e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,9.853767551248892e-05,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0004674198571592,288.79150390625,294.1499938964844,252.0500030517578,251.4605407714844,252.4960174560547,252.0500030517578,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.515633283437182e-09,0.0009970143437385,-0.013502468355,0.0,0.0,0.0,-0.0075471508316695,60.0,-23.628877639770508,-0.0,-6.77746427868442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.357374074170366e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,9.853758092503996e-05,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,7.277957774931565e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,9.853767551248892e-05,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0004674198571592,288.79150390625,294.1499938964844,252.0500030517578,251.4605407714844,252.4960174560547,252.0500030517578,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.515633283437182e-09,0.0009970143437385,-0.013502468355,0.0,0.0,0.0,-0.0075471508316695,60.0,-23.628877639770508,-0.0,-6.77746427868442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,9.360098192701116e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846862792969,0.0,0.0,9.856626274995506e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,7.280075806193054e-05,290.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,9.856635733740404e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,0.0004675559175666,288.775390625,294.1499938964844,252.0500030517578,251.4585723876953,252.4881591796875,252.0500030517578,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973100386559,5.549564363604986e-09,0.0009973045671358,-0.0135913593694567,0.0,0.0,0.0,-0.0075639719143509,60.0,-23.62399673461914,-0.0,-6.781409922496098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,9.360098192701116e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846862792969,0.0,0.0,9.856626274995506e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,7.280075806193054e-05,290.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,9.856635733740404e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,0.0004675559175666,288.775390625,294.1499938964844,252.0500030517578,251.4585723876953,252.4881591796875,252.0500030517578,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973100386559,5.549564363604986e-09,0.0009973045671358,-0.0135913593694567,0.0,0.0,0.0,-0.0075639719143509,60.0,-23.62399673461914,-0.0,-6.781409922496098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,9.362889977637678e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,9.859566489467396e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,7.282247679540887e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.859575220616534e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0004676953831221,288.7592468261719,294.1499938964844,252.0500030517578,251.456771850586,252.4804229736328,252.0500030517578,286.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343210074394e-09,0.0009976018918678,-0.0136824715882539,0.0,0.0,0.0,-0.0075812134891748,60.0,-23.619298934936523,-0.0,-6.785455752833516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,9.362889977637678e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,9.859566489467396e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,7.282247679540887e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.859575220616534e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0004676953831221,288.7592468261719,294.1499938964844,252.0500030517578,251.456771850586,252.4804229736328,252.0500030517578,286.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343210074394e-09,0.0009976018918678,-0.0136824715882539,0.0,0.0,0.0,-0.0075812134891748,60.0,-23.619298934936523,-0.0,-6.785455752833516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,9.364308789372444e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,9.86106097116135e-05,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,7.283351442310959e-05,290.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.861069702310488e-05,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628112792969,0.0,0.0,0.0004677662800531,288.75115966796875,294.1499938964844,252.0500030517578,251.4559631347656,252.4766082763672,252.0500030517578,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977587033063,5.602020625161685e-09,0.0009977531153708,-0.0137287816032767,0.0,0.0,0.0,-0.0075899767689406,60.0,-23.61701774597168,-0.0,-6.787512063510803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,9.365741425426676e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,9.862570004770532e-05,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,7.28446539142169e-05,290.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.862578735919668e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,0.0004678378463722,288.7430725097656,294.1499938964844,252.0500030517578,251.4552001953125,252.4728240966797,252.0500030517578,286.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979113237932,5.619872123219238e-09,0.0009979057358577,-0.0137755470350384,0.0,0.0,0.0,-0.0075988266617059,60.0,-23.61477470397949,-0.0,-6.789589690470167e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,9.368645260110496e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,9.865627362160012e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,7.286723848665133e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,9.865636093309148e-05,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,0.0004679828998632,288.7268981933594,294.1499938964844,252.0500030517578,251.453842163086,252.46534729003903,252.0500030517578,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043633450736e-09,0.0009982150513678,-0.0138703063130378,0.0,0.0,0.0,-0.0076167583465576,60.0,-23.610389709472656,-0.0,-6.793799656179544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,9.368645260110496e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,9.865627362160012e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,7.286723848665133e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,9.865636093309148e-05,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,0.0004679828998632,288.7268981933594,294.1499938964844,252.0500030517578,251.453842163086,252.46534729003903,252.0500030517578,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043633450736e-09,0.0009982150513678,-0.0138703063130378,0.0,0.0,0.0,-0.0076167583465576,60.0,-23.610389709472656,-0.0,-6.793799656179544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,9.371592022944242e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,9.86873055808246e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,7.289015775313601e-05,290.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,9.868739289231598e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12164306640625,0.0,0.0,0.0004681300779338,288.710693359375,294.1499938964844,252.0500030517578,251.45274353027344,252.45802307128903,252.0500030517578,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692750715269312e-09,0.0009985289070755,-0.0139664690941572,0.0,0.0,0.0,-0.007634955458343,60.0,-23.60612678527832,-0.0,-6.798073570735141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,9.371592022944242e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,9.86873055808246e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,7.289015775313601e-05,290.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,9.868739289231598e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12164306640625,0.0,0.0,0.0004681300779338,288.710693359375,294.1499938964844,252.0500030517578,251.45274353027344,252.45802307128903,252.0500030517578,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692750715269312e-09,0.0009985289070755,-0.0139664690941572,0.0,0.0,0.0,-0.007634955458343,60.0,-23.60612678527832,-0.0,-6.798073570735141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.374572255183013e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.87186940619722e-05,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,7.29133389540948e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.871877409750596e-05,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,0.0004682789731305,288.6944580078125,294.1499938964844,252.0500030517578,251.4519195556641,252.4508056640625,252.0500030517578,286.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.729882346372506e-09,0.0009988464880734,-0.0140637420117855,0.0,0.0,0.0,-0.0076533635146915,60.0,-23.60196113586425,-0.0,-6.802397933824977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.374572255183013e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.87186940619722e-05,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,7.29133389540948e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.871877409750596e-05,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,0.0004682789731305,288.6944580078125,294.1499938964844,252.0500030517578,251.4519195556641,252.4508056640625,252.0500030517578,286.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.729882346372506e-09,0.0009988464880734,-0.0140637420117855,0.0,0.0,0.0,-0.0076533635146915,60.0,-23.60196113586425,-0.0,-6.802397933824977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,9.37757795327343e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.87503444775939e-05,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,7.293671660590917e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.875043178908528e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0004684291197918,288.67822265625,294.1499938964844,252.0500030517578,251.451416015625,252.4437255859375,252.0500030517578,286.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767327948547063e-09,0.0009991666302084,-0.0141618391498923,0.0,0.0,0.0,-0.0076719266362488,60.0,-23.597869873046875,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,9.37757795327343e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.87503444775939e-05,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,7.293671660590917e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.875043178908528e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0004684291197918,288.67822265625,294.1499938964844,252.0500030517578,251.451416015625,252.4437255859375,252.0500030517578,286.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767327948547063e-09,0.0009991666302084,-0.0141618391498923,0.0,0.0,0.0,-0.0076719266362488,60.0,-23.597869873046875,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,9.379087714478374e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,9.876624244498088e-05,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,7.294846000149846e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,9.876632975647226e-05,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,0.0004685045569203,288.6700744628906,294.1499938964844,252.0500030517578,251.45127868652344,252.4402313232422,252.0500030517578,286.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.786136014762633e-09,0.0009993275161832,-0.0142111107707023,0.0,0.0,0.0,-0.0076812510378658,60.0,-23.595844268798828,-0.0,-6.80895198001963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,9.380600386066362e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,9.878216951619834e-05,290.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,7.29602252249606e-05,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00567626953125,0.0,0.0,9.878224955173208e-05,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,0.0004685800813604,288.66192626953125,294.1499938964844,252.0500030517578,251.45123291015625,252.4367828369141,252.0500030517578,286.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804976055401312e-09,0.0009994886349886,-0.0142604652792215,0.0,0.0,0.0,-0.0076905908063054,60.0,-23.59383010864257,-0.0,-6.811147557073127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.383629367221148e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,9.881406731437892e-05,290.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,7.298378477571532e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.881414734991267e-05,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556030273437,0.0,0.0,0.0004687313921749,288.6456604003906,294.1499938964844,252.0500030517578,251.451416015625,252.4299468994141,252.0500030517578,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842709871473062e-09,0.0009998112218454,-0.0143593158572912,0.0,0.0,0.0,-0.0077092968858778,60.0,-23.589818954467773,-0.0,-6.815546527150218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
