time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619080,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.383629367221148e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,9.881406731437892e-05,290.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,7.298378477571532e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.881414734991267e-05,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556030273437,0.0,0.0,0.0004687313921749,288.6456604003906,294.1499938964844,252.0500030517578,251.451416015625,252.4299468994141,252.0500030517578,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842709871473062e-09,0.0009998112218454,-0.0143593158572912,0.0,0.0,0.0,-0.0077092968858778,60.0,-23.589818954467773,-0.0,-6.815546527150218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.386669262312353e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.884608152788132e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,7.30074243620038e-05,290.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,9.884616156341508e-05,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,0.0004688832559622,288.6293334960937,294.1499938964844,252.0500030517578,251.4519958496093,252.42323303222656,252.04998779296875,286.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880581799289075e-09,0.0010001350892707,-0.0144585268571972,0.0,0.0,0.0,-0.0077280718833208,60.0,-23.58587455749512,-0.0,-6.819963260795704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.386669262312353e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.884608152788132e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,7.30074243620038e-05,290.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,9.884616156341508e-05,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,0.0004688832559622,288.6293334960937,294.1499938964844,252.0500030517578,251.4519958496093,252.42323303222656,252.04998779296875,286.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880581799289075e-09,0.0010001350892707,-0.0144585268571972,0.0,0.0,0.0,-0.0077280718833208,60.0,-23.58587455749512,-0.0,-6.819963260795704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,9.38987359404564e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.887982741929592e-05,290.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,7.303235179279e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.887990745482966e-05,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,0.0004690433270297,288.6130065917969,294.1499938964844,252.0480499267578,251.4509429931641,252.4166259765625,252.0497589111328,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.920504531076176e-09,0.0010004764189943,-0.0145631106570363,0.0,0.0,0.0,-0.0077478629536926,60.0,-23.58270263671875,-0.0,-6.824620157885877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,9.38987359404564e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.887982741929592e-05,290.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,7.303235179279e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.887990745482966e-05,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,0.0004690433270297,288.6130065917969,294.1499938964844,252.0480499267578,251.4509429931641,252.4166259765625,252.0497589111328,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.920504531076176e-09,0.0010004764189943,-0.0145631106570363,0.0,0.0,0.0,-0.0077478629536926,60.0,-23.58270263671875,-0.0,-6.824620157885877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,9.393437358085066e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,9.891735680866988e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,7.306007319130003e-05,290.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,9.891743684420362e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0004692213551606,288.5966796875,294.1499938964844,252.0423583984375,251.4464111328125,252.41004943847656,252.04844665527344,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964901905741726e-09,0.0010008561657741,-0.0146794160827994,0.0,0.0,0.0,-0.0077698729000985,60.0,-23.582454681396484,-0.0,-6.829801435515037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,9.393437358085066e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,9.891735680866988e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,7.306007319130003e-05,290.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,9.891743684420362e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0004692213551606,288.5966796875,294.1499938964844,252.0423583984375,251.4464111328125,252.41004943847656,252.04844665527344,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964901905741726e-09,0.0010008561657741,-0.0146794160827994,0.0,0.0,0.0,-0.0077698729000985,60.0,-23.582454681396484,-0.0,-6.829801435515037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,9.39531164476648e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.893709648167714e-05,290.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,7.307464693440124e-05,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,9.893716924125329e-05,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,0.0004693149821832,288.5884704589844,294.1499938964844,252.03819274902344,251.4429168701172,252.40675354003903,252.0472869873047,286.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010617552325,5.988251228217223e-09,0.001001055818051,-0.0147405825555324,0.0,0.0,0.0,-0.0077814478427171,60.0,-23.58336639404297,-0.0,-6.832527077449414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.39724559430033e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,9.895746188703924e-05,290.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,7.308969361474738e-05,290.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,9.8957541922573e-05,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,0.0004694116069003,288.5802917480469,294.1499938964844,252.033203125,251.4386444091797,252.40342712402344,252.04568481445312,286.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012678103521,6.012345732386848e-09,0.0010012617567554,-0.0148037010803818,0.0,0.0,0.0,-0.0077933929860591,60.0,-23.585018157958984,-0.0,-6.835340116140287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,9.401237184647472e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,9.899949509417638e-05,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,7.312073284992948e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,9.899956785375252e-05,291.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.000469610968139,288.5639038085937,294.1499938964844,252.0208435058593,251.4279022216797,252.396728515625,252.0411376953125,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.062070401213759e-09,0.001001687021926,-0.0149339595809578,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.59028434753418,-0.0,-6.841147381919654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,9.401237184647472e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,9.899949509417638e-05,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,7.312073284992948e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,9.899956785375252e-05,291.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.000469610968139,288.5639038085937,294.1499938964844,252.0208435058593,251.4279022216797,252.396728515625,252.0411376953125,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.062070401213759e-09,0.001001687021926,-0.0149339595809578,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.59028434753418,-0.0,-6.841147381919654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,9.405332821188496e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,9.904261969495563e-05,290.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,7.315258699236438e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895263671875,0.0,0.0,9.90426997304894e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,0.0004698155680671,288.5475158691406,294.1499938964844,252.00555419921875,251.41444396972656,252.389877319336,252.03433227539065,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094030979482e-09,0.0010021233465522,-0.0150676211342215,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.59814071655273,-0.0,-6.847108835472683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,9.405332821188496e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,9.904261969495563e-05,290.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,7.315258699236438e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895263671875,0.0,0.0,9.90426997304894e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,0.0004698155680671,288.5475158691406,294.1499938964844,252.00555419921875,251.41444396972656,252.389877319336,252.03433227539065,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094030979482e-09,0.0010021233465522,-0.0150676211342215,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.59814071655273,-0.0,-6.847108835472683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,9.409662743564696e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,9.908822539728136e-05,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,7.318626740016043e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.908829815685748e-05,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,0.000470031867735,288.53106689453125,294.1499938964844,251.9875946044922,251.39849853515625,252.38282775878903,252.02525329589844,286.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025907540693,6.167040655924438e-09,0.0010025845840573,-0.0152089390903711,0.0,0.0,0.0,-0.0078700818121433,60.0,-23.608341217041016,-0.0,-6.853414902252555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,9.409662743564696e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,9.908822539728136e-05,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,7.318626740016043e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.908829815685748e-05,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,0.000470031867735,288.53106689453125,294.1499938964844,251.9875946044922,251.39849853515625,252.38282775878903,252.02525329589844,286.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025907540693,6.167040655924438e-09,0.0010025845840573,-0.0152089390903711,0.0,0.0,0.0,-0.0078700818121433,60.0,-23.608341217041016,-0.0,-6.853414902252555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,9.914267138810828e-05,290.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,7.322648161789402e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,9.914274414768444e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,0.0004702901642303,288.5146179199219,294.1499938964844,251.9672393798828,251.3803100585937,252.3755645751953,252.0138397216797,286.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.621564865112305,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,9.914267138810828e-05,290.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,7.322648161789402e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,9.914274414768444e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,0.0004702901642303,288.5146179199219,294.1499938964844,251.9672393798828,251.3803100585937,252.3755645751953,252.0138397216797,286.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.621564865112305,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,9.417875844519584e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,9.917470742948352e-05,290.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,7.325014303205535e-05,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,9.917478018905967e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0004704421153292,288.50640869140625,294.1499938964844,251.9562530517578,251.37046813964844,252.3718414306641,252.0072631835937,286.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.629728317260746,-0.0,-6.865383284093697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,9.420888090971856e-05,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230895996094,0.0,0.0,9.920643060468136e-05,290.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688659667969,0.0,0.0,7.327357889153063e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,9.920650336425751e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0004705926112364,288.4981689453125,294.1499938964844,251.9447631835937,251.3601531982422,252.36805725097656,252.00006103515625,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306889677176741e-09,0.0010037804022431,-0.0155752804130315,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.638607025146484,-0.0,-6.86977514874343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,9.425538883078843e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,9.925540507538244e-05,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,7.330974767683074e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,9.925547783495858e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,0.0004708249180112,288.4816589355469,294.1499938964844,251.9203948974609,251.33827209472656,252.36024475097656,251.98399353027344,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364827331850621e-09,0.0010042758658528,-0.0157270487397909,0.0,0.0,0.0,-0.0079681333154439,60.0,-23.65604782104492,-0.0,-6.876559410784466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,9.425538883078843e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,9.925540507538244e-05,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,7.330974767683074e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,9.925547783495858e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,0.0004708249180112,288.4816589355469,294.1499938964844,251.9203948974609,251.33827209472656,252.36024475097656,251.98399353027344,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364827331850621e-09,0.0010042758658528,-0.0157270487397909,0.0,0.0,0.0,-0.0079681333154439,60.0,-23.65604782104492,-0.0,-6.876559410784466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,9.427549230167642e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.92765708360821e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,7.332538370974362e-05,290.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,9.927664359565824e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0004709253262262,288.4651794433594,294.1499938964844,251.8944396972656,251.3148956298828,252.3520965576172,251.9656219482422,286.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389866857858806e-09,0.0010044900700449,-0.0157926399260759,0.0,0.0,0.0,-0.007980546914041,60.0,-23.66972923278809,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,9.427549230167642e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.92765708360821e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,7.332538370974362e-05,290.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,9.927664359565824e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0004709253262262,288.4651794433594,294.1499938964844,251.8944396972656,251.3148956298828,252.3520965576172,251.9656219482422,286.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389866857858806e-09,0.0010044900700449,-0.0157926399260759,0.0,0.0,0.0,-0.007980546914041,60.0,-23.66972923278809,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,9.42686601774767e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,9.926938218995927e-05,290.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,7.332006498472765e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,9.926944767357782e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0004708912165369,288.4486389160156,294.1499938964844,251.86715698242188,251.2902984619141,252.3436279296875,251.9453582763672,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.678091049194336,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,9.42686601774767e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,9.926938218995927e-05,290.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,7.332006498472765e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,9.926944767357782e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0004708912165369,288.4486389160156,294.1499938964844,251.86715698242188,251.2902984619141,252.3436279296875,251.9453582763672,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.678091049194336,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,9.42308543017134e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.922957542585208e-05,290.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039855957031,0.0,0.0,7.329066284000874e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,9.922964090947062e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0004707023617811,288.43212890625,294.1499938964844,251.8388061523437,251.26470947265625,252.3347930908203,251.92349243164065,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.68010330200196,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,9.42308543017134e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.922957542585208e-05,290.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039855957031,0.0,0.0,7.329066284000874e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,9.922964090947062e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0004707023617811,288.43212890625,294.1499938964844,251.8388061523437,251.26470947265625,252.3347930908203,251.92349243164065,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.68010330200196,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,9.420132118975744e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525939941406,0.0,0.0,9.919847070705146e-05,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,7.326769264182076e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757568359375,0.0,0.0,9.91985434666276e-05,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0004705548635683,288.4238586425781,294.1499938964844,251.8243103027344,251.2516326904297,252.33026123046875,251.91207885742188,286.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456778270316e-09,0.001003700075671,-0.0155505696311593,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.678682327270508,-0.0,-6.868670965332059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,9.416771354153752e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,9.916308044921608e-05,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,7.324155740207061e-05,289.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76776123046875,0.0,0.0,9.91631532087922e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8228454589844,0.0,0.0,0.0004703869635704,288.41558837890625,294.1499938964844,251.8096466064453,251.2384033203125,252.3256378173828,251.90040588378903,286.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.675975799560547,-0.0,-6.863771062626256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,9.410349593963474e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290344238281,0.0,0.0,9.909545769914983e-05,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,7.319160795304924e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,9.909552318276836e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.0004700661811511,288.3990783691406,294.1499938964844,251.7799530029297,251.21160888671875,252.3161163330078,251.87619018554688,286.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755676128427694e-09,0.0010026578092947,-0.0152312749996781,0.0,0.0,0.0,-0.007874310016632,60.0,-23.669174194335938,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,9.410349593963474e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290344238281,0.0,0.0,9.909545769914983e-05,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,7.319160795304924e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,9.909552318276836e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.0004700661811511,288.3990783691406,294.1499938964844,251.7799530029297,251.21160888671875,252.3161163330078,251.87619018554688,286.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755676128427694e-09,0.0010026578092947,-0.0152312749996781,0.0,0.0,0.0,-0.007874310016632,60.0,-23.669174194335938,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,9.40504760365002e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,9.90396220004186e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,7.315036782529205e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,9.903968748403712e-05,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.000469801336294,288.382568359375,294.1499938964844,251.75,251.18458557128903,252.3062438964844,251.8510284423828,286.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.66354179382324,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,9.40504760365002e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,9.90396220004186e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,7.315036782529205e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,9.903968748403712e-05,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.000469801336294,288.382568359375,294.1499938964844,251.75,251.18458557128903,252.3062438964844,251.8510284423828,286.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.66354179382324,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73797607421875,0.0,0.0,9.399644477525726e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,9.89827312878333e-05,290.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.739013671875,0.0,0.0,7.310834917007014e-05,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,9.898279677145184e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0004695314564742,288.36602783203125,294.1499938964844,251.7200469970703,251.1575927734375,252.29605102539065,251.82516479492188,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042194744537711e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.658729553222656,-0.0,-6.83882532825919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73797607421875,0.0,0.0,9.399644477525726e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,9.89827312878333e-05,290.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.739013671875,0.0,0.0,7.310834917007014e-05,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,9.898279677145184e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0004695314564742,288.36602783203125,294.1499938964844,251.7200469970703,251.1575927734375,252.29605102539065,251.82516479492188,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042194744537711e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.658729553222656,-0.0,-6.83882532825919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,9.393960499437526e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,9.892287926049904e-05,290.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,7.306414045160636e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,9.892294474411756e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75616455078125,0.0,0.0,0.0004692475486081,288.3495178222656,294.1499938964844,251.6903533935547,251.130859375,252.2854919433593,251.7987518310547,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.65349006652832,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,9.393960499437526e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,9.892287926049904e-05,290.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,7.306414045160636e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,9.892294474411756e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75616455078125,0.0,0.0,0.0004692475486081,288.3495178222656,294.1499938964844,251.6903533935547,251.130859375,252.2854919433593,251.7987518310547,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.65349006652832,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,9.391030471306294e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,9.889202192425728e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,7.304134487640113e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957702636719,0.0,0.0,9.88920801319182e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478332519531,0.0,0.0,0.0004691011563409,288.3412475585937,294.1499938964844,251.6756896972656,251.11769104003903,252.2801055908203,251.7854156494141,286.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.650564193725582,-0.0,-6.826295617656798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,9.388045145897196e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,9.88605825114064e-05,290.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70654296875,0.0,0.0,7.301812729565427e-05,289.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,9.886064799502492e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0004689520574174,288.3329772949219,294.1499938964844,251.66119384765625,251.1046600341797,252.2746124267578,251.7720489501953,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.64740562438965,-0.0,-6.82195633316951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
