time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621420,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,9.38195880735293e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,9.879648860078304e-05,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,7.297078991541639e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717529296875,0.0,0.0,9.879655408440158e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7228698730469,0.0,0.0,0.0004686480097007,288.31646728515625,294.1499938964844,251.63284301757807,251.0792388916016,252.263427734375,251.7453155517578,286.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.640350341796875,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,9.38195880735293e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,9.879648860078304e-05,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,7.297078991541639e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717529296875,0.0,0.0,9.879655408440158e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7228698730469,0.0,0.0,0.0004686480097007,288.31646728515625,294.1499938964844,251.63284301757807,251.0792388916016,252.263427734375,251.7453155517578,286.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.640350341796875,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,9.375782974530011e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346740722656,0.0,0.0,9.873146336758508e-05,290.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.674072265625,0.0,0.0,7.292275404324755e-05,289.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65576171875,0.0,0.0,9.8731521575246e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,0.0004683395382016,288.2999572753906,294.1499938964844,251.6055603027344,251.0548553466797,252.251953125,251.71876525878903,286.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.632343292236328,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,9.375782974530011e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346740722656,0.0,0.0,9.873146336758508e-05,290.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.674072265625,0.0,0.0,7.292275404324755e-05,289.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65576171875,0.0,0.0,9.8731521575246e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,0.0004683395382016,288.2999572753906,294.1499938964844,251.6055603027344,251.0548553466797,252.251953125,251.71876525878903,286.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.632343292236328,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,9.369591862196104e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.86662635114044e-05,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,7.287460175575688e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,9.866632171906532e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,0.0004680302808992,288.2834167480469,294.1499938964844,251.57960510253903,251.03173828125,252.240234375,251.69256591796875,286.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.623430252075195,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,9.369591862196104e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.86662635114044e-05,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,7.287460175575688e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,9.866632171906532e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,0.0004680302808992,288.2834167480469,294.1499938964844,251.57960510253903,251.03173828125,252.240234375,251.69256591796875,286.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.623430252075195,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,9.363477875012904e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,9.860187856247649e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,7.282704609679058e-05,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,9.8601944046095e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,0.0004677248653024,288.26690673828125,294.1499938964844,251.55523681640625,251.0101623535156,252.22830200195312,251.6669921875,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.61354255676269,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,9.363477875012904e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,9.860187856247649e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,7.282704609679058e-05,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,9.8601944046095e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,0.0004677248653024,288.26690673828125,294.1499938964844,251.55523681640625,251.0101623535156,252.22830200195312,251.6669921875,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.61354255676269,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,9.360461990581824e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,9.85701262834482e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,7.280359568540007e-05,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61572265625,0.0,0.0,9.85701844911091e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,0.0004675742529798,288.2586669921875,294.1499938964844,251.5437469482422,251.00003051757807,252.2222442626953,251.654525756836,286.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.608266830444336,-0.0,-6.78192719760773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243896484375,0.0,0.0,9.357511589769274e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,9.8539050668478e-05,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253662109375,0.0,0.0,7.278064731508493e-05,289.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60772705078125,0.0,0.0,9.853910887613893e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,0.0004674268420785,288.2503967285156,294.1499938964844,251.5327606201172,250.9903717041016,252.2161560058593,251.64230346679688,286.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.60275650024414,-0.0,-6.77765186196666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.351816697744653e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716247558594,0.0,0.0,9.847908950177953e-05,290.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.609130859375,0.0,0.0,7.273635128512979e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917053222656,0.0,0.0,9.847914770944044e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,0.0004671424103435,288.23388671875,294.1499938964844,251.5124053955078,250.9726104736328,252.2038726806641,251.61868286132807,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.59111213684082,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.351816697744653e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716247558594,0.0,0.0,9.847908950177953e-05,290.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.609130859375,0.0,0.0,7.273635128512979e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917053222656,0.0,0.0,9.847914770944044e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,0.0004671424103435,288.23388671875,294.1499938964844,251.5124053955078,250.9726104736328,252.2038726806641,251.61868286132807,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.59111213684082,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.346431033918634e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,9.842236613621937e-05,290.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,7.269446359714493e-05,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.842242434388028e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,0.0004668733454309,288.2173767089844,294.1499938964844,251.49444580078125,250.9571533203125,252.1914825439453,251.5962371826172,286.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.578702926635746,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.346431033918634e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,9.842236613621937e-05,290.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,7.269446359714493e-05,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.842242434388028e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,0.0004668733454309,288.2173767089844,294.1499938964844,251.49444580078125,250.9571533203125,252.1914825439453,251.5962371826172,286.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.578702926635746,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.341481927549466e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,9.837025572778656e-05,290.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,7.26559737813659e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596618652344,0.0,0.0,9.837031393544748e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064758300781,0.0,0.0,0.000466626137495,288.20086669921875,294.1499938964844,251.47915649414065,250.9442443847656,252.1790466308593,251.57530212402344,286.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531304172007e-09,0.0009953206172212,-0.0129834823310375,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.565492630004883,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.341481927549466e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,9.837025572778656e-05,290.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,7.26559737813659e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596618652344,0.0,0.0,9.837031393544748e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064758300781,0.0,0.0,0.000466626137495,288.20086669921875,294.1499938964844,251.47915649414065,250.9442443847656,252.1790466308593,251.57530212402344,286.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531304172007e-09,0.0009953206172212,-0.0129834823310375,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.565492630004883,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594787597656,0.0,0.0,9.337023948319256e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242919921875,0.0,0.0,9.832331124925986e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,7.26212965673767e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.832336945692076e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0004664034640882,288.1843566894531,294.1499938964844,251.466796875,250.93414306640625,252.1665954589844,251.5557098388672,286.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198906669606e-09,0.0009948456427082,-0.012837971560657,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.551618576049805,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594787597656,0.0,0.0,9.337023948319256e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242919921875,0.0,0.0,9.832331124925986e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,7.26212965673767e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.832336945692076e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0004664034640882,288.1843566894531,294.1499938964844,251.466796875,250.93414306640625,252.1665954589844,251.5557098388672,286.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198906669606e-09,0.0009948456427082,-0.012837971560657,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.551618576049805,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,9.334992500953376e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,9.830191993387416e-05,290.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,7.26054931874387e-05,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.830197814153507e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.0004663019790314,288.17608642578125,294.1499938964844,251.46180725097656,250.93020629882807,252.160385131836,251.54669189453125,286.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366755376453974e-09,0.0009946292266249,-0.0127716548740863,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.54434585571289,-0.0,-6.74506850373291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,9.333126217825338e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,9.828226757235824e-05,290.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,7.259098492795601e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.527587890625,0.0,0.0,9.828232578001916e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,0.0004662087885662,288.1678466796875,294.1499938964844,251.4576416015625,250.9270782470703,252.15419006347656,251.5382232666016,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426579331326e-09,0.0009944303892552,-0.0127107463777065,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.5368881225586,-0.0,-6.7423719940507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,9.32989569264464e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,9.824825247051194e-05,290.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,7.256586104631424e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,9.824831067817286e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566711425781,0.0,0.0,0.0004660474078264,288.1513366699219,294.1499938964844,251.4519500732422,250.9233245849609,252.1418914794922,251.5227203369141,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731769978857756e-09,0.0009940861491486,-0.0126052992418408,0.0,0.0,0.0,-0.0073773809708654,60.0,-23.521467208862305,-0.0,-6.73770514936223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,9.32989569264464e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,9.824825247051194e-05,290.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,7.256586104631424e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,9.824831067817286e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566711425781,0.0,0.0,0.0004660474078264,288.1513366699219,294.1499938964844,251.4519500732422,250.9233245849609,252.1418914794922,251.5227203369141,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731769978857756e-09,0.0009940861491486,-0.0126052992418408,0.0,0.0,0.0,-0.0073773809708654,60.0,-23.521467208862305,-0.0,-6.73770514936223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51080322265625,0.0,0.0,9.327303268946709e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47686767578125,0.0,0.0,9.822094580158593e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,7.254569209180772e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955139160156,0.0,0.0,9.822100400924684e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,0.0004659178957808,288.13482666015625,294.1499938964844,251.4499969482422,250.9231414794922,252.12974548339844,251.50962829589844,286.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140869951958393e-09,0.0009938098955899,-0.0125206587836146,0.0,0.0,0.0,-0.0073613650165498,60.0,-23.50526428222656,-0.0,-6.733960589144773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51080322265625,0.0,0.0,9.327303268946709e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47686767578125,0.0,0.0,9.822094580158593e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,7.254569209180772e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955139160156,0.0,0.0,9.822100400924684e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,0.0004659178957808,288.13482666015625,294.1499938964844,251.4499969482422,250.9231414794922,252.12974548339844,251.50962829589844,286.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140869951958393e-09,0.0009938098955899,-0.0125206587836146,0.0,0.0,0.0,-0.0073613650165498,60.0,-23.50526428222656,-0.0,-6.733960589144773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945373535156,0.0,0.0,9.325311839347704e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,9.819998376769944e-05,290.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49542236328125,0.0,0.0,7.253020157804713e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,9.820003469940276e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,0.0004658184188883,288.1182861328125,294.1499938964844,251.4499969482422,250.92486572265625,252.11782836914065,251.49899291992188,286.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160613523393295e-09,0.0009935977868735,-0.0124556636437773,0.0,0.0,0.0,-0.0073490659706294,60.0,-23.48875999450684,-0.0,-6.731085733235886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945373535156,0.0,0.0,9.325311839347704e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,9.819998376769944e-05,290.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49542236328125,0.0,0.0,7.253020157804713e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,9.820003469940276e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,0.0004658184188883,288.1182861328125,294.1499938964844,251.4499969482422,250.92486572265625,252.11782836914065,251.49899291992188,286.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160613523393295e-09,0.0009935977868735,-0.0124556636437773,0.0,0.0,0.0,-0.0073490659706294,60.0,-23.48875999450684,-0.0,-6.731085733235886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.323679842054844e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452209472656,0.0,0.0,9.818279795581476e-05,290.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,7.251751230796799e-05,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.0,9.818284888751803e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.000465736928163,288.1017761230469,294.1499938964844,251.4499969482422,250.9266662597656,252.1061248779297,251.49024963378903,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095728727866344e-09,0.0009934238623827,-0.012402394786477,0.0,0.0,0.0,-0.0073389862664043,60.0,-23.47274398803711,-0.0,-6.728730284066843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.323679842054844e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452209472656,0.0,0.0,9.818279795581476e-05,290.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,7.251751230796799e-05,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.0,9.818284888751803e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.000465736928163,288.1017761230469,294.1499938964844,251.4499969482422,250.9266662597656,252.1061248779297,251.49024963378903,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095728727866344e-09,0.0009934238623827,-0.012402394786477,0.0,0.0,0.0,-0.0073389862664043,60.0,-23.47274398803711,-0.0,-6.728730284066843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,9.32300026761368e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,9.817564568948e-05,290.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,7.25122299627401e-05,289.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.81756966211833e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,0.0004657029930967,288.093505859375,294.1499938964844,251.4499969482422,250.92759704589844,252.100341796875,251.486572265625,286.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087261722991343e-09,0.0009933514520525,-0.0123802125453948,0.0,0.0,0.0,-0.0073347887955605,60.0,-23.46507835388184,-0.0,-6.727749024548757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,9.3224058218766e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,9.816937381401658e-05,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,7.250759517773986e-05,289.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,9.81694320216775e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,0.000465673248982,288.0852355957031,294.1499938964844,251.4499969482422,250.9285430908203,252.0946350097656,251.4832305908203,286.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847653632896e-09,0.0009932881221175,-0.0123607888817787,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.45761680603028,-0.0,-6.726889978381223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44580078125,0.0,0.0,9.321465040557086e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,9.815947123570368e-05,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,7.25002828403376e-05,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312438964844,0.0,0.0,9.815952216740698e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,0.0004656262753996,288.0687255859375,294.1499938964844,251.4499969482422,250.9304962158203,252.0833435058593,251.4773864746093,285.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068127251206533e-09,0.0009931877721101,-0.0123300831764936,0.0,0.0,0.0,-0.0073253032751381,60.0,-23.443294525146484,-0.0,-6.725532841755921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44580078125,0.0,0.0,9.321465040557086e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,9.815947123570368e-05,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,7.25002828403376e-05,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312438964844,0.0,0.0,9.815952216740698e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,0.0004656262753996,288.0687255859375,294.1499938964844,251.4499969482422,250.9304962158203,252.0833435058593,251.4773864746093,285.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068127251206533e-09,0.0009931877721101,-0.0123300831764936,0.0,0.0,0.0,-0.0073253032751381,60.0,-23.443294525146484,-0.0,-6.725532841755921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295349121094,0.0,0.0,9.320808021584526e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,9.81525590759702e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,7.249517511809245e-05,289.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,9.81526100076735e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0004655934753827,288.0521850585937,294.1499938964844,251.4499969482422,250.9324951171875,252.0722503662109,251.4725799560547,285.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.42975425720215,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295349121094,0.0,0.0,9.320808021584526e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,9.81525590759702e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,7.249517511809245e-05,289.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,9.81526100076735e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0004655934753827,288.0521850585937,294.1499938964844,251.4499969482422,250.9324951171875,252.0722503662109,251.4725799560547,285.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.42975425720215,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,9.32044058572501e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,9.814868826651946e-05,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,7.249231566675007e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990783691406,0.0,0.0,9.814873919822276e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,0.0004655751399695,288.03564453125,294.1499938964844,251.4499969482422,250.9345703125,252.06134033203125,251.46861267089844,285.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.41695785522461,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,9.32044058572501e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,9.814868826651946e-05,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,7.249231566675007e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990783691406,0.0,0.0,9.814873919822276e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,0.0004655751399695,288.03564453125,294.1499938964844,251.4499969482422,250.9345703125,252.06134033203125,251.46861267089844,285.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.41695785522461,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,9.32030743570067e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.814728400669992e-05,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,7.249128248076886e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,9.814733493840322e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,0.0004655684751924,288.0190734863281,294.1499938964844,251.4499969482422,250.93667602539065,252.0506286621093,251.46533203125,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.404809951782227,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,9.32030743570067e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.814728400669992e-05,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,7.249128248076886e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,9.814733493840322e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,0.0004655684751924,288.0190734863281,294.1499938964844,251.4499969482422,250.93667602539065,252.0506286621093,251.46533203125,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.404809951782227,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,9.32033362914808e-05,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,9.814756049308926e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896484375,0.0,0.0,7.249148620758206e-05,289.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,9.814761142479256e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41552734375,0.0,0.0,0.0004655697848647,288.01080322265625,294.1499938964844,251.4499969482422,250.937744140625,252.0453491210937,251.46392822265625,285.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.398988723754883,-0.0,-6.723900014549147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
