time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623760,290.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,9.320410754298793e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,9.814837540034203e-05,290.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,7.249208283610642e-05,289.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,9.814842633204536e-05,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072265625,0.0,0.0,0.0004655736556742,288.0025329589844,294.1499938964844,251.4499969482422,250.93882751464844,252.0401153564453,251.4626617431641,285.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.3933048248291,-0.0,-6.724010859215923e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,9.320719982497394e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,9.81516277533956e-05,290.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,7.249449117807671e-05,289.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,9.815167868509889e-05,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004655890807043,287.9859619140625,294.1499938964844,251.4499969482422,250.9410095214844,252.02978515625,251.46046447753903,285.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.382343292236328,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,9.320719982497394e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,9.81516277533956e-05,290.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,7.249449117807671e-05,289.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,9.815167868509889e-05,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004655890807043,287.9859619140625,294.1499938964844,251.4499969482422,250.9410095214844,252.02978515625,251.46046447753903,285.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.382343292236328,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,9.32118491618894e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,9.815652447286992e-05,290.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.348876953125,0.0,0.0,7.249810732901096e-05,289.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,9.815657540457325e-05,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.000465612305561,287.9693908691406,294.1499938964844,251.4499969482422,250.9432067871093,252.0196228027344,251.4586181640625,285.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.371801376342773,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,9.32118491618894e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,9.815652447286992e-05,290.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.348876953125,0.0,0.0,7.249810732901096e-05,289.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,9.815657540457325e-05,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.000465612305561,287.9693908691406,294.1499938964844,251.4499969482422,250.9432067871093,252.0196228027344,251.4586181640625,285.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.371801376342773,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,9.321812831331044e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.816313831834124e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,7.250298949657008e-05,289.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184509277344,0.0,0.0,9.816318925004452e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,0.0004656436503864,287.95281982421875,294.1499938964844,251.4499969482422,250.9454345703125,252.00965881347656,251.4571228027344,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.36172676086425,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,9.321812831331044e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.816313831834124e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,7.250298949657008e-05,289.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184509277344,0.0,0.0,9.816318925004452e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,0.0004656436503864,287.95281982421875,294.1499938964844,251.4499969482422,250.9454345703125,252.00965881347656,251.4571228027344,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.36172676086425,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,9.322546975454316e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,9.817086538532747e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,7.25086938473396e-05,289.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,9.81709163170308e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.0004656803212128,287.93621826171875,294.1499938964844,251.4499969482422,250.9476776123047,251.9998474121093,251.4558563232422,285.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.35194396972656,-0.0,-6.727092483060916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,9.322546975454316e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,9.817086538532747e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,7.25086938473396e-05,289.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,9.81709163170308e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.0004656803212128,287.93621826171875,294.1499938964844,251.4499969482422,250.9476776123047,251.9998474121093,251.4558563232422,285.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.35194396972656,-0.0,-6.727092483060916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.322955156676473e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782592773437,0.0,0.0,9.817516547627748e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,7.2511873440817e-05,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,9.817521640798076e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,0.000465700722998,287.92791748046875,294.1499938964844,251.4499969482422,250.94879150390625,251.9950256347656,251.455322265625,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.34717559814453,-0.0,-6.72768152298886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,9.323383710579948e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.270263671875,0.0,0.0,9.817968384595588e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,7.25152058294043e-05,289.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.817972750170156e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0004657221434172,287.91961669921875,294.1499938964844,251.4499969482422,250.94992065429688,251.990234375,251.454833984375,285.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.34246635437012,-0.0,-6.728299695168971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.324289567302912e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,9.818921535043046e-05,290.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,7.252224895637482e-05,289.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.818926628213376e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0004657673707697,287.90301513671875,294.1499938964844,251.4499969482422,250.9521484375,251.98077392578125,251.45399475097656,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.33319664001465,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.324289567302912e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,9.818921535043046e-05,290.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,7.252224895637482e-05,289.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.818926628213376e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0004657673707697,287.90301513671875,294.1499938964844,251.4499969482422,250.9521484375,251.98077392578125,251.45399475097656,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.33319664001465,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664489746094,0.0,0.0,9.325235441792756e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.819918341236188e-05,290.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,7.252961222548038e-05,289.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,9.819922706810758e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,0.0004658146644942,287.88641357421875,294.1499938964844,251.4499969482422,250.9543914794922,251.97149658203125,251.4532928466797,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.32406616210937,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664489746094,0.0,0.0,9.325235441792756e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.819918341236188e-05,290.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,7.252961222548038e-05,289.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,9.819922706810758e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,0.0004658146644942,287.88641357421875,294.1499938964844,251.4499969482422,250.9543914794922,251.97149658203125,251.4532928466797,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.32406616210937,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,9.326200233772396e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,9.820934064919128e-05,290.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,7.25371137377806e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,9.82093915808946e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,0.0004658628313336,287.86981201171875,294.1499938964844,251.4499969482422,250.95660400390625,251.96237182617188,251.4527282714844,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.315017700195312,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,9.326200233772396e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,9.820934064919128e-05,290.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,7.25371137377806e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,9.82093915808946e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,0.0004658628313336,287.86981201171875,294.1499938964844,251.4499969482422,250.95660400390625,251.96237182617188,251.4527282714844,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.315017700195312,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,9.327157749794424e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.821942512644456e-05,290.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,7.254455704241991e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,9.821946878219023e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,0.000465910648927,287.8531799316406,294.1499938964844,251.4499969482422,250.9587860107422,251.95339965820312,251.4522399902344,285.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.305986404418945,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,9.327157749794424e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.821942512644456e-05,290.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,7.254455704241991e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,9.821946878219023e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,0.000465910648927,287.8531799316406,294.1499938964844,251.4499969482422,250.9587860107422,251.95339965820312,251.4522399902344,285.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.305986404418945,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.327624866273254e-05,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982116699219,0.0,0.0,9.822435094974936e-05,290.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,7.2548195021227e-05,289.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.822439460549504e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,0.0004659340193029,287.8448791503906,294.1499938964844,251.4499969482422,250.9598693847656,251.9489898681641,251.45204162597656,285.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.30145835876465,-0.0,-6.734422441923017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,9.328080341219902e-05,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.822913852985948e-05,290.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,7.25517311366275e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.822918218560515e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.0004659567493945,287.8365478515625,294.1499938964844,251.4499969482422,250.9609375,251.94461059570312,251.4518585205078,285.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.29690933227539,-0.0,-6.735078983410858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2009582519531,0.0,0.0,9.328943269792944e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,9.82382262009196e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,7.255844684550539e-05,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.823826985666528e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240905761719,0.0,0.0,0.0004659998521674,287.8199157714844,294.1499938964844,251.4499969482422,250.9630584716797,251.9359436035156,251.45152282714844,285.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.287721633911133,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2009582519531,0.0,0.0,9.328943269792944e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,9.82382262009196e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,7.255844684550539e-05,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.823826985666528e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240905761719,0.0,0.0,0.0004659998521674,287.8199157714844,294.1499938964844,251.4499969482422,250.9630584716797,251.9359436035156,251.45152282714844,285.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.287721633911133,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,9.329723252449185e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.8246440757066e-05,290.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,7.256451499415562e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,9.82464844128117e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0004660388221964,287.8032531738281,294.1499938964844,251.4499969482422,250.9651336669922,251.9274444580078,251.4512634277344,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.27836227416992,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,9.329723252449185e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.8246440757066e-05,290.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,7.256451499415562e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,9.82464844128117e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0004660388221964,287.8032531738281,294.1499938964844,251.4499969482422,250.9651336669922,251.9274444580078,251.4512634277344,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.27836227416992,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,9.330391185358168e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419982910156,0.0,0.0,9.825347660807891e-05,290.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,7.256971002789214e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,9.82535202638246e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0004660722042899,287.78662109375,294.1499938964844,251.4499969482422,250.9671630859375,251.9190826416016,251.45103454589844,285.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.26875877380371,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,9.330391185358168e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419982910156,0.0,0.0,9.825347660807891e-05,290.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,7.256971002789214e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,9.82535202638246e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0004660722042899,287.78662109375,294.1499938964844,251.4499969482422,250.9671630859375,251.9190826416016,251.45103454589844,285.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.26875877380371,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,9.330919419880956e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.825904271565378e-05,290.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,7.257382094394416e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.825908637139946e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.0,0.0,0.0004660986014641,287.7699584960937,294.1499938964844,251.4499969482422,250.9691162109375,251.910888671875,251.4508514404297,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.25884056091309,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,9.330919419880956e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.825904271565378e-05,290.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,7.257382094394416e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.825908637139946e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.0,0.0,0.0004660986014641,287.7699584960937,294.1499938964844,251.4499969482422,250.9691162109375,251.910888671875,251.4508514404297,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.25884056091309,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,9.331129695056006e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,9.82612618827261e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,7.257545803440735e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,9.826129826251416e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,0.0004661091079469,287.7616271972656,294.1499938964844,251.4499969482422,250.97007751464844,251.90684509277344,251.4507751464844,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.25376319885254,-0.0,-6.739482927287099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.331291948910804e-05,290.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,9.826296445680782e-05,289.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,7.25767167750746e-05,289.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,9.826300083659588e-05,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0004661171988118,287.7532958984375,294.1499938964844,251.4499969482422,250.9710235595703,251.90283203125,251.45071411132807,285.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.248573303222656,-0.0,-6.739716695847164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,9.331466571893544e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.82648052740842e-05,289.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.257807737914845e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.82648489298299e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0004661259299609,287.73663330078125,294.1499938964844,251.4499969482422,250.97283935546875,251.8949279785156,251.4505920410156,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.237852096557617,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,9.331466571893544e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.82648052740842e-05,289.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.257807737914845e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.82648489298299e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0004661259299609,287.73663330078125,294.1499938964844,251.4499969482422,250.97283935546875,251.8949279785156,251.4505920410156,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.237852096557617,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.331446926807983e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.82645942713134e-05,289.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,7.257791730808094e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.826463792705908e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,0.0004661249404307,287.719970703125,294.1499938964844,251.4499969482422,250.97457885742188,251.8871612548828,251.4504852294922,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.2266788482666,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.331446926807983e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.82645942713134e-05,289.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,7.257791730808094e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.826463792705908e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,0.0004661249404307,287.719970703125,294.1499938964844,251.4499969482422,250.97457885742188,251.8871612548828,251.4504852294922,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.2266788482666,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.331191540695728e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,9.826190216699616e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,7.257593097165227e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.826194582274184e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,0.0004661121638491,287.7032775878906,294.1499938964844,251.4499969482422,250.9762420654297,251.8795166015625,251.4503936767578,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.2149715423584,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.331191540695728e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,9.826190216699616e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,7.257593097165227e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.826194582274184e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,0.0004661121638491,287.7032775878906,294.1499938964844,251.4499969482422,250.9762420654297,251.8795166015625,251.4503936767578,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.2149715423584,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.33067494770512e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.825647430261596e-05,289.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,7.257191464304924e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.825651068240404e-05,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004660864069592,287.6866149902344,294.1499938964844,251.4499969482422,250.9777984619141,251.8719940185547,251.4503326416016,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.202661514282227,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.33067494770512e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.825647430261596e-05,289.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,7.257191464304924e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.825651068240404e-05,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004660864069592,287.6866149902344,294.1499938964844,251.4499969482422,250.9777984619141,251.8719940185547,251.4503326416016,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.202661514282227,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
