time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626100,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.3303264293354e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.82527926680632e-05,289.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,7.256920071085915e-05,289.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,9.825283632380888e-05,290.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,0.0004660689446609,287.6782531738281,294.1499938964844,251.4499969482422,250.97854614257807,251.8682861328125,251.45030212402344,285.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.19629669189453,-0.0,-6.738321189914134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.329872409580275e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,9.824801963986828e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.256567187141627e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.824805601965636e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0004660463018808,287.669921875,294.1499938964844,251.4499969482422,250.9792633056641,251.86460876464844,251.4502716064453,285.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.18968391418457,-0.0,-6.737666069511762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.328762098448352e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.82363271759823e-05,289.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.255704258568585e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.823636355577035e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004659908590838,287.6532287597656,294.1499938964844,251.4499969482422,250.9806060791016,251.8573455810547,251.45022583007807,285.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.175996780395508,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.328762098448352e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.82363271759823e-05,289.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.255704258568585e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.823636355577035e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004659908590838,287.6532287597656,294.1499938964844,251.4499969482422,250.9806060791016,251.8573455810547,251.45022583007807,285.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.175996780395508,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.020263671875,0.0,0.050000000745058,9.327198495157064e-05,290.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.050000000745058,9.82198616839014e-05,289.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.050000000745058,7.254487718455493e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.050000000745058,9.821989806368948e-05,290.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.050000000745058,0.0004659127444028,287.6365661621094,291.1499938964844,251.4499969482422,250.9818420410156,251.85020446777344,251.4501800537109,285.55487060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139519920760449e-09,0.000993798370473,-0.0125171216204762,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.16134262084961,-0.0,-6.733804269742906e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.020263671875,0.0,0.050000000745058,9.327198495157064e-05,290.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.050000000745058,9.82198616839014e-05,289.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.050000000745058,7.254487718455493e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.050000000745058,9.821989806368948e-05,290.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.050000000745058,0.0004659127444028,287.6365661621094,291.1499938964844,251.4499969482422,250.9818420410156,251.85020446777344,251.4501800537109,285.55487060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139519920760449e-09,0.000993798370473,-0.0125171216204762,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.16134262084961,-0.0,-6.733804269742906e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.643596351146698,0.050000000745058,0.040814995765686,290.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311767578125,0.643596351146698,0.050000000745058,0.0429801531136035,290.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.643596351146698,0.050000000745058,0.0317449979484081,289.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.643596351146698,0.050000000745058,0.0429801568388938,290.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.643596351146698,0.050000000745058,0.2038793414831161,286.0394897460937,291.1499938964844,251.4499969482422,250.9823608398437,275.2239685058594,281.93292236328125,285.2713928222656,1.0,0.1098960116505622,0.0,0.0,1.0,1.0,-0.4597004950046539,2.549872988311108e-07,0.4597002267837524,-0.1611316949129104,0.0,0.0,0.0,9.45030403137207,60.0,-1012.5424194335938,-0.0,12.276471138000488,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6309717893600464,0.050000000745058,0.0452375225722789,290.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6309717893600464,0.050000000745058,0.047637291252613,290.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6309717893600464,0.050000000745058,0.0351847410202026,289.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6309717893600464,0.050000000745058,0.047637291252613,290.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6309717893600464,0.050000000745058,0.2259707897901535,284.8131408691406,291.1499938964844,251.4499969482422,250.9827575683593,278.80194091796875,290.4615478515625,284.3025817871094,1.0,0.1210972368717193,0.1341077983379364,0.1341077983379364,1.0,1.0,-0.4820117354393005,0.0093556167557835,0.4726561307907104,-0.1380705386400222,0.0,0.0,0.0,12.504283905029297,60.0,-1675.0357666015625,-0.0,16.682849884033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3552551269531,291.1499938964844,251.4499969482422,250.98318481445312,278.8843994140625,290.9169311523437,283.19439697265625,1.0,0.1406073272228241,0.1148929297924041,0.1148929297924041,1.0,1.0,-0.4867499470710754,0.0049904836341738,0.4817594587802887,-0.1434578597545623,0.0,0.0,1.0,20.014253616333008,60.0,-419.8854064941406,-5721.9619140625,23.193058013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2365417480469,303.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,3331.02734375,18000.0,0.0,0.0,0.0040363916195929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135040402412414,0.3135054409503937,-1.3971689440950286e-06,0.0,4.096424618182937e-06,0.0,0.0,5.232231140136719,0.0,0.0,0.0,0.2175562083721161,4.0,0.0,1.0
626640,290.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3552551269531,291.1499938964844,251.4499969482422,250.98318481445312,278.8843994140625,290.9169311523437,283.19439697265625,1.0,0.1406073272228241,0.1148929297924041,0.1148929297924041,1.0,1.0,-0.4867499470710754,0.0049904836341738,0.4817594587802887,-0.1434578597545623,0.0,0.0,1.0,20.014253616333008,60.0,-419.8854064941406,-5721.9619140625,23.193058013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2365417480469,303.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,3331.02734375,18000.0,0.0,0.0,0.0040363916195929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135040402412414,0.3135054409503937,-1.3971689440950286e-06,0.0,4.096424618182937e-06,0.0,0.0,5.232231140136719,0.0,0.0,0.0,0.2175562083721161,4.0,0.0,1.0
626700,290.00128173828125,297.1499938964844,293.1499938964844,0.0007511955918744,-72.42957305908203,284.3916931152344,0.5490654706954956,0.050000000745058,0.0458191819489002,290.5341796875,297.1499938964844,293.1499938964844,0.000549643242266,-55.75754928588867,284.10626220703125,0.5490654706954956,0.050000000745058,0.0482498072087764,290.032470703125,297.1499938964844,293.1499938964844,0.0004018784384243,-16.590539932250977,283.6590576171875,0.5490654706954956,0.050000000745058,0.0356371439993381,289.7452087402344,297.1499938964844,293.1499938964844,0.0007621071999892,-77.37972259521484,284.3710327148437,0.5490654706954956,0.050000000745058,0.0482498072087764,290.8954467773437,297.1499938964844,293.1499938964844,0.0006185456295497,-297.9120788574219,284.0480651855469,0.5490654706954956,0.050000000745058,0.228876307606697,283.6548156738281,291.1499938964844,251.4499969482422,250.9832305908203,278.8830261230469,290.89990234375,284.2467956542969,1.0,0.1490156054496765,0.1014259830117225,0.1014259830117225,1.0,1.0,-0.4882122576236725,0.0025940460618585,0.4856182038784027,-0.1461670845746994,0.0,0.0,1.0,23.68057441711425,60.0,1845.3135986328125,-6686.3046875,26.347640991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8383483886719,304.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,6377.85546875,19080.0,0.0,0.0,0.0213070716708898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803341805934906,0.8033471703529358,-5.361279818316689e-06,0.0,2.1623969587381e-05,0.0,0.0,57.92997360229492,0.0,0.0,0.0,0.4778327345848083,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.0014594040112569,-135.5565948486328,286.85076904296875,0.5323300957679749,0.050000000745058,0.0459503568708896,290.5312805175781,297.1499938964844,293.1499938964844,0.0011621888261288,-113.67638397216795,286.400146484375,0.5323300957679749,0.050000000745058,0.0483879409730434,290.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.5323300957679749,0.050000000745058,0.0357391685247421,289.7430725097656,297.1499938964844,293.1499938964844,0.0015386230079457,-150.49610900878906,286.9464416503906,0.5323300957679749,0.050000000745058,0.0483879409730434,290.89239501953125,297.1499938964844,293.1499938964844,0.0010211099870502,-473.7741088867188,286.2055053710937,0.5323300957679749,0.050000000745058,0.2295315563678741,284.8829040527344,291.1499938964844,251.4499969482422,250.983154296875,278.8890686035156,290.89276123046875,285.4452209472656,1.0,0.1565870493650436,0.0887980312108993,0.0887980312108993,0.9994460344314576,1.0,-0.4896100163459778,0.0012421337887644,0.488367885351181,-0.1478209197521209,0.0,0.0,1.0,27.18816375732422,60.0,2351.0537109375,-6696.4794921875,29.382640838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69891357421875,304.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,11586.31640625,19080.0,0.0,0.0,0.0384979471564292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944393873214722,1.0944492816925049,-9.893854439724237e-06,0.0,3.907052450813353e-05,0.0,0.0,145.7786102294922,0.0,0.0,0.0,0.6109974980354309,4.0,0.0,1.0
626820,290.03570556640625,297.1499938964844,293.1499938964844,0.0026974445208907,-239.0937042236328,290.4495849609375,0.5095356702804565,0.050000000745058,0.0461895540356636,290.5474853515625,297.1499938964844,293.1499938964844,0.0022312111686915,-208.36181640625,289.7469787597656,0.5095356702804565,0.050000000745058,0.0486398264765739,290.0621643066406,297.1499938964844,293.1499938964844,0.0023264959454536,-160.45884704589844,289.8511657714844,0.5095356702804565,0.050000000745058,0.0359252095222473,289.7650451660156,297.1499938964844,293.1499938964844,0.0029132505878806,-271.7835388183594,290.758056640625,0.5095356702804565,0.050000000745058,0.0486398264765739,290.9105834960937,297.1499938964844,293.1499938964844,0.0019339829450473,-856.7843017578125,289.3119201660156,0.5095356702804565,0.050000000745058,0.2307263910770416,286.50860595703125,291.1499938964844,251.4499969482422,250.98269653320312,278.9178161621094,290.90643310546875,286.79083251953125,1.0,0.1694363057613372,0.0668877214193344,0.0668877214193344,0.9983381032943726,1.0,-0.4921588599681854,0.0002629886730574,0.4918958842754364,-0.1493531018495559,0.0,0.0,1.0,33.584693908691406,60.0,1958.776611328125,-6422.994140625,34.96061325073242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0086975097656,302.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,16795.716796875,19080.0,0.0,0.0,0.0728415623307228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181425333023071,1.3181568384170532,-1.434929345123237e-05,0.0,7.392492261715233e-05,0.0,0.0,254.6493377685547,0.0,0.0,0.0,0.7234105467796326,4.0,0.0,1.0
626880,290.03570556640625,297.1499938964844,293.1499938964844,0.0026974445208907,-239.0937042236328,290.4495849609375,0.5095356702804565,0.050000000745058,0.0461895540356636,290.5474853515625,297.1499938964844,293.1499938964844,0.0022312111686915,-208.36181640625,289.7469787597656,0.5095356702804565,0.050000000745058,0.0486398264765739,290.0621643066406,297.1499938964844,293.1499938964844,0.0023264959454536,-160.45884704589844,289.8511657714844,0.5095356702804565,0.050000000745058,0.0359252095222473,289.7650451660156,297.1499938964844,293.1499938964844,0.0029132505878806,-271.7835388183594,290.758056640625,0.5095356702804565,0.050000000745058,0.0486398264765739,290.9105834960937,297.1499938964844,293.1499938964844,0.0019339829450473,-856.7843017578125,289.3119201660156,0.5095356702804565,0.050000000745058,0.2307263910770416,286.50860595703125,291.1499938964844,251.4499969482422,250.98269653320312,278.9178161621094,290.90643310546875,286.79083251953125,1.0,0.1694363057613372,0.0668877214193344,0.0668877214193344,0.9983381032943726,1.0,-0.4921588599681854,0.0002629886730574,0.4918958842754364,-0.1493531018495559,0.0,0.0,1.0,33.584693908691406,60.0,1958.776611328125,-6422.994140625,34.96061325073242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0086975097656,302.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,16795.716796875,19080.0,0.0,0.0,0.0728415623307228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181425333023071,1.3181568384170532,-1.434929345123237e-05,0.0,7.392492261715233e-05,0.0,0.0,254.6493377685547,0.0,0.0,0.0,0.7234105467796326,4.0,0.0,1.0
626940,290.0844421386719,297.1499938964844,293.1499938964844,0.0037924558855593,-324.06475830078125,293.01397705078125,0.4954164922237396,0.050000000745058,0.0463938228785991,290.57647705078125,297.1499938964844,293.1499938964844,0.0031716148369014,-286.6195678710937,292.11602783203125,0.4954164922237396,0.050000000745058,0.0488549284636974,290.1044311523437,297.1499938964844,293.1499938964844,0.0034337262623012,-228.8654327392578,292.4739990234375,0.4954164922237396,0.050000000745058,0.0360840857028961,289.80426025390625,297.1499938964844,293.1499938964844,0.0041468725539743,-371.6477661132813,293.5022888183594,0.4954164922237396,0.050000000745058,0.0488549284636974,290.9446105957031,297.1499938964844,293.1499938964844,0.0027227133978158,-1168.7877197265625,291.4670104980469,0.4954164922237396,0.050000000745058,0.2317467480897903,287.5006103515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9562683105469,290.9385681152344,287.7139892578125,1.0,0.1796173751354217,0.0493968687951564,0.0493968687951564,0.9972301721572876,1.0,-0.4943355321884155,5.94141602050513e-05,0.4942761063575744,-0.1500258594751358,0.0,0.0,1.0,39.04734420776367,60.0,1456.966796875,-6219.1083984375,39.76877212524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0492858886719,301.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18433.21875,20160.0,0.0,0.0,0.1051473841071128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809049129486084,1.380920648574829,-1.5748286386951804e-05,0.0,0.0001067112243617,0.0,0.0,292.7838439941406,0.0,0.0,0.0,0.7699119448661804,4.0,0.0,1.0
627000,290.0844421386719,297.1499938964844,293.1499938964844,0.0037924558855593,-324.06475830078125,293.01397705078125,0.4954164922237396,0.050000000745058,0.0463938228785991,290.57647705078125,297.1499938964844,293.1499938964844,0.0031716148369014,-286.6195678710937,292.11602783203125,0.4954164922237396,0.050000000745058,0.0488549284636974,290.1044311523437,297.1499938964844,293.1499938964844,0.0034337262623012,-228.8654327392578,292.4739990234375,0.4954164922237396,0.050000000745058,0.0360840857028961,289.80426025390625,297.1499938964844,293.1499938964844,0.0041468725539743,-371.6477661132813,293.5022888183594,0.4954164922237396,0.050000000745058,0.0488549284636974,290.9446105957031,297.1499938964844,293.1499938964844,0.0027227133978158,-1168.7877197265625,291.4670104980469,0.4954164922237396,0.050000000745058,0.2317467480897903,287.5006103515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9562683105469,290.9385681152344,287.7139892578125,1.0,0.1796173751354217,0.0493968687951564,0.0493968687951564,0.9972301721572876,1.0,-0.4943355321884155,5.94141602050513e-05,0.4942761063575744,-0.1500258594751358,0.0,0.0,1.0,39.04734420776367,60.0,1456.966796875,-6219.1083984375,39.76877212524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0492858886719,301.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18433.21875,20160.0,0.0,0.0,0.1051473841071128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809049129486084,1.380920648574829,-1.5748286386951804e-05,0.0,0.0001067112243617,0.0,0.0,292.7838439941406,0.0,0.0,0.0,0.7699119448661804,4.0,0.0,1.0
627060,290.13787841796875,297.1499938964844,293.1499938964844,0.0047913994640111,-393.3959045410156,295.06024169921875,0.4857244193553924,0.050000000745058,0.0465629436075687,290.6099548339844,297.1499938964844,293.1499938964844,0.0040075271390378,-350.7586669921875,294.0101928710937,0.4857244193553924,0.050000000745058,0.049033023416996,290.15216064453125,297.1499938964844,293.1499938964844,0.0044286730699241,-284.63836669921875,294.5660095214844,0.4857244193553924,0.050000000745058,0.0362156219780445,289.84967041015625,297.1499938964844,293.1499938964844,0.0053062867373228,-453.5931701660156,295.7010803222656,0.4857244193553924,0.050000000745058,0.049033023416996,290.9849548339844,297.1499938964844,293.1499938964844,0.0034022412728518,-1420.1026611328125,293.1717834472656,0.4857244193553924,0.050000000745058,0.2325915545225143,288.2864074707031,291.1499938964844,251.4499969482422,250.98062133789065,278.9974365234375,290.978271484375,288.4612731933594,1.0,0.1875947415828704,0.0361934192478656,0.0361934192478656,0.9962012767791748,1.0,-0.4961377084255218,1.6694291844032705e-05,0.4961209893226623,-0.1504510045051574,0.0,0.0,1.0,43.570194244384766,48.0,1100.8424072265625,-6160.26220703125,43.78090286254883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7069396972656,301.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,19804.296875,20160.0,0.0,0.0,0.133843794465065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313403367996216,1.4313572645187378,-1.6919657355174422e-05,0.0,0.0001358344306936,0.0,0.0,326.0505065917969,0.0,0.0,0.0,0.7819567918777466,4.0,0.0,1.0
627120,290.13787841796875,297.1499938964844,293.1499938964844,0.0047913994640111,-393.3959045410156,295.06024169921875,0.4857244193553924,0.050000000745058,0.0465629436075687,290.6099548339844,297.1499938964844,293.1499938964844,0.0040075271390378,-350.7586669921875,294.0101928710937,0.4857244193553924,0.050000000745058,0.049033023416996,290.15216064453125,297.1499938964844,293.1499938964844,0.0044286730699241,-284.63836669921875,294.5660095214844,0.4857244193553924,0.050000000745058,0.0362156219780445,289.84967041015625,297.1499938964844,293.1499938964844,0.0053062867373228,-453.5931701660156,295.7010803222656,0.4857244193553924,0.050000000745058,0.049033023416996,290.9849548339844,297.1499938964844,293.1499938964844,0.0034022412728518,-1420.1026611328125,293.1717834472656,0.4857244193553924,0.050000000745058,0.2325915545225143,288.2864074707031,291.1499938964844,251.4499969482422,250.98062133789065,278.9974365234375,290.978271484375,288.4612731933594,1.0,0.1875947415828704,0.0361934192478656,0.0361934192478656,0.9962012767791748,1.0,-0.4961377084255218,1.6694291844032705e-05,0.4961209893226623,-0.1504510045051574,0.0,0.0,1.0,43.570194244384766,48.0,1100.8424072265625,-6160.26220703125,43.78090286254883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7069396972656,301.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,19804.296875,20160.0,0.0,0.0,0.133843794465065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313403367996216,1.4313572645187378,-1.6919657355174422e-05,0.0,0.0001358344306936,0.0,0.0,326.0505065917969,0.0,0.0,0.0,0.7819567918777466,4.0,0.0,1.0
627180,290.1913757324219,297.1499938964844,293.1499938964844,0.0057399803772568,-450.7432556152344,296.75994873046875,0.4834252893924713,0.050000000745058,0.0466053374111652,290.6441650390625,297.1499938964844,293.1499938964844,0.0047745127230882,-404.062744140625,295.5875244140625,0.4834252893924713,0.050000000745058,0.0490776635706424,290.2003479003906,297.1499938964844,293.1499938964844,0.0053626485168933,-330.84393310546875,296.3038635253906,0.4834252893924713,0.050000000745058,0.0362485945224761,289.8957214355469,297.1499938964844,293.1499938964844,0.0064514516852796,-521.865478515625,297.53570556640625,0.4834252893924713,0.050000000745058,0.0490776635706424,291.0267944335937,297.1499938964844,293.1499938964844,0.0040011326782405,-1625.574462890625,294.5787048339844,0.4834252893924713,0.050000000745058,0.2328033000230789,288.9401550292969,291.1499938964844,251.4499969482422,250.97906494140625,279.0332946777344,291.02001953125,289.0881042480469,1.0,0.1890522092580795,0.0263989567756652,0.0263989567756652,0.995172381401062,1.0,-0.496589720249176,6.005304385325871e-06,0.4965837299823761,-0.1505277156829834,0.0,0.0,1.0,44.70420455932617,36.0,871.950439453125,-6199.396484375,44.79129409790039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8559875488281,301.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.478515625,20160.0,0.0,0.0,0.1579697728157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440675973892212,1.4406931400299072,-1.7141086573246866e-05,0.0,0.0001603192358743,0.0,0.0,332.4720153808594,0.0,0.0,0.0,0.7866334915161133,4.0,0.0,1.0
627240,290.1913757324219,297.1499938964844,293.1499938964844,0.0057399803772568,-450.7432556152344,296.75994873046875,0.4834252893924713,0.050000000745058,0.0466053374111652,290.6441650390625,297.1499938964844,293.1499938964844,0.0047745127230882,-404.062744140625,295.5875244140625,0.4834252893924713,0.050000000745058,0.0490776635706424,290.2003479003906,297.1499938964844,293.1499938964844,0.0053626485168933,-330.84393310546875,296.3038635253906,0.4834252893924713,0.050000000745058,0.0362485945224761,289.8957214355469,297.1499938964844,293.1499938964844,0.0064514516852796,-521.865478515625,297.53570556640625,0.4834252893924713,0.050000000745058,0.0490776635706424,291.0267944335937,297.1499938964844,293.1499938964844,0.0040011326782405,-1625.574462890625,294.5787048339844,0.4834252893924713,0.050000000745058,0.2328033000230789,288.9401550292969,291.1499938964844,251.4499969482422,250.97906494140625,279.0332946777344,291.02001953125,289.0881042480469,1.0,0.1890522092580795,0.0263989567756652,0.0263989567756652,0.995172381401062,1.0,-0.496589720249176,6.005304385325871e-06,0.4965837299823761,-0.1505277156829834,0.0,0.0,1.0,44.70420455932617,36.0,871.950439453125,-6199.396484375,44.79129409790039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8559875488281,301.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.478515625,20160.0,0.0,0.0,0.1579697728157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440675973892212,1.4406931400299072,-1.7141086573246866e-05,0.0,0.0001603192358743,0.0,0.0,332.4720153808594,0.0,0.0,0.0,0.7866334915161133,4.0,0.0,1.0
627300,290.21710205078125,297.1499938964844,293.1499938964844,0.0062073175795376,-475.8869018554688,297.5149841308594,0.4846321046352386,0.050000000745058,0.0465830229222774,290.660888671875,297.1499938964844,293.1499938964844,0.0051411157473921,-427.4599304199219,296.2888488769531,0.4846321046352386,0.050000000745058,0.04905416816473,290.2238464355469,297.1499938964844,293.1499938964844,0.0058190124109387,-351.100341796875,297.07525634765625,0.4846321046352386,0.050000000745058,0.0362312421202659,289.9181213378906,297.1499938964844,293.1499938964844,0.007034158334136,-551.938720703125,298.3526611328125,0.4846321046352386,0.050000000745058,0.04905416816473,291.0473937988281,297.1499938964844,293.1499938964844,0.0042778328061103,-1714.6964111328125,295.20068359375,0.4846321046352386,0.050000000745058,0.2326918542385101,289.2313842773437,291.1499938964844,251.4499969482422,250.97817993164065,279.0482177734375,291.0407409667969,289.3703918457031,1.0,0.1878659278154373,0.0224352069199085,0.0224352069199085,0.9946579337120056,1.0,-0.4963520765304565,3.88987064070534e-06,0.4963481724262237,-0.1504560261964798,0.0,0.0,1.0,44.10776519775391,36.0,797.3641967773438,-6251.31787109375,44.259647369384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0744934082031,302.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.896484375,21240.0,0.0,0.0,0.1681665927171707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423415660858154,1.4423587322235107,-1.7180744180222973e-05,0.0,0.0001706677139736,0.0,0.0,333.6264953613281,0.0,0.0,0.0,0.8024678230285645,4.0,0.0,1.0
627360,290.24188232421875,297.1499938964844,293.1499938964844,0.0066748466342687,-499.0072326660156,298.2208557128906,0.4871284365653991,0.050000000745058,0.0465373396873474,290.67724609375,297.1499938964844,293.1499938964844,0.0055004409514367,-449.00286865234375,296.94482421875,0.4871284365653991,0.050000000745058,0.0490060597658157,290.2466735839844,297.1499938964844,293.1499938964844,0.0062731923535466,-369.7215881347656,297.7957763671875,0.4871284365653991,0.050000000745058,0.0361957103013992,289.9398193359375,297.1499938964844,293.1499938964844,0.0076297577470541,-579.625244140625,299.116943359375,0.4871284365653991,0.050000000745058,0.0490060597658157,291.06756591796875,297.1499938964844,293.1499938964844,0.0045430758036673,-1796.27197265625,295.7809753417969,0.4871284365653991,0.050000000745058,0.2324636578559875,289.5066223144531,291.1499938964844,251.4499969482422,250.97720336914065,279.0613708496094,291.0610656738281,289.6399230957031,1.0,0.1855918169021606,0.0189988706260919,0.0189988706260919,0.9941576719284058,1.0,-0.4958653748035431,2.6438356144353747e-06,0.4958627223968506,-0.150325521826744,0.0,0.0,1.0,42.88630676269531,25.0,747.9257202148438,-6330.78759765625,43.17242431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.366943359375,302.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,20883.8671875,21240.0,0.0,0.0,0.1771115511655807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698352813720703,1.469853162765503,-1.7841979570221156e-05,0.0,0.0001797457080101,0.0,0.0,353.0712280273437,0.0,0.0,0.0,0.8029624819755554,4.0,0.0,1.0
627420,290.288330078125,297.1499938964844,293.1499938964844,0.0076164696365594,-539.556396484375,299.51446533203125,0.495244026184082,0.050000000745058,0.0463966429233551,290.7084350585937,297.1499938964844,293.1499938964844,0.0062005757354199,-486.7988586425781,298.1493835449219,0.495244026184082,0.050000000745058,0.0488578975200653,290.2901916503906,297.1499938964844,293.1499938964844,0.007181298919022,-402.3796081542969,299.1146240234375,0.495244026184082,0.050000000745058,0.0360862761735916,289.9808654785156,297.1499938964844,293.1499938964844,0.0088734319433569,-628.3749389648438,300.5177001953125,0.495244026184082,0.050000000745058,0.0488578975200653,291.10614013671875,297.1499938964844,293.1499938964844,0.0050416807644069,-1937.88232421875,296.8450927734375,0.495244026184082,0.050000000745058,0.2317608296871185,290.0299377441406,291.1499938964844,251.4499969482422,250.9750823974609,279.0834045410156,291.1000061035156,290.15643310546875,1.0,0.178638145327568,0.0134833008050918,0.0134833008050918,0.9931570887565612,1.0,-0.4943662583827972,1.3950121910966118e-06,0.494364857673645,-0.1499400585889816,0.0,0.0,1.0,39.12428283691406,25.0,692.0254516601562,-6509.49072265625,39.8367919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1172180175781,303.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.689453125,21240.0,0.0,0.0,0.191300630569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790202379226685,1.4790382385253906,-1.8065664335154e-05,0.0,0.0001941458176588,0.0,0.0,359.7317199707031,0.0,0.0,0.0,0.8075587153434753,4.0,0.0,1.0
627480,290.288330078125,297.1499938964844,293.1499938964844,0.0076164696365594,-539.556396484375,299.51446533203125,0.495244026184082,0.050000000745058,0.0463966429233551,290.7084350585937,297.1499938964844,293.1499938964844,0.0062005757354199,-486.7988586425781,298.1493835449219,0.495244026184082,0.050000000745058,0.0488578975200653,290.2901916503906,297.1499938964844,293.1499938964844,0.007181298919022,-402.3796081542969,299.1146240234375,0.495244026184082,0.050000000745058,0.0360862761735916,289.9808654785156,297.1499938964844,293.1499938964844,0.0088734319433569,-628.3749389648438,300.5177001953125,0.495244026184082,0.050000000745058,0.0488578975200653,291.10614013671875,297.1499938964844,293.1499938964844,0.0050416807644069,-1937.88232421875,296.8450927734375,0.495244026184082,0.050000000745058,0.2317608296871185,290.0299377441406,291.1499938964844,251.4499969482422,250.9750823974609,279.0834045410156,291.1000061035156,290.15643310546875,1.0,0.178638145327568,0.0134833008050918,0.0134833008050918,0.9931570887565612,1.0,-0.4943662583827972,1.3950121910966118e-06,0.494364857673645,-0.1499400585889816,0.0,0.0,1.0,39.12428283691406,25.0,692.0254516601562,-6509.49072265625,39.8367919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1172180175781,303.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.689453125,21240.0,0.0,0.0,0.191300630569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790202379226685,1.4790382385253906,-1.8065664335154e-05,0.0,0.0001941458176588,0.0,0.0,359.7317199707031,0.0,0.0,0.0,0.8075587153434753,4.0,0.0,1.0
627540,290.33087158203125,297.1499938964844,293.1499938964844,0.0085994182154536,-574.4475708007812,300.6796264648437,0.5025367736816406,0.050000000745058,0.0462842658162117,290.7375793457031,297.1499938964844,293.1499938964844,0.0068999929353594,-519.3646850585938,299.23828125,0.5025367736816406,0.050000000745058,0.0487395599484443,290.3309631347656,297.1499938964844,293.1499938964844,0.008119891397655,-430.4343566894531,300.3005065917969,0.5025367736816406,0.050000000745058,0.0359988734126091,290.0186767578125,297.1499938964844,293.1499938964844,0.0102383457124233,-670.5031127929688,301.7785949707031,0.5025367736816406,0.050000000745058,0.0487395599484443,291.14215087890625,297.1499938964844,293.1499938964844,0.005516838748008,-2058.473388671875,297.8074035644531,0.5025367736816406,0.050000000745058,0.2311995029449463,290.5316467285156,291.1499938964844,251.4499969482422,250.97271728515625,279.1044616699219,291.1364440917969,290.6554870605469,1.0,0.173260748386383,0.0099665466696023,0.0099665466696023,0.9921565055847168,1.0,-0.4931686818599701,9.127995213020768e-07,0.4931677877902984,-0.1496240943670272,0.0,0.0,1.0,36.11962890625,25.0,673.2520751953125,-6722.5703125,37.18673324584961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0023498535156,303.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.125,22320.0,0.0,0.0,0.2008364051580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481446623802185,1.4814647436141968,-1.812498885556124e-05,0.0,0.0002038234233623,0.0,0.0,361.5050964355469,0.0,0.0,0.0,0.8237725496292114,4.0,0.0,1.0
627600,290.33087158203125,297.1499938964844,293.1499938964844,0.0085994182154536,-574.4475708007812,300.6796264648437,0.5025367736816406,0.050000000745058,0.0462842658162117,290.7375793457031,297.1499938964844,293.1499938964844,0.0068999929353594,-519.3646850585938,299.23828125,0.5025367736816406,0.050000000745058,0.0487395599484443,290.3309631347656,297.1499938964844,293.1499938964844,0.008119891397655,-430.4343566894531,300.3005065917969,0.5025367736816406,0.050000000745058,0.0359988734126091,290.0186767578125,297.1499938964844,293.1499938964844,0.0102383457124233,-670.5031127929688,301.7785949707031,0.5025367736816406,0.050000000745058,0.0487395599484443,291.14215087890625,297.1499938964844,293.1499938964844,0.005516838748008,-2058.473388671875,297.8074035644531,0.5025367736816406,0.050000000745058,0.2311995029449463,290.5316467285156,291.1499938964844,251.4499969482422,250.97271728515625,279.1044616699219,291.1364440917969,290.6554870605469,1.0,0.173260748386383,0.0099665466696023,0.0099665466696023,0.9921565055847168,1.0,-0.4931686818599701,9.127995213020768e-07,0.4931677877902984,-0.1496240943670272,0.0,0.0,1.0,36.11962890625,25.0,673.2520751953125,-6722.5703125,37.18673324584961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0023498535156,303.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.125,22320.0,0.0,0.0,0.2008364051580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481446623802185,1.4814647436141968,-1.812498885556124e-05,0.0,0.0002038234233623,0.0,0.0,361.5050964355469,0.0,0.0,0.0,0.8237725496292114,4.0,0.0,1.0
627660,290.3697814941406,297.1499938964844,293.1499938964844,0.0096324197947978,-603.9998779296875,301.7402648925781,0.5087606310844421,0.050000000745058,0.0461994484066963,290.7647705078125,297.1499938964844,293.1499938964844,0.0076020038686692,-546.9747314453125,300.2346496582031,0.5087606310844421,0.050000000745058,0.0486502423882484,290.3687438964844,297.1499938964844,293.1499938964844,0.0090989787131547,-454.2356872558594,301.3794250488281,0.5087606310844421,0.050000000745058,0.0359329022467136,290.0534973144531,297.1499938964844,293.1499938964844,0.0117522245272994,-706.35546875,302.9236145019531,0.5087606310844421,0.050000000745058,0.0486502423882484,291.1756896972656,297.1499938964844,293.1499938964844,0.0059710023924708,-2159.362548828125,298.6909484863281,0.5087606310844421,0.050000000745058,0.2307758033275604,291.02850341796875,291.1499938964844,251.4499969482422,250.9701385498047,279.1260681152344,291.1703491210937,291.1531066894531,1.0,0.1689662188291549,0.0086558312177658,0.0086558312177658,0.991344153881073,1.0,-0.492264837026596,7.72911619151273e-07,0.492264062166214,-0.1493719071149826,0.0,0.0,1.0,33.85188293457031,25.0,677.6832275390625,-6960.9892578125,35.19487762451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9287109375,304.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22148.671875,22320.0,0.0,0.0,0.2063101083040237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922555682365783e-05,0.0,0.0002093785296892,0.0,0.0,385.6272277832031,0.0,0.0,0.0,0.8266036510467529,4.0,0.0,1.0
627720,290.3697814941406,297.1499938964844,293.1499938964844,0.0096324197947978,-603.9998779296875,301.7402648925781,0.5087606310844421,0.050000000745058,0.0461994484066963,290.7647705078125,297.1499938964844,293.1499938964844,0.0076020038686692,-546.9747314453125,300.2346496582031,0.5087606310844421,0.050000000745058,0.0486502423882484,290.3687438964844,297.1499938964844,293.1499938964844,0.0090989787131547,-454.2356872558594,301.3794250488281,0.5087606310844421,0.050000000745058,0.0359329022467136,290.0534973144531,297.1499938964844,293.1499938964844,0.0117522245272994,-706.35546875,302.9236145019531,0.5087606310844421,0.050000000745058,0.0486502423882484,291.1756896972656,297.1499938964844,293.1499938964844,0.0059710023924708,-2159.362548828125,298.6909484863281,0.5087606310844421,0.050000000745058,0.2307758033275604,291.02850341796875,291.1499938964844,251.4499969482422,250.9701385498047,279.1260681152344,291.1703491210937,291.1531066894531,1.0,0.1689662188291549,0.0086558312177658,0.0086558312177658,0.991344153881073,1.0,-0.492264837026596,7.72911619151273e-07,0.492264062166214,-0.1493719071149826,0.0,0.0,1.0,33.85188293457031,25.0,677.6832275390625,-6960.9892578125,35.19487762451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9287109375,304.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22148.671875,22320.0,0.0,0.0,0.2063101083040237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922555682365783e-05,0.0,0.0002093785296892,0.0,0.0,385.6272277832031,0.0,0.0,0.0,0.8266036510467529,4.0,0.0,1.0
627780,290.4053955078125,297.1499938964844,293.1499938964844,0.0107232294976711,-628.7445678710938,302.7089538574219,0.5141682028770447,0.050000000745058,0.0461332313716411,290.7901611328125,297.1499938964844,293.1499938964844,0.0083091743290424,-570.1240234375,301.1500244140625,0.5141682028770447,0.050000000745058,0.0485805161297321,290.40338134765625,297.1499938964844,293.1499938964844,0.0101276449859142,-474.2612915039063,302.3656311035156,0.5141682028770447,0.050000000745058,0.0358814038336277,290.0856018066406,297.1499938964844,293.1499938964844,0.0134449396282434,-736.5354614257812,303.9658508300781,0.5141682028770447,0.050000000745058,0.0485805161297321,291.2069091796875,297.1499938964844,293.1499938964844,0.0064060408622026,-2242.6640625,299.50689697265625,0.5141682028770447,0.050000000745058,0.2304450571537017,291.5243835449219,291.1499938964844,251.4499969482422,250.9673767089844,279.1474304199219,291.2019348144531,291.647216796875,1.0,0.1655295491218567,0.0094718467444181,0.0094718467444181,0.990528166294098,1.0,-0.4915592670440674,8.437951350970252e-07,0.4915584325790405,-0.1491627842187881,0.0,0.0,0.9247650504112244,32.08170700073242,25.0,674.5983276367188,-7168.03369140625,33.644996643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8292541503906,305.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,22926.859375,22320.0,0.0,0.0,0.2083703279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836115837097168,1.4836301803588867,-1.855107620940544e-05,0.0,0.000211469392525,0.0,0.0,368.1095275878906,0.0,0.0,0.0,0.8110420107841492,4.0,0.0,1.0
627840,290.4053955078125,297.1499938964844,293.1499938964844,0.0107232294976711,-628.7445678710938,302.7089538574219,0.5141682028770447,0.050000000745058,0.0461332313716411,290.7901611328125,297.1499938964844,293.1499938964844,0.0083091743290424,-570.1240234375,301.1500244140625,0.5141682028770447,0.050000000745058,0.0485805161297321,290.40338134765625,297.1499938964844,293.1499938964844,0.0101276449859142,-474.2612915039063,302.3656311035156,0.5141682028770447,0.050000000745058,0.0358814038336277,290.0856018066406,297.1499938964844,293.1499938964844,0.0134449396282434,-736.5354614257812,303.9658508300781,0.5141682028770447,0.050000000745058,0.0485805161297321,291.2069091796875,297.1499938964844,293.1499938964844,0.0064060408622026,-2242.6640625,299.50689697265625,0.5141682028770447,0.050000000745058,0.2304450571537017,291.5243835449219,291.1499938964844,251.4499969482422,250.9673767089844,279.1474304199219,291.2019348144531,291.647216796875,1.0,0.1655295491218567,0.0094718467444181,0.0094718467444181,0.990528166294098,1.0,-0.4915592670440674,8.437951350970252e-07,0.4915584325790405,-0.1491627842187881,0.0,0.0,0.9247650504112244,32.08170700073242,25.0,674.5983276367188,-7168.03369140625,33.644996643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8292541503906,305.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,22926.859375,22320.0,0.0,0.0,0.2083703279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836115837097168,1.4836301803588867,-1.855107620940544e-05,0.0,0.000211469392525,0.0,0.0,368.1095275878906,0.0,0.0,0.0,0.8110420107841492,4.0,0.0,1.0
627900,290.4221496582031,297.1499938964844,293.1499938964844,0.0112844267860054,-639.23876953125,303.1609802246094,0.5188066363334656,0.050000000745058,0.046081256121397,290.80230712890625,297.1499938964844,293.1499938964844,0.0086601916700601,-579.9755249023438,301.57891845703125,0.5188066363334656,0.050000000745058,0.0485257804393768,290.419677734375,297.1499938964844,293.1499938964844,0.0106555270031094,-482.810791015625,302.8262634277344,0.5188066363334656,0.050000000745058,0.0358409769833087,290.1036376953125,297.1499938964844,293.1499938964844,0.0194818712770938,-899.1627197265625,304.0558776855469,0.5692121386528015,0.079021155834198,0.0608631893992424,291.2218017578125,297.1499938964844,293.1499938964844,0.0066135548986494,-2277.61279296875,299.8905639648437,0.5188066363334656,0.050000000745058,0.2301854193210601,291.76959228515625,291.1499938964844,251.4499969482422,250.9659423828125,279.1973571777344,291.2170104980469,291.8904724121094,1.0,0.1642430424690246,0.014982720836997,0.014982720836997,0.9896564483642578,1.0,-0.5057997107505798,1.4912627648300258e-06,0.5057982206344604,-0.1526029556989669,0.0,0.0,0.8589393496513367,30.8003044128418,25.0,663.6405029296875,-7388.64599609375,33.9282341003418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25054931640625,306.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,23704.267578125,21240.0,0.0,0.0,0.2083699256181717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420036554336548,1.4200540781021118,-1.760590930643957e-05,0.0,0.0002114689850714,0.0,0.0,330.646240234375,0.0,0.0,0.0,0.7650056481361389,4.0,0.0,1.0
