time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627960,290.4384460449219,297.1499938964844,293.1499938964844,0.011840846389532,-647.9660034179688,303.5927124023437,0.5267634987831116,0.050000000745058,0.0460008382797241,290.814208984375,297.1499938964844,293.1499938964844,0.0090001709759235,-588.22509765625,301.9909362792969,0.5267634987831116,0.050000000745058,0.0484410971403121,290.435546875,297.1499938964844,293.1499938964844,0.0111783724278211,-489.9883117675781,303.2665100097656,0.5267634987831116,0.050000000745058,0.0357784293591976,290.1441650390625,297.1499938964844,293.1499938964844,0.0474288649857044,-1372.4609375,304.0209350585937,0.6630373001098633,0.1096740663051605,0.0903614088892936,291.2369384765625,297.1499938964844,293.1499938964844,0.0068062590435147,-2305.720703125,300.25982666015625,0.5267634987831116,0.050000000745058,0.2297837138175964,292.021240234375,291.1499938964844,251.4499969482422,250.9644775390625,279.39190673828125,291.2323303222656,292.1326904296875,1.0,0.1635187417268753,0.0414283350110054,0.0414283350110054,0.9891564249992372,1.0,-0.5404434204101562,2.426446189929265e-05,0.5404191613197327,-0.1603816747665405,0.0,0.0,0.7756960988044739,28.92147827148437,28.0,624.1337280273438,-7731.17041015625,35.64309310913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6065673828125,306.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24039.78125,21240.0,0.0,0.0,0.2082403153181076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2800289392471311,1.2800443172454834,-1.5386201994260773e-05,0.0,0.0002113374503096,0.0,0.0,254.7126007080078,0.0,0.0,0.0,0.7109781503677368,4.0,0.0,1.0
628020,290.4733581542969,297.1499938964844,293.1499938964844,0.0163375064730644,-767.2779541015625,304.0989990234375,0.5815057158470154,0.0729910880327224,0.0545108877122402,290.83758544921875,297.1499938964844,293.1499938964844,0.0097691537812352,-608.1343383789062,302.7491760253906,0.5417520403862,0.050000000745058,0.0483062081038951,290.467041015625,297.1499938964844,293.1499938964844,0.0123988026753067,-507.1531677246094,304.08306884765625,0.5417520403862,0.050000000745058,0.0356788001954555,290.268798828125,297.1499938964844,293.1499938964844,0.0777193903923034,-1973.3824462890625,304.0123291015625,0.7886750102043152,0.160632312297821,0.141214057803154,291.27069091796875,297.1499938964844,293.1499938964844,0.0072118556126952,-2371.426513671875,300.91583251953125,0.5417520403862,0.050000000745058,0.2291438579559326,292.4228210449219,291.1499938964844,251.4499969482422,250.9614715576172,279.7904968261719,291.2659912109375,292.4720764160156,1.0,0.1644456088542938,0.125059112906456,0.125059112906456,0.9881564378738404,1.0,-0.6106262803077698,0.0081863952800631,0.6024399399757385,-0.1672136634588241,0.0,0.0,0.5766169428825378,26.074785232543945,31.0,366.1979370117188,-8008.3701171875,40.12628173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16357421875,305.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,26033.90625,21240.0,0.0,0.0,0.2076873928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347499370574951,0.8347600698471069,-1.0118912541656757e-05,0.0,0.0002107762993546,0.0,0.0,97.69530487060548,0.0,0.0,0.0,0.5180640816688538,4.0,0.0,1.0
628080,290.4733581542969,297.1499938964844,293.1499938964844,0.0163375064730644,-767.2779541015625,304.0989990234375,0.5815057158470154,0.0729910880327224,0.0545108877122402,290.83758544921875,297.1499938964844,293.1499938964844,0.0097691537812352,-608.1343383789062,302.7491760253906,0.5417520403862,0.050000000745058,0.0483062081038951,290.467041015625,297.1499938964844,293.1499938964844,0.0123988026753067,-507.1531677246094,304.08306884765625,0.5417520403862,0.050000000745058,0.0356788001954555,290.268798828125,297.1499938964844,293.1499938964844,0.0777193903923034,-1973.3824462890625,304.0123291015625,0.7886750102043152,0.160632312297821,0.141214057803154,291.27069091796875,297.1499938964844,293.1499938964844,0.0072118556126952,-2371.426513671875,300.91583251953125,0.5417520403862,0.050000000745058,0.2291438579559326,292.4228210449219,291.1499938964844,251.4499969482422,250.9614715576172,279.7904968261719,291.2659912109375,292.4720764160156,1.0,0.1644456088542938,0.125059112906456,0.125059112906456,0.9881564378738404,1.0,-0.6106262803077698,0.0081863952800631,0.6024399399757385,-0.1672136634588241,0.0,0.0,0.5766169428825378,26.074785232543945,31.0,366.1979370117188,-8008.3701171875,40.12628173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16357421875,305.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,26033.90625,21240.0,0.0,0.0,0.2076873928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347499370574951,0.8347600698471069,-1.0118912541656757e-05,0.0,0.0002107762993546,0.0,0.0,97.69530487060548,0.0,0.0,0.0,0.5180640816688538,4.0,0.0,1.0
628140,290.58551025390625,297.1499938964844,293.1499938964844,0.048189926892519,-1366.0714111328125,304.0632629394531,0.7469202876091003,0.1182333827018737,0.0976945608854293,290.86199951171875,297.1499938964844,293.1499938964844,0.0109878163784742,-650.0034790039062,303.4184875488281,0.5759464502334595,0.050000000745058,0.0480741560459136,290.532470703125,297.1499938964844,293.1499938964844,0.0370696224272251,-909.1060180664062,304.0761413574219,0.7068858742713928,0.1031587272882461,0.0638942047953605,290.4071960449219,297.1499938964844,293.1499938964844,0.1097373142838478,-2602.68310546875,304.004638671875,0.906286120414734,0.205578476190567,0.1845618188381195,291.31201171875,297.1499938964844,293.1499938964844,0.0077928407117724,-2514.0126953125,301.3979797363281,0.5759464502334595,0.050000000745058,0.2280431091785431,292.37060546875,291.1499938964844,251.4499969482422,250.9583740234375,280.4943542480469,291.3072204589844,292.28399658203125,1.0,0.1691116690635681,0.2934354245662689,0.2934354245662689,0.9871564507484436,1.0,-0.7467244267463684,0.0788000896573066,0.6679243445396423,-0.1230290234088897,0.0,0.0,0.4088075757026672,21.437110900878903,34.0,-391.1558532714844,-7702.69091796875,51.00322341918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66864013671875,304.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24145.580078125,20160.0,0.0,0.0,0.2055898755788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236375093460083,0.4236440658569336,-6.5637455008982215e-06,0.0,0.0002086476015392,0.0,0.0,27.966869354248047,0.0,0.0,0.0,0.3575318455696106,4.0,0.0,1.0
628200,290.58551025390625,297.1499938964844,293.1499938964844,0.048189926892519,-1366.0714111328125,304.0632629394531,0.7469202876091003,0.1182333827018737,0.0976945608854293,290.86199951171875,297.1499938964844,293.1499938964844,0.0109878163784742,-650.0034790039062,303.4184875488281,0.5759464502334595,0.050000000745058,0.0480741560459136,290.532470703125,297.1499938964844,293.1499938964844,0.0370696224272251,-909.1060180664062,304.0761413574219,0.7068858742713928,0.1031587272882461,0.0638942047953605,290.4071960449219,297.1499938964844,293.1499938964844,0.1097373142838478,-2602.68310546875,304.004638671875,0.906286120414734,0.205578476190567,0.1845618188381195,291.31201171875,297.1499938964844,293.1499938964844,0.0077928407117724,-2514.0126953125,301.3979797363281,0.5759464502334595,0.050000000745058,0.2280431091785431,292.37060546875,291.1499938964844,251.4499969482422,250.9583740234375,280.4943542480469,291.3072204589844,292.28399658203125,1.0,0.1691116690635681,0.2934354245662689,0.2934354245662689,0.9871564507484436,1.0,-0.7467244267463684,0.0788000896573066,0.6679243445396423,-0.1230290234088897,0.0,0.0,0.4088075757026672,21.437110900878903,34.0,-391.1558532714844,-7702.69091796875,51.00322341918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66864013671875,304.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24145.580078125,20160.0,0.0,0.0,0.2055898755788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236375093460083,0.4236440658569336,-6.5637455008982215e-06,0.0,0.0002086476015392,0.0,0.0,27.966869354248047,0.0,0.0,0.0,0.3575318455696106,4.0,0.0,1.0
628260,290.73095703125,297.1499938964844,293.1499938964844,0.082949586212635,-1982.160888671875,304.0352478027344,0.8526895046234131,0.1537347137928009,0.1308237612247467,290.8889465332031,297.1499938964844,293.1499938964844,0.0133942142128944,-735.09521484375,304.07086181640625,0.6008850336074829,0.050000000745058,0.0479439422488212,290.65606689453125,297.1499938964844,293.1499938964844,0.075199082493782,-1429.9766845703125,304.037841796875,0.8325574994087219,0.144462451338768,0.0943642780184745,290.5406188964844,297.1499938964844,293.1499938964844,0.1391263455152511,-3169.916259765625,304.0068054199219,0.9869676232337952,0.247966468334198,0.209963321685791,291.3641662597656,297.1499938964844,293.1499938964844,0.0088360430672764,-2815.346923828125,301.6918334960937,0.6008850336074829,0.050000000745058,0.2274254262447357,291.5536193847656,291.1499938964844,251.4499969482422,250.9552154541016,280.604248046875,291.3592529296875,291.427734375,1.0,0.1765521317720413,0.4624131917953491,0.4624131917953491,0.9870347380638124,1.0,-0.8519077301025391,0.2312994450330734,0.6206083297729492,0.0102563193067908,0.0,0.0,0.4049487709999084,19.23617553710937,37.0,-1037.260009765625,-7712.69482421875,63.11155319213867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,303.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20704.732421875,20160.0,0.0,0.0,0.2001639753580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274674415588379,0.3274728059768677,-5.375602086132858e-06,0.0,0.0002031409821938,0.0,0.0,17.23203468322754,0.0,0.0,0.0,0.3324016630649566,4.0,0.0,1.0
628320,290.73095703125,297.1499938964844,293.1499938964844,0.082949586212635,-1982.160888671875,304.0352478027344,0.8526895046234131,0.1537347137928009,0.1308237612247467,290.8889465332031,297.1499938964844,293.1499938964844,0.0133942142128944,-735.09521484375,304.07086181640625,0.6008850336074829,0.050000000745058,0.0479439422488212,290.65606689453125,297.1499938964844,293.1499938964844,0.075199082493782,-1429.9766845703125,304.037841796875,0.8325574994087219,0.144462451338768,0.0943642780184745,290.5406188964844,297.1499938964844,293.1499938964844,0.1391263455152511,-3169.916259765625,304.0068054199219,0.9869676232337952,0.247966468334198,0.209963321685791,291.3641662597656,297.1499938964844,293.1499938964844,0.0088360430672764,-2815.346923828125,301.6918334960937,0.6008850336074829,0.050000000745058,0.2274254262447357,291.5536193847656,291.1499938964844,251.4499969482422,250.9552154541016,280.604248046875,291.3592529296875,291.427734375,1.0,0.1765521317720413,0.4624131917953491,0.4624131917953491,0.9870347380638124,1.0,-0.8519077301025391,0.2312994450330734,0.6206083297729492,0.0102563193067908,0.0,0.0,0.4049487709999084,19.23617553710937,37.0,-1037.260009765625,-7712.69482421875,63.11155319213867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,303.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20704.732421875,20160.0,0.0,0.0,0.2001639753580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274674415588379,0.3274728059768677,-5.375602086132858e-06,0.0,0.0002031409821938,0.0,0.0,17.23203468322754,0.0,0.0,0.0,0.3324016630649566,4.0,0.0,1.0
628380,290.8753662109375,297.1499938964844,293.1499938964844,0.1137448102235794,-2566.41552734375,304.0223999023437,0.9347086548805236,0.1857422292232513,0.1601950228214264,290.9410400390625,297.1499938964844,293.1499938964844,0.0371951609849929,-1255.4007568359375,304.0932006835937,0.722619354724884,0.0925817638635635,0.0779769122600555,290.7870788574219,297.1499938964844,293.1499938964844,0.1090841367840766,-1930.5023193359373,304.01910400390625,0.9227311015129088,0.1810884028673172,0.1205337569117546,290.6027526855469,297.1499938964844,293.1499938964844,0.1347408443689346,-3087.87548828125,304.0624694824219,0.9783757328987122,0.3013190329074859,0.1921250969171524,291.4211730957031,297.1499938964844,293.1499938964844,0.0099909929558634,-3107.388671875,302.0224304199219,0.6133700609207153,0.050000000745058,0.2271532416343689,290.79718017578125,291.1499938964844,251.4499969482422,250.95204162597656,279.7962951660156,291.4165344238281,290.7273864746094,1.0,0.1854499578475952,0.4813691675662994,0.4813691675662994,0.9869130849838256,1.0,-0.9336175322532654,0.2724277973175049,0.6611897349357605,0.0361348316073417,0.0,0.0,0.5061579942703247,18.68890190124512,57.0,-908.1723022460938,-9224.5546875,75.95988464355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523681640625,304.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19383.330078125,20160.0,0.0,0.0,0.1965016275644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294710755348205,0.4294765889644623,-5.515727480087662e-06,0.0,0.00019942416111,0.0,0.0,24.349748611450195,0.0,0.0,0.0,0.3572343587875366,4.0,0.0,1.0
628440,290.8753662109375,297.1499938964844,293.1499938964844,0.1137448102235794,-2566.41552734375,304.0223999023437,0.9347086548805236,0.1857422292232513,0.1601950228214264,290.9410400390625,297.1499938964844,293.1499938964844,0.0371951609849929,-1255.4007568359375,304.0932006835937,0.722619354724884,0.0925817638635635,0.0779769122600555,290.7870788574219,297.1499938964844,293.1499938964844,0.1090841367840766,-1930.5023193359373,304.01910400390625,0.9227311015129088,0.1810884028673172,0.1205337569117546,290.6027526855469,297.1499938964844,293.1499938964844,0.1347408443689346,-3087.87548828125,304.0624694824219,0.9783757328987122,0.3013190329074859,0.1921250969171524,291.4211730957031,297.1499938964844,293.1499938964844,0.0099909929558634,-3107.388671875,302.0224304199219,0.6133700609207153,0.050000000745058,0.2271532416343689,290.79718017578125,291.1499938964844,251.4499969482422,250.95204162597656,279.7962951660156,291.4165344238281,290.7273864746094,1.0,0.1854499578475952,0.4813691675662994,0.4813691675662994,0.9869130849838256,1.0,-0.9336175322532654,0.2724277973175049,0.6611897349357605,0.0361348316073417,0.0,0.0,0.5061579942703247,18.68890190124512,57.0,-908.1723022460938,-9224.5546875,75.95988464355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523681640625,304.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19383.330078125,20160.0,0.0,0.0,0.1965016275644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294710755348205,0.4294765889644623,-5.515727480087662e-06,0.0,0.00019942416111,0.0,0.0,24.349748611450195,0.0,0.0,0.0,0.3572343587875366,4.0,0.0,1.0
628500,290.945556640625,297.1499938964844,293.1499938964844,0.1281783431768417,-2828.236083984375,304.0194091796875,0.9646593332290648,0.2007668912410736,0.1739575117826461,290.9909362792969,297.1499938964844,293.1499938964844,0.0554426610469818,-1577.50146484375,304.0705261230469,0.775007963180542,0.1107772290706634,0.0966794490814209,290.8514404296875,297.1499938964844,293.1499938964844,0.1251327693462371,-2158.5244140625,304.0137634277344,0.9585200548171996,0.19838248193264,0.1328229308128357,290.61541748046875,297.1499938964844,293.1499938964844,0.1363652944564819,-3118.946533203125,304.0751037597656,0.9777674078941344,0.3310945034027099,0.191039502620697,291.4499816894531,297.1499938964844,293.1499938964844,0.0105188153684139,-3218.308349609375,302.2218933105469,0.6141089797019958,0.050000000745058,0.2271363288164138,290.5830078125,291.1499938964844,251.4499969482422,250.9504547119141,279.5758972167969,291.445556640625,290.5445251464844,1.0,0.1934066414833068,0.4857745170593261,0.4857745170593261,0.98685222864151,1.0,-0.9859991669654846,0.2933759987354278,0.6926231980323792,0.0472721196711063,0.0,0.0,0.5660206079483032,19.214385986328125,57.0,-683.34375,-10153.044921875,86.73103332519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,304.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18867.58203125,19080.0,0.0,0.0,0.1975156962871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224285125732422,0.522434413433075,-5.92510286878678e-06,0.0,0.0002004533307626,0.0,0.0,33.23809051513672,0.0,0.0,0.0,0.3711166381835937,4.0,0.0,1.0
628560,291.01434326171875,297.1499938964844,293.1499938964844,0.1421041190624237,-3073.9833984375,304.017822265625,0.9794880151748656,0.2151823788881302,0.187184602022171,291.04815673828125,297.1499938964844,293.1499938964844,0.0705281347036361,-1859.49462890625,304.0576477050781,0.8100810050964355,0.1268958151340484,0.1129098013043403,290.9146423339844,297.1499938964844,293.1499938964844,0.1408306211233139,-2374.89404296875,304.010009765625,0.9776820540428162,0.2150858491659164,0.1447000503540039,290.6337585449219,297.1499938964844,293.1499938964844,0.1448964625597,-3276.83544921875,304.0730285644531,0.981865167617798,0.3596083521842956,0.1987377852201461,291.4792175292969,297.1499938964844,293.1499938964844,0.0110310828313231,-3315.09765625,302.4310607910156,0.6087758541107178,0.050000000745058,0.2272477149963379,290.44171142578125,291.1499938964844,251.4499969482422,250.94888305664065,279.4255676269531,291.4750061035156,290.4112854003906,1.0,0.2033740580081939,0.4880401194095611,0.4880401194095611,0.98784339427948,1.0,-1.0449776649475098,0.3151971101760864,0.7297805547714233,0.0580187141895294,0.0,0.0,0.6274890303611755,20.538206100463867,77.0,-524.7755737304688,-10965.4326171875,101.37918853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,304.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17536.388671875,19080.0,0.0,0.0,0.2006930112838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158145070075989,0.6158207654953003,-6.2687017816642765e-06,0.0,0.00020367790421,0.0,0.0,43.47544860839844,0.0,0.0,0.0,0.4140812754631042,4.0,0.0,1.0
628620,291.1479187011719,297.1499938964844,293.1499938964844,0.1691426932811737,-3535.573486328125,304.01690673828125,0.9822210669517516,0.2422018200159073,0.2120710611343383,291.1708679199219,297.1499938964844,293.1499938964844,0.0956784635782241,-2356.422119140625,304.046875,0.8378289341926575,0.1552813202142715,0.1410397291183471,291.0378112792969,297.1499938964844,293.1499938964844,0.1718074083328247,-2786.338134765625,304.005126953125,0.986155092716217,0.2467439323663711,0.1672745943069458,290.706298828125,297.1499938964844,293.1499938964844,0.1801363825798034,-3909.216552734375,304.0390930175781,0.994869828224182,0.4087658524513244,0.2341331839561462,291.5404052734375,297.1499938964844,293.1499938964844,0.0120925577357411,-3493.983154296875,302.84503173828125,0.5834701061248779,0.050000000745058,0.2278338968753814,290.2294311523437,291.1499938964844,251.4499969482422,250.9457550048828,279.2496337890625,291.5364074707031,290.2098388671875,1.0,0.2286421507596969,0.4881541728973388,0.4881541728973388,0.98982572555542,1.0,-1.1788839101791382,0.3617952167987823,0.8170887231826782,0.0790998935699462,0.0,0.0,0.7652865648269653,25.46985244750977,97.0,-325.9693603515625,-12586.3369140625,144.19961547851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9764099121094,304.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,16416.03125,19080.0,0.0,0.0,0.2136783599853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729689717292786,0.8729773163795471,-8.340170097653754e-06,0.0,0.0002168563660234,0.0,0.0,90.16289520263672,0.0,0.0,0.0,0.5188055038452148,4.0,0.0,1.0
628680,291.1479187011719,297.1499938964844,293.1499938964844,0.1691426932811737,-3535.573486328125,304.01690673828125,0.9822210669517516,0.2422018200159073,0.2120710611343383,291.1708679199219,297.1499938964844,293.1499938964844,0.0956784635782241,-2356.422119140625,304.046875,0.8378289341926575,0.1552813202142715,0.1410397291183471,291.0378112792969,297.1499938964844,293.1499938964844,0.1718074083328247,-2786.338134765625,304.005126953125,0.986155092716217,0.2467439323663711,0.1672745943069458,290.706298828125,297.1499938964844,293.1499938964844,0.1801363825798034,-3909.216552734375,304.0390930175781,0.994869828224182,0.4087658524513244,0.2341331839561462,291.5404052734375,297.1499938964844,293.1499938964844,0.0120925577357411,-3493.983154296875,302.84503173828125,0.5834701061248779,0.050000000745058,0.2278338968753814,290.2294311523437,291.1499938964844,251.4499969482422,250.9457550048828,279.2496337890625,291.5364074707031,290.2098388671875,1.0,0.2286421507596969,0.4881541728973388,0.4881541728973388,0.98982572555542,1.0,-1.1788839101791382,0.3617952167987823,0.8170887231826782,0.0790998935699462,0.0,0.0,0.7652865648269653,25.46985244750977,97.0,-325.9693603515625,-12586.3369140625,144.19961547851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9764099121094,304.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,16416.03125,19080.0,0.0,0.0,0.2136783599853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729689717292786,0.8729773163795471,-8.340170097653754e-06,0.0,0.0002168563660234,0.0,0.0,90.16289520263672,0.0,0.0,0.0,0.5188055038452148,4.0,0.0,1.0
628740,291.2767028808594,297.1499938964844,293.1499938964844,0.1963121443986892,-3983.68408203125,304.01593017578125,0.9588850736618042,0.266815185546875,0.2349032461643219,291.2974548339844,297.1499938964844,293.1499938964844,0.1188743114471435,-2809.211669921875,304.04266357421875,0.833135187625885,0.1797699630260467,0.1653351038694381,291.1571960449219,297.1499938964844,293.1499938964844,0.2033964693546295,-3189.717041015625,304.000732421875,0.9687637686729432,0.2760480344295501,0.1882912069559097,290.82891845703125,297.1499938964844,293.1499938964844,0.2340208142995834,-4830.1171875,303.9860534667969,0.9990000128746032,0.4459112286567688,0.2854576408863067,291.6068725585937,297.1499938964844,293.1499938964844,0.013322340324521,-3683.705322265625,303.23101806640625,0.5438773036003113,0.050000000745058,0.2290445119142532,289.99420166015625,291.1499938964844,251.4499969482422,250.9427185058593,279.16473388671875,291.60302734375,289.9672546386719,1.0,0.259484201669693,0.4848619401454925,0.4848619401454925,0.9918079972267152,1.0,-1.3237179517745972,0.4104542434215545,0.9132636785507202,0.0995417311787605,0.0,0.0,0.9339513182640076,34.129032135009766,117.0,-343.2797241210937,-13849.2568359375,208.680892944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6236877441406,303.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,15984.5693359375,18000.0,0.0,0.0,0.2345597296953201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562007665634155,1.1562124490737915,-1.1732608982129022e-05,0.0,0.0002380483056185,0.0,0.0,179.1098175048828,0.0,0.0,0.0,0.6332429647445679,4.0,0.0,1.0
628800,291.2767028808594,297.1499938964844,293.1499938964844,0.1963121443986892,-3983.68408203125,304.01593017578125,0.9588850736618042,0.266815185546875,0.2349032461643219,291.2974548339844,297.1499938964844,293.1499938964844,0.1188743114471435,-2809.211669921875,304.04266357421875,0.833135187625885,0.1797699630260467,0.1653351038694381,291.1571960449219,297.1499938964844,293.1499938964844,0.2033964693546295,-3189.717041015625,304.000732421875,0.9687637686729432,0.2760480344295501,0.1882912069559097,290.82891845703125,297.1499938964844,293.1499938964844,0.2340208142995834,-4830.1171875,303.9860534667969,0.9990000128746032,0.4459112286567688,0.2854576408863067,291.6068725585937,297.1499938964844,293.1499938964844,0.013322340324521,-3683.705322265625,303.23101806640625,0.5438773036003113,0.050000000745058,0.2290445119142532,289.99420166015625,291.1499938964844,251.4499969482422,250.9427185058593,279.16473388671875,291.60302734375,289.9672546386719,1.0,0.259484201669693,0.4848619401454925,0.4848619401454925,0.9918079972267152,1.0,-1.3237179517745972,0.4104542434215545,0.9132636785507202,0.0995417311787605,0.0,0.0,0.9339513182640076,34.129032135009766,117.0,-343.2797241210937,-13849.2568359375,208.680892944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6236877441406,303.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,15984.5693359375,18000.0,0.0,0.0,0.2345597296953201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562007665634155,1.1562124490737915,-1.1732608982129022e-05,0.0,0.0002380483056185,0.0,0.0,179.1098175048828,0.0,0.0,0.0,0.6332429647445679,4.0,0.0,1.0
628860,291.40069580078125,297.1499938964844,293.1499938964844,0.2261407226324081,-4463.23828125,304.0107421875,0.921186625957489,0.2891282141208648,0.2557677626609802,291.4262084960937,297.1499938964844,293.1499938964844,0.1426872760057449,-3257.681640625,304.0387268066406,0.8146622776985168,0.2006158828735351,0.1863212436437606,291.2730407714844,297.1499938964844,293.1499938964844,0.2382329851388931,-3621.20654296875,303.9922790527344,0.9369032979011536,0.3030488193035126,0.2077819108963012,290.98651123046875,297.1499938964844,293.1499938964844,0.3056999742984772,-5992.73779296875,303.9208374023437,0.9990000128746032,0.4728343784809112,0.3456027209758758,291.6791381835937,297.1499938964844,293.1499938964844,0.0149518074467778,-3924.762451171875,303.5796813964844,0.5058935284614563,0.050000000745058,0.2309387475252151,289.5893859863281,291.1499938964844,251.4499969482422,250.9397735595703,279.1241760253906,291.6754455566406,289.54693603515625,1.0,0.29389488697052,0.480000376701355,0.480000376701355,0.993054211139679,1.0,-1.4718343019485474,0.4596395790576935,1.0121946334838867,0.11910230666399,0.0,0.0,1.0,46.77074432373047,137.0,-544.613037109375,-14528.1884765625,298.33209228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3046264648437,302.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,16557.21875,18000.0,0.0,0.0,0.2605533301830292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079065084457395,1.3079206943511963,-1.4132127944321836e-05,0.0,0.0002644284977577,0.0,0.0,248.8200836181641,0.0,0.0,0.0,0.7165558934211731,4.0,0.0,1.0
628920,291.40069580078125,297.1499938964844,293.1499938964844,0.2261407226324081,-4463.23828125,304.0107421875,0.921186625957489,0.2891282141208648,0.2557677626609802,291.4262084960937,297.1499938964844,293.1499938964844,0.1426872760057449,-3257.681640625,304.0387268066406,0.8146622776985168,0.2006158828735351,0.1863212436437606,291.2730407714844,297.1499938964844,293.1499938964844,0.2382329851388931,-3621.20654296875,303.9922790527344,0.9369032979011536,0.3030488193035126,0.2077819108963012,290.98651123046875,297.1499938964844,293.1499938964844,0.3056999742984772,-5992.73779296875,303.9208374023437,0.9990000128746032,0.4728343784809112,0.3456027209758758,291.6791381835937,297.1499938964844,293.1499938964844,0.0149518074467778,-3924.762451171875,303.5796813964844,0.5058935284614563,0.050000000745058,0.2309387475252151,289.5893859863281,291.1499938964844,251.4499969482422,250.9397735595703,279.1241760253906,291.6754455566406,289.54693603515625,1.0,0.29389488697052,0.480000376701355,0.480000376701355,0.993054211139679,1.0,-1.4718343019485474,0.4596395790576935,1.0121946334838867,0.11910230666399,0.0,0.0,1.0,46.77074432373047,137.0,-544.613037109375,-14528.1884765625,298.33209228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3046264648437,302.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,16557.21875,18000.0,0.0,0.0,0.2605533301830292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079065084457395,1.3079206943511963,-1.4132127944321836e-05,0.0,0.0002644284977577,0.0,0.0,248.8200836181641,0.0,0.0,0.0,0.7165558934211731,4.0,0.0,1.0
628980,291.5196228027344,297.1499938964844,293.1499938964844,0.2595936059951782,-4986.91455078125,304.0013732910156,0.8876199126243591,0.3093323707580566,0.2748107016086578,291.5533752441406,297.1499938964844,293.1499938964844,0.1677613258361816,-3715.40966796875,304.0340270996094,0.7920534014701843,0.218493714928627,0.2042977511882782,291.3850402832031,297.1499938964844,293.1499938964844,0.2774325013160705,-4091.9794921875,303.9794616699219,0.904560387134552,0.3278887569904327,0.2258245795965194,291.1685485839844,297.1499938964844,293.1499938964844,0.3970606327056885,-7396.427734375,303.8448486328125,0.9990000128746032,0.4907854795455932,0.4119170904159546,291.7567443847656,297.1499938964844,293.1499938964844,0.0171378646045923,-4221.68115234375,303.899658203125,0.4761110544204712,0.050000000745058,0.2334469705820083,289.0058898925781,291.1499938964844,251.4499969482422,250.9369659423828,279.1061706542969,291.7531433105469,288.95977783203125,1.0,0.3301263153553009,0.4745829701423645,0.4745829701423645,0.9943004846572876,1.0,-1.6205556392669678,0.508926272392273,1.1116293668746948,0.1379102617502212,0.0,0.0,1.0,63.00578689575195,157.0,-741.6232299804688,-14937.888671875,415.6386413574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2648010253906,301.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17582.19921875,18000.0,0.0,0.0,0.2885267436504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348650574684143,1.3486655950546265,-1.5021206309029369e-05,0.0,0.0002928179746959,0.0,0.0,272.7432861328125,0.0,0.0,0.0,0.7369370460510254,4.0,0.0,1.0
629040,291.5196228027344,297.1499938964844,293.1499938964844,0.2595936059951782,-4986.91455078125,304.0013732910156,0.8876199126243591,0.3093323707580566,0.2748107016086578,291.5533752441406,297.1499938964844,293.1499938964844,0.1677613258361816,-3715.40966796875,304.0340270996094,0.7920534014701843,0.218493714928627,0.2042977511882782,291.3850402832031,297.1499938964844,293.1499938964844,0.2774325013160705,-4091.9794921875,303.9794616699219,0.904560387134552,0.3278887569904327,0.2258245795965194,291.1685485839844,297.1499938964844,293.1499938964844,0.3970606327056885,-7396.427734375,303.8448486328125,0.9990000128746032,0.4907854795455932,0.4119170904159546,291.7567443847656,297.1499938964844,293.1499938964844,0.0171378646045923,-4221.68115234375,303.899658203125,0.4761110544204712,0.050000000745058,0.2334469705820083,289.0058898925781,291.1499938964844,251.4499969482422,250.9369659423828,279.1061706542969,291.7531433105469,288.95977783203125,1.0,0.3301263153553009,0.4745829701423645,0.4745829701423645,0.9943004846572876,1.0,-1.6205556392669678,0.508926272392273,1.1116293668746948,0.1379102617502212,0.0,0.0,1.0,63.00578689575195,157.0,-741.6232299804688,-14937.888671875,415.6386413574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2648010253906,301.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17582.19921875,18000.0,0.0,0.0,0.2885267436504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348650574684143,1.3486655950546265,-1.5021206309029369e-05,0.0,0.0002928179746959,0.0,0.0,272.7432861328125,0.0,0.0,0.0,0.7369370460510254,4.0,0.0,1.0
629100,291.5770874023437,297.1499938964844,293.1499938964844,0.2768900096416473,-5251.19091796875,303.9969482421875,0.8733978271484375,0.318698525428772,0.2836969494819641,291.6141662597656,297.1499938964844,293.1499938964844,0.1806336045265197,-3944.4921875,304.0317077636719,0.7814450860023499,0.2267830669879913,0.21261927485466,291.4395446777344,297.1499938964844,293.1499938964844,0.297853022813797,-4330.75439453125,303.9733581542969,0.891486406326294,0.3395433723926544,0.2343322187662124,291.26544189453125,297.1499938964844,293.1499938964844,0.4482723772525787,-8150.90673828125,303.8072509765625,0.9990000128746032,0.496864765882492,0.4459092617034912,291.7972412109375,297.1499938964844,293.1499938964844,0.0184092856943607,-4377.12841796875,304.0517883300781,0.4586908221244812,0.050000000745058,0.2349032163619995,288.69989013671875,291.1499938964844,251.4499969482422,250.9356231689453,279.1021423339844,291.7937316894531,288.6567077636719,1.0,0.3484450876712799,0.4718782007694244,0.4718782007694244,0.9949235916137696,1.0,-1.6939876079559326,0.5333148241043091,1.1606727838516235,0.1469947397708892,0.0,0.0,1.0,72.30158996582031,157.0,-781.5563354492188,-15138.0166015625,484.7320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8743896484375,301.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17777.5703125,19080.0,0.0,0.0,0.3026063144207001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561240434646606,1.3561391830444336,-1.5188137695076875e-05,0.0,0.0003071069659199,0.0,0.0,277.30255126953125,0.0,0.0,0.0,0.7556919455528259,4.0,0.0,1.0
629160,291.6331787109375,297.1499938964844,293.1499938964844,0.2938213050365448,-5505.18212890625,303.9940185546875,0.859425961971283,0.3276100158691406,0.2922015190124511,291.6728515625,297.1499938964844,293.1499938964844,0.1933254301548004,-4166.18310546875,304.0301513671875,0.7706656455993652,0.2347085326910019,0.2206192314624786,291.4929504394531,297.1499938964844,293.1499938964844,0.3180148899555206,-4561.90087890625,303.9688415527344,0.8783281445503235,0.350720465183258,0.2425271868705749,291.3636169433594,297.1499938964844,293.1499938964844,0.4936076402664184,-8795.8447265625,303.78826904296875,0.995550572872162,0.5014545917510986,0.4731718003749847,291.83868408203125,297.1499938964844,293.1499938964844,0.0198216531425714,-4554.2490234375,304.1394958496094,0.4440696537494659,0.0535598881542682,0.2397660613059997,288.42047119140625,291.1499938964844,251.4499969482422,250.934326171875,279.1022033691406,291.8352355957031,288.3843994140625,1.0,0.3665623664855957,0.4694544374942779,0.4694544374942779,0.9957513213157654,1.0,-1.762004852294922,0.5559849143028259,1.2060198783874512,0.155481681227684,0.0,0.0,1.0,82.7251968383789,175.0,-757.8963012695312,-15398.65234375,559.0961303710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5578918457031,300.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18615.3203125,19080.0,0.0,0.0,0.3166514635086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387709140777588,1.387724995613098,-1.5903862731647678e-05,0.0,0.0003213610034435,0.0,0.0,297.1332092285156,0.0,0.0,0.0,0.7583244442939758,4.0,0.0,1.0
629220,291.7426147460937,297.1499938964844,293.1499938964844,0.3265116214752197,-5983.62060546875,303.9916381835937,0.84098881483078,0.3438462316989898,0.3078368902206421,291.78570556640625,297.1499938964844,293.1499938964844,0.218017503619194,-4586.8681640625,304.0290222167969,0.756873369216919,0.2492507696151733,0.2354316860437393,291.5984802246094,297.1499938964844,293.1499938964844,0.3574066460132599,-5001.56689453125,303.9637145996094,0.8612633943557739,0.3713122308254242,0.2577621042728424,291.51007080078125,297.1499938964844,293.1499938964844,0.5372970700263977,-9359.673828125,303.8350524902344,0.9695141315460204,0.5168977379798889,0.4862415492534637,291.9374084472656,297.1499938964844,293.1499938964844,0.0345553122460842,-5927.037109375,304.1184387207031,0.4725350439548492,0.0668264850974083,0.3025846481323242,287.9213256835937,291.1499938964844,251.4499969482422,250.931884765625,279.1019897460937,291.9332580566406,287.89208984375,1.0,0.4017921686172485,0.4645618498325348,0.4645618498325348,0.9974068999290466,1.0,-1.9081847667694087,0.6052647233009338,1.3029199838638306,0.1734359562397003,0.0,0.0,1.0,102.84756469726562,178.0,-690.8748779296875,-15929.048828125,729.0617065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1506652832031,300.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18951.064453125,19080.0,0.0,0.0,0.3439959585666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400167465209961,1.4001836776733398,-1.619070280867163e-05,0.0,0.0003491121751721,0.0,0.0,305.2079772949219,0.0,0.0,0.0,0.7645763158798218,4.0,0.0,1.0
629280,291.7426147460937,297.1499938964844,293.1499938964844,0.3265116214752197,-5983.62060546875,303.9916381835937,0.84098881483078,0.3438462316989898,0.3078368902206421,291.78570556640625,297.1499938964844,293.1499938964844,0.218017503619194,-4586.8681640625,304.0290222167969,0.756873369216919,0.2492507696151733,0.2354316860437393,291.5984802246094,297.1499938964844,293.1499938964844,0.3574066460132599,-5001.56689453125,303.9637145996094,0.8612633943557739,0.3713122308254242,0.2577621042728424,291.51007080078125,297.1499938964844,293.1499938964844,0.5372970700263977,-9359.673828125,303.8350524902344,0.9695141315460204,0.5168977379798889,0.4862415492534637,291.9374084472656,297.1499938964844,293.1499938964844,0.0345553122460842,-5927.037109375,304.1184387207031,0.4725350439548492,0.0668264850974083,0.3025846481323242,287.9213256835937,291.1499938964844,251.4499969482422,250.931884765625,279.1019897460937,291.9332580566406,287.89208984375,1.0,0.4017921686172485,0.4645618498325348,0.4645618498325348,0.9974068999290466,1.0,-1.9081847667694087,0.6052647233009338,1.3029199838638306,0.1734359562397003,0.0,0.0,1.0,102.84756469726562,178.0,-690.8748779296875,-15929.048828125,729.0617065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1506652832031,300.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18951.064453125,19080.0,0.0,0.0,0.3439959585666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400167465209961,1.4001836776733398,-1.619070280867163e-05,0.0,0.0003491121751721,0.0,0.0,305.2079772949219,0.0,0.0,0.0,0.7645763158798218,4.0,0.0,1.0
629340,291.8486328125,297.1499938964844,293.1499938964844,0.3560137748718261,-6401.3017578125,303.9954528808594,0.8304176330566406,0.3580060601234436,0.3214654624462127,291.89373779296875,297.1499938964844,293.1499938964844,0.2404639720916748,-4957.064453125,304.0320739746094,0.7495245337486267,0.2619060277938843,0.2483855038881302,291.703125,297.1499938964844,293.1499938964844,0.393469363451004,-5389.892578125,303.9659423828125,0.8519956469535828,0.3894060850143432,0.2711600959300995,291.6212463378906,297.1499938964844,293.1499938964844,0.5840654373168945,-9960.1435546875,303.8619079589844,0.9538142085075378,0.5358752012252808,0.5042659640312195,292.0495300292969,297.1499938964844,293.1499938964844,0.0467136166989803,-6930.89599609375,304.10906982421875,0.4822629392147064,0.0748271271586418,0.3456902801990509,287.5277404785156,291.1499938964844,251.4499969482422,250.9296722412109,279.1117858886719,292.0455322265625,287.5087280273437,1.0,0.4298076927661896,0.4611963927745819,0.4611963927745819,0.999062478542328,1.0,-2.029625415802002,0.6471140384674072,1.3825112581253052,0.1891892403364181,0.0,0.0,1.0,120.27735900878906,181.0,-553.651611328125,-16430.8828125,890.9716186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0059814453125,300.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19044.33203125,20160.0,0.0,0.0,0.3698151111602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403608798980713,1.4036250114440918,-1.6270387277472764e-05,0.0,0.0003753153141587,0.0,0.0,307.4638977050781,0.0,0.0,0.0,0.7813026309013367,4.0,0.0,1.0
629400,291.8486328125,297.1499938964844,293.1499938964844,0.3560137748718261,-6401.3017578125,303.9954528808594,0.8304176330566406,0.3580060601234436,0.3214654624462127,291.89373779296875,297.1499938964844,293.1499938964844,0.2404639720916748,-4957.064453125,304.0320739746094,0.7495245337486267,0.2619060277938843,0.2483855038881302,291.703125,297.1499938964844,293.1499938964844,0.393469363451004,-5389.892578125,303.9659423828125,0.8519956469535828,0.3894060850143432,0.2711600959300995,291.6212463378906,297.1499938964844,293.1499938964844,0.5840654373168945,-9960.1435546875,303.8619079589844,0.9538142085075378,0.5358752012252808,0.5042659640312195,292.0495300292969,297.1499938964844,293.1499938964844,0.0467136166989803,-6930.89599609375,304.10906982421875,0.4822629392147064,0.0748271271586418,0.3456902801990509,287.5277404785156,291.1499938964844,251.4499969482422,250.9296722412109,279.1117858886719,292.0455322265625,287.5087280273437,1.0,0.4298076927661896,0.4611963927745819,0.4611963927745819,0.999062478542328,1.0,-2.029625415802002,0.6471140384674072,1.3825112581253052,0.1891892403364181,0.0,0.0,1.0,120.27735900878906,181.0,-553.651611328125,-16430.8828125,890.9716186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0059814453125,300.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19044.33203125,20160.0,0.0,0.0,0.3698151111602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403608798980713,1.4036250114440918,-1.6270387277472764e-05,0.0,0.0003753153141587,0.0,0.0,307.4638977050781,0.0,0.0,0.0,0.7813026309013367,4.0,0.0,1.0
629460,291.948974609375,297.1499938964844,293.1499938964844,0.3805432021617889,-6736.84228515625,304.00616455078125,0.8248224258422852,0.3706229031085968,0.3334759771823883,291.9958190917969,297.1499938964844,293.1499938964844,0.2591583132743835,-5255.390625,304.040283203125,0.7461370229721069,0.2730284035205841,0.2596139013767242,291.8034362792969,297.1499938964844,293.1499938964844,0.4241616427898407,-5708.6708984375,303.9762268066406,0.847783088684082,0.405714750289917,0.2830885350704193,291.7208557128906,297.1499938964844,293.1499938964844,0.6255860924720764,-10476.61328125,303.8887023925781,0.9456249475479126,0.5543947815895081,0.5222622156143188,292.1568908691406,297.1499938964844,293.1499938964844,0.0553110502660274,-7654.65576171875,304.1084899902344,0.4871428608894348,0.0809260755777359,0.3766067326068878,287.2957458496094,291.1499938964844,251.4499969482422,250.9277191162109,279.121337890625,292.1534118652344,287.285400390625,1.0,0.452335387468338,0.458831638097763,0.458831638097763,0.9994375109672546,1.0,-2.130611658096313,0.6826435327529907,1.4479680061340332,0.2027176767587661,0.0,0.0,1.0,134.53941345214844,169.0,-365.3918762207031,-17053.8359375,1038.05517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0657958984375,300.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19974.251953125,20160.0,0.0,0.0,0.3937347531318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374688863754272,1.437485933303833,-1.7064856365323067e-05,0.0,0.0003995907027274,0.0,0.0,330.2566223144531,0.0,0.0,0.0,0.7850275039672852,4.0,0.0,1.0
629520,291.948974609375,297.1499938964844,293.1499938964844,0.3805432021617889,-6736.84228515625,304.00616455078125,0.8248224258422852,0.3706229031085968,0.3334759771823883,291.9958190917969,297.1499938964844,293.1499938964844,0.2591583132743835,-5255.390625,304.040283203125,0.7461370229721069,0.2730284035205841,0.2596139013767242,291.8034362792969,297.1499938964844,293.1499938964844,0.4241616427898407,-5708.6708984375,303.9762268066406,0.847783088684082,0.405714750289917,0.2830885350704193,291.7208557128906,297.1499938964844,293.1499938964844,0.6255860924720764,-10476.61328125,303.8887023925781,0.9456249475479126,0.5543947815895081,0.5222622156143188,292.1568908691406,297.1499938964844,293.1499938964844,0.0553110502660274,-7654.65576171875,304.1084899902344,0.4871428608894348,0.0809260755777359,0.3766067326068878,287.2957458496094,291.1499938964844,251.4499969482422,250.9277191162109,279.121337890625,292.1534118652344,287.285400390625,1.0,0.452335387468338,0.458831638097763,0.458831638097763,0.9994375109672546,1.0,-2.130611658096313,0.6826435327529907,1.4479680061340332,0.2027176767587661,0.0,0.0,1.0,134.53941345214844,169.0,-365.3918762207031,-17053.8359375,1038.05517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0657958984375,300.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19974.251953125,20160.0,0.0,0.0,0.3937347531318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374688863754272,1.437485933303833,-1.7064856365323067e-05,0.0,0.0003995907027274,0.0,0.0,330.2566223144531,0.0,0.0,0.0,0.7850275039672852,4.0,0.0,1.0
629580,292.0417175292969,297.1499938964844,293.1499938964844,0.4015664756298065,-7017.02587890625,304.01910400390625,0.8294245600700378,0.3822387754917145,0.3441484868526459,292.088134765625,297.1499938964844,293.1499938964844,0.2754862904548645,-5509.65380859375,304.0496520996094,0.7520337700843811,0.283532440662384,0.2697318494319916,291.8964233398437,297.1499938964844,293.1499938964844,0.4512062072753906,-5982.02294921875,303.9891357421875,0.8543570041656494,0.4209643304347992,0.2939097881317138,291.8125,297.1499938964844,293.1499938964844,0.6624483466148376,-10923.3642578125,303.9143371582031,0.951987326145172,0.5720110535621643,0.5390793681144714,292.25299072265625,297.1499938964844,293.1499938964844,0.0622421614825725,-8257.6005859375,304.1108093261719,0.4965497255325317,0.0865820720791816,0.4028040766716003,287.1514892578125,291.1499938964844,251.4499969482422,250.92605590820312,279.1279296875,292.2500305175781,287.14599609375,1.0,0.4661521911621094,0.4569815397262573,0.4569815397262573,0.9998124837875366,1.0,-2.2202486991882324,0.7145592570304871,1.5056893825531006,0.2149385958909988,0.0,0.0,1.0,139.9523468017578,157.0,-230.93687438964844,-17645.78125,1151.5504150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2919921875,300.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.65234375,20160.0,0.0,0.0,0.4154043793678283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442332744598389,1.4423500299453735,-1.7180534996441565e-05,0.0,0.0004215826338622,0.0,0.0,333.6203918457031,0.0,0.0,0.0,0.7874634265899658,4.0,0.0,1.0
629640,292.0417175292969,297.1499938964844,293.1499938964844,0.4015664756298065,-7017.02587890625,304.01910400390625,0.8294245600700378,0.3822387754917145,0.3441484868526459,292.088134765625,297.1499938964844,293.1499938964844,0.2754862904548645,-5509.65380859375,304.0496520996094,0.7520337700843811,0.283532440662384,0.2697318494319916,291.8964233398437,297.1499938964844,293.1499938964844,0.4512062072753906,-5982.02294921875,303.9891357421875,0.8543570041656494,0.4209643304347992,0.2939097881317138,291.8125,297.1499938964844,293.1499938964844,0.6624483466148376,-10923.3642578125,303.9143371582031,0.951987326145172,0.5720110535621643,0.5390793681144714,292.25299072265625,297.1499938964844,293.1499938964844,0.0622421614825725,-8257.6005859375,304.1108093261719,0.4965497255325317,0.0865820720791816,0.4028040766716003,287.1514892578125,291.1499938964844,251.4499969482422,250.92605590820312,279.1279296875,292.2500305175781,287.14599609375,1.0,0.4661521911621094,0.4569815397262573,0.4569815397262573,0.9998124837875366,1.0,-2.2202486991882324,0.7145592570304871,1.5056893825531006,0.2149385958909988,0.0,0.0,1.0,139.9523468017578,157.0,-230.93687438964844,-17645.78125,1151.5504150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2919921875,300.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.65234375,20160.0,0.0,0.0,0.4154043793678283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442332744598389,1.4423500299453735,-1.7180534996441565e-05,0.0,0.0004215826338622,0.0,0.0,333.6203918457031,0.0,0.0,0.0,0.7874634265899658,4.0,0.0,1.0
