time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629700,292.08502197265625,297.1499938964844,293.1499938964844,0.4109341204166412,-7139.75244140625,304.02587890625,0.8345343470573425,0.3877667486667633,0.3491196632385254,292.13055419921875,297.1499938964844,293.1499938964844,0.2829541265964508,-5624.12158203125,304.0543212890625,0.7576904892921448,0.2886529266834259,0.2745474278926849,291.9398498535156,297.1499938964844,293.1499938964844,0.4635518789291382,-6104.6396484375,303.9959411621094,0.8607292175292969,0.428313136100769,0.2990343868732452,291.8554992675781,297.1499938964844,293.1499938964844,0.6791954636573792,-11122.7783203125,303.9267272949219,0.9588828682899476,0.5805098414421082,0.5470852255821228,292.296630859375,297.1499938964844,293.1499938964844,0.0653470754623413,-8533.3037109375,304.1123046875,0.5029285550117493,0.089370310306549,0.4151424467563629,287.1069030761719,291.1499938964844,251.4499969482422,250.9253387451172,279.1301574707031,292.2939453125,287.1032409667969,1.0,0.4709861576557159,0.456157237291336,0.456157237291336,1.0,1.0,-2.26259708404541,0.7297054529190063,1.5328916311264038,0.2207256406545639,0.0,0.0,1.0,140.03114318847656,157.0,-175.96250915527344,-17957.88671875,1198.30615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4501647949219,300.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.91015625,21240.0,0.0,0.0,0.4253830015659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432024955749512,1.4432196617126465,-1.7201258742716163e-05,0.0,0.0004317096609156,0.0,0.0,334.2242431640625,0.0,0.0,0.0,0.8028990626335144,4.0,0.0,1.0
629760,292.1264953613281,297.1499938964844,293.1499938964844,0.4191151559352875,-7245.107421875,304.0335998535156,0.8411210775375366,0.393116682767868,0.3538837432861328,292.170654296875,297.1499938964844,293.1499938964844,0.2896676063537597,-5725.548828125,304.0595092773437,0.7648303508758545,0.2936897277832031,0.2792348563671112,291.9813537597656,297.1499938964844,293.1499938964844,0.4746316969394684,-6212.9423828125,304.0038146972656,0.8687751889228821,0.4354933500289917,0.3040028214454651,291.8967590332031,297.1499938964844,293.1499938964844,0.6941049695014954,-11296.9775390625,303.94024658203125,0.967312216758728,0.5888053178787231,0.554851233959198,292.33758544921875,297.1499938964844,293.1499938964844,0.0681817755103111,-8786.615234375,304.114013671875,0.5104177594184875,0.0921374037861824,0.4271513521671295,287.0947570800781,291.1499938964844,251.4499969482422,250.9247131347656,279.1318359375,292.3350830078125,287.0942077636719,1.0,0.4748094975948334,0.4553767144680023,0.4553767144680023,1.0,1.0,-2.303673028945923,0.7444204092025757,1.5592525005340576,0.2263397574424743,0.0,0.0,1.0,138.8301544189453,145.0,-103.39701080322266,-18364.12890625,1239.9832763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6162109375,300.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.416015625,21240.0,0.0,0.0,0.4349569082260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702768325805664,1.470294713973999,-1.785270251275506e-05,0.0,0.0004414259747136,0.0,0.0,353.3895263671875,0.0,0.0,0.0,0.8031834363937378,4.0,0.0,1.0
629820,292.2041015625,297.1499938964844,293.1499938964844,0.4343560338020324,-7440.10693359375,304.04693603515625,0.8583585619926453,0.4032975137233734,0.362834095954895,292.24462890625,297.1499938964844,293.1499938964844,0.302506685256958,-5918.0849609375,304.0682373046875,0.7830853462219238,0.3034907281398773,0.2882479429244995,292.05889892578125,297.1499938964844,293.1499938964844,0.4957163035869598,-6417.4951171875,304.017333984375,0.8893231153488159,0.4493668973445892,0.313511312007904,291.974365234375,297.1499938964844,293.1499938964844,0.7222673296928406,-11624.4052734375,303.9631042480469,0.986531376838684,0.604808509349823,0.569705069065094,292.4122314453125,297.1499938964844,293.1499938964844,0.073517307639122,-9270.966796875,304.1170959472656,0.5288469791412354,0.0975706204771995,0.4502589106559753,287.08123779296875,291.1499938964844,251.4499969482422,250.9237365722656,279.13427734375,292.4100952148437,287.081298828125,1.0,0.4802361130714416,0.4539353549480438,0.4539353549480438,1.0,1.0,-2.382277727127075,0.7726140022277832,1.6096638441085815,0.2370665967464447,0.0,0.0,1.0,133.60635375976562,133.0,-39.81705093383789,-19028.66796875,1311.1300048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.978271484375,300.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,21148.732421875,21240.0,0.0,0.0,0.4527585208415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791266918182373,1.479144811630249,-1.8068265490001068e-05,0.0,0.0004594923520926,0.0,0.0,359.80938720703125,0.0,0.0,0.0,0.8076120018959045,4.0,0.0,1.0
629880,292.2041015625,297.1499938964844,293.1499938964844,0.4343560338020324,-7440.10693359375,304.04693603515625,0.8583585619926453,0.4032975137233734,0.362834095954895,292.24462890625,297.1499938964844,293.1499938964844,0.302506685256958,-5918.0849609375,304.0682373046875,0.7830853462219238,0.3034907281398773,0.2882479429244995,292.05889892578125,297.1499938964844,293.1499938964844,0.4957163035869598,-6417.4951171875,304.017333984375,0.8893231153488159,0.4493668973445892,0.313511312007904,291.974365234375,297.1499938964844,293.1499938964844,0.7222673296928406,-11624.4052734375,303.9631042480469,0.986531376838684,0.604808509349823,0.569705069065094,292.4122314453125,297.1499938964844,293.1499938964844,0.073517307639122,-9270.966796875,304.1170959472656,0.5288469791412354,0.0975706204771995,0.4502589106559753,287.08123779296875,291.1499938964844,251.4499969482422,250.9237365722656,279.13427734375,292.4100952148437,287.081298828125,1.0,0.4802361130714416,0.4539353549480438,0.4539353549480438,1.0,1.0,-2.382277727127075,0.7726140022277832,1.6096638441085815,0.2370665967464447,0.0,0.0,1.0,133.60635375976562,133.0,-39.81705093383789,-19028.66796875,1311.1300048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.978271484375,300.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,21148.732421875,21240.0,0.0,0.0,0.4527585208415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791266918182373,1.479144811630249,-1.8068265490001068e-05,0.0,0.0004594923520926,0.0,0.0,359.80938720703125,0.0,0.0,0.0,0.8076120018959045,4.0,0.0,1.0
629940,292.2751770019531,297.1499938964844,293.1499938964844,0.4479572772979736,-7612.251953125,304.05859375,0.8781313300132751,0.4128435552120209,0.3711641728878021,292.3111267089844,297.1499938964844,293.1499938964844,0.3144230842590332,-6094.74658203125,304.0755920410156,0.8034549355506897,0.3129303753376007,0.296875536441803,292.1296691894531,297.1499938964844,293.1499938964844,0.5151673555374146,-6604.03515625,304.02911376953125,0.9126778841018676,0.462648332118988,0.3225654065608978,292.0428161621094,297.1499938964844,293.1499938964844,0.7348759174346924,-11740.001953125,304.007080078125,0.9990000128746032,0.6206762790679932,0.5741482973098755,292.4783020019531,297.1499938964844,293.1499938964844,0.078453779220581,-9725.013671875,304.11981201171875,0.5496177077293396,0.102849468588829,0.4724761545658111,287.0891418457031,291.1499938964844,251.4499969482422,250.9231414794922,279.13885498046875,292.4764709472656,287.0911865234375,1.0,0.4831880033016205,0.4529663622379303,0.4529663622379303,1.0,1.0,-2.4455506801605225,0.795508086681366,1.6500425338745115,0.246237426996231,0.0,0.0,1.0,127.2444305419922,121.0,5.031249523162842,-19624.107421875,1362.0540771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36944580078125,301.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.865234375,22320.0,0.0,0.0,0.4687593877315521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472373008728,1.4814904928207395,-1.8125620044884272e-05,0.0,0.0004757312126457,0.0,0.0,361.5239562988281,0.0,0.0,0.0,0.8237854242324829,4.0,0.0,1.0
630000,292.2751770019531,297.1499938964844,293.1499938964844,0.4479572772979736,-7612.251953125,304.05859375,0.8781313300132751,0.4128435552120209,0.3711641728878021,292.3111267089844,297.1499938964844,293.1499938964844,0.3144230842590332,-6094.74658203125,304.0755920410156,0.8034549355506897,0.3129303753376007,0.296875536441803,292.1296691894531,297.1499938964844,293.1499938964844,0.5151673555374146,-6604.03515625,304.02911376953125,0.9126778841018676,0.462648332118988,0.3225654065608978,292.0428161621094,297.1499938964844,293.1499938964844,0.7348759174346924,-11740.001953125,304.007080078125,0.9990000128746032,0.6206762790679932,0.5741482973098755,292.4783020019531,297.1499938964844,293.1499938964844,0.078453779220581,-9725.013671875,304.11981201171875,0.5496177077293396,0.102849468588829,0.4724761545658111,287.0891418457031,291.1499938964844,251.4499969482422,250.9231414794922,279.13885498046875,292.4764709472656,287.0911865234375,1.0,0.4831880033016205,0.4529663622379303,0.4529663622379303,1.0,1.0,-2.4455506801605225,0.795508086681366,1.6500425338745115,0.246237426996231,0.0,0.0,1.0,127.2444305419922,121.0,5.031249523162842,-19624.107421875,1362.0540771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36944580078125,301.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.865234375,22320.0,0.0,0.0,0.4687593877315521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472373008728,1.4814904928207395,-1.8125620044884272e-05,0.0,0.0004757312126457,0.0,0.0,361.5239562988281,0.0,0.0,0.0,0.8237854242324829,4.0,0.0,1.0
630060,292.3408203125,297.1499938964844,293.1499938964844,0.4581032991409302,-7736.56982421875,304.07208251953125,0.8962768912315369,0.4216901361942291,0.3789886832237243,292.3714599609375,297.1499938964844,293.1499938964844,0.3241361975669861,-6235.3017578125,304.08416748046875,0.8210982084274292,0.3219462037086487,0.305228978395462,292.1947326660156,297.1499938964844,293.1499938964844,0.5308741927146912,-6750.8447265625,304.04315185546875,0.9360972046852112,0.4752994775772095,0.3312689661979675,292.07049560546875,297.1499938964844,293.1499938964844,0.7049509286880493,-11295.21484375,304.104248046875,0.9990000128746032,0.6430286169052124,0.5522286891937256,292.5362548828125,297.1499938964844,293.1499938964844,0.0828859657049179,-10131.537109375,304.1224670410156,0.5693070292472839,0.1081054583191871,0.4948361217975616,287.18035888671875,291.1499938964844,251.45005798339844,250.9228515625,279.14581298828125,292.53466796875,287.18505859375,1.0,0.4827988743782043,0.4529262781143188,0.4529262781143188,1.0,1.0,-2.476019859313965,0.8073582649230957,1.6686614751815796,0.251397043466568,0.0,0.0,1.0,121.63220977783205,109.0,93.74607849121094,-20201.25,1376.4935302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7750244140625,301.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4830234050750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.892257932922803e-05,0.0,0.0004902073414996,0.0,0.0,385.6279296875,0.0,0.0,0.0,0.8266048431396484,4.0,0.0,1.0
630120,292.3408203125,297.1499938964844,293.1499938964844,0.4581032991409302,-7736.56982421875,304.07208251953125,0.8962768912315369,0.4216901361942291,0.3789886832237243,292.3714599609375,297.1499938964844,293.1499938964844,0.3241361975669861,-6235.3017578125,304.08416748046875,0.8210982084274292,0.3219462037086487,0.305228978395462,292.1947326660156,297.1499938964844,293.1499938964844,0.5308741927146912,-6750.8447265625,304.04315185546875,0.9360972046852112,0.4752994775772095,0.3312689661979675,292.07049560546875,297.1499938964844,293.1499938964844,0.7049509286880493,-11295.21484375,304.104248046875,0.9990000128746032,0.6430286169052124,0.5522286891937256,292.5362548828125,297.1499938964844,293.1499938964844,0.0828859657049179,-10131.537109375,304.1224670410156,0.5693070292472839,0.1081054583191871,0.4948361217975616,287.18035888671875,291.1499938964844,251.45005798339844,250.9228515625,279.14581298828125,292.53466796875,287.18505859375,1.0,0.4827988743782043,0.4529262781143188,0.4529262781143188,1.0,1.0,-2.476019859313965,0.8073582649230957,1.6686614751815796,0.251397043466568,0.0,0.0,1.0,121.63220977783205,109.0,93.74607849121094,-20201.25,1376.4935302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7750244140625,301.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4830234050750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.892257932922803e-05,0.0,0.0004902073414996,0.0,0.0,385.6279296875,0.0,0.0,0.0,0.8266048431396484,4.0,0.0,1.0
630180,292.4017028808594,297.1499938964844,293.1499938964844,0.4666611850261688,-7840.4873046875,304.0837707519531,0.9193283915519714,0.429838627576828,0.3861048519611358,292.4267883300781,297.1499938964844,293.1499938964844,0.3328020870685577,-6359.58251953125,304.0916442871094,0.8410251140594482,0.3304460942745209,0.3130312860012054,292.2547912597656,297.1499938964844,293.1499938964844,0.5449711084365845,-6881.71826171875,304.05523681640625,0.9626437425613404,0.4873151481151581,0.339466780424118,292.0647888183594,297.1499938964844,293.1499938964844,0.6631562113761902,-10717.0107421875,304.1888122558594,0.9990000128746032,0.6714754104614258,0.5244494676589966,292.5865478515625,297.1499938964844,293.1499938964844,0.0871767848730087,-10527.0283203125,304.1244812011719,0.5913735032081604,0.1134439334273338,0.5171529054641724,287.2802734375,291.1499938964844,251.4503173828125,250.9228057861328,279.14990234375,292.585205078125,287.2856140136719,1.0,0.4801409542560577,0.4531397521495819,0.4531397521495819,1.0,1.0,-2.497236490249634,0.8160878419876099,1.681148648262024,0.2554644644260406,0.0,0.0,1.0,114.33258056640624,127.0,128.4965362548828,-20657.796875,1372.24658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.20977783203125,301.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.81640625,22320.0,0.0,0.0,0.495311826467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.51804780960083,-1.903118209156673e-05,0.0,0.0005026785656809,0.0,0.0,388.95257568359375,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630240,292.4017028808594,297.1499938964844,293.1499938964844,0.4666611850261688,-7840.4873046875,304.0837707519531,0.9193283915519714,0.429838627576828,0.3861048519611358,292.4267883300781,297.1499938964844,293.1499938964844,0.3328020870685577,-6359.58251953125,304.0916442871094,0.8410251140594482,0.3304460942745209,0.3130312860012054,292.2547912597656,297.1499938964844,293.1499938964844,0.5449711084365845,-6881.71826171875,304.05523681640625,0.9626437425613404,0.4873151481151581,0.339466780424118,292.0647888183594,297.1499938964844,293.1499938964844,0.6631562113761902,-10717.0107421875,304.1888122558594,0.9990000128746032,0.6714754104614258,0.5244494676589966,292.5865478515625,297.1499938964844,293.1499938964844,0.0871767848730087,-10527.0283203125,304.1244812011719,0.5913735032081604,0.1134439334273338,0.5171529054641724,287.2802734375,291.1499938964844,251.4503173828125,250.9228057861328,279.14990234375,292.585205078125,287.2856140136719,1.0,0.4801409542560577,0.4531397521495819,0.4531397521495819,1.0,1.0,-2.497236490249634,0.8160878419876099,1.681148648262024,0.2554644644260406,0.0,0.0,1.0,114.33258056640624,127.0,128.4965362548828,-20657.796875,1372.24658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.20977783203125,301.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.81640625,22320.0,0.0,0.0,0.495311826467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.51804780960083,-1.903118209156673e-05,0.0,0.0005026785656809,0.0,0.0,388.95257568359375,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630300,292.43072509765625,297.1499938964844,293.1499938964844,0.470632940530777,-7888.8515625,304.08856201171875,0.9266736507415771,0.4336171150207519,0.3895120620727539,292.4530029296875,297.1499938964844,293.1499938964844,0.3369574248790741,-6419.09375,304.0946960449219,0.8474000692367554,0.3344563543796539,0.3168274462223053,292.2833251953125,297.1499938964844,293.1499938964844,0.551720380783081,-6944.4443359375,304.0601806640625,0.970201015472412,0.4930513799190521,0.34346404671669,292.0571594238281,297.1499938964844,293.1499938964844,0.6518623232841492,-10569.1103515625,304.2018737792969,0.9990000128746032,0.68672776222229,0.5183477401733398,292.6094665527344,297.1499938964844,293.1499938964844,0.0894039571285247,-10733.2080078125,304.12506103515625,0.5990278124809265,0.1160831972956657,0.5288035273551941,287.32977294921875,291.1499938964844,251.45057678222656,250.9229278564453,279.1484069824219,292.6081848144531,287.3341064453125,1.0,0.4825810492038727,0.4529547691345215,0.4529547691345215,1.0,1.0,-2.517333745956421,0.8237023949623108,1.693631291389465,0.2582496106624603,0.0,0.0,1.0,113.27799987792967,127.0,129.22825622558594,-20930.525390625,1393.2508544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4290466308594,302.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5007784962654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.904968848975841e-05,0.0,0.0005082265124656,0.0,0.0,389.5200805664063,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.4589233398437,297.1499938964844,293.1499938964844,0.4740719199180603,-7930.126953125,304.0934753417969,0.9299150109291076,0.4371941685676574,0.392787367105484,292.4783935546875,297.1499938964844,293.1499938964844,0.3407400548458099,-6472.755859375,304.0978698730469,0.8507211208343506,0.3383013606071472,0.3205185532569885,292.3109741210937,297.1499938964844,293.1499938964844,0.5578950047492981,-7001.33154296875,304.0652770996094,0.9738983511924744,0.4986007213592529,0.3473698496818542,292.05523681640625,297.1499938964844,293.1499938964844,0.6480509042739868,-10524.8828125,304.1991882324219,0.9990000128746032,0.7009539604187012,0.5180435180664062,292.63134765625,297.1499938964844,293.1499938964844,0.0915595144033432,-10932.044921875,304.12567138671875,0.6039840579032898,0.1186335906386375,0.5404367446899414,287.3873291015625,291.1499938964844,251.450912475586,250.92315673828125,279.1461486816406,292.630126953125,287.39208984375,1.0,0.4867642223834991,0.4525924026966095,0.4525924026966095,1.0,1.0,-2.5439982414245605,0.833482027053833,1.710516095161438,0.2619465887546539,0.0,0.0,1.0,114.0731964111328,145.0,142.32054138183594,-21317.30859375,1431.0484619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6211853027344,302.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.287109375,23400.0,0.0,0.0,0.5061019062995911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.971164056158159e-05,0.0,0.0005136291147209,0.0,0.0,409.9985961914063,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5126953125,297.1499938964844,293.1499938964844,0.4821154475212097,-8030.07568359375,304.0987854003906,0.9273885488510132,0.4437914490699768,0.3989548683166504,292.526611328125,297.1499938964844,293.1499938964844,0.3491944670677185,-6594.62890625,304.10107421875,0.8505213856697083,0.3455319702625274,0.3275937139987945,292.3636779785156,297.1499938964844,293.1499938964844,0.5717232823371887,-7131.22802734375,304.0703430175781,0.9735596776008606,0.5091674327850342,0.3549045324325561,292.0731506347656,297.1499938964844,293.1499938964844,0.660183310508728,-10704.7529296875,304.1617126464844,0.9990000128746032,0.7251188158988953,0.5298644304275513,292.6732482910156,297.1499938964844,293.1499938964844,0.0959759205579757,-11342.9736328125,304.1264343261719,0.6078504920005798,0.1232746317982673,0.5626158714294434,287.4452209472656,291.1499938964844,251.45196533203125,250.92401123046875,279.1415100097656,292.672119140625,287.4468688964844,1.0,0.4993509352207184,0.4515053033828735,0.4515053033828735,1.0,1.0,-2.6098015308380127,0.8571325540542603,1.752669095993042,0.2706876695156097,0.0,0.0,1.0,119.599609375,163.0,88.51617431640625,-21927.013671875,1543.1595458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9429931640625,302.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5163294672966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531059503555298,-1.9920338672818616e-05,0.0,0.0005240087630227,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630480,292.5126953125,297.1499938964844,293.1499938964844,0.4821154475212097,-8030.07568359375,304.0987854003906,0.9273885488510132,0.4437914490699768,0.3989548683166504,292.526611328125,297.1499938964844,293.1499938964844,0.3491944670677185,-6594.62890625,304.10107421875,0.8505213856697083,0.3455319702625274,0.3275937139987945,292.3636779785156,297.1499938964844,293.1499938964844,0.5717232823371887,-7131.22802734375,304.0703430175781,0.9735596776008606,0.5091674327850342,0.3549045324325561,292.0731506347656,297.1499938964844,293.1499938964844,0.660183310508728,-10704.7529296875,304.1617126464844,0.9990000128746032,0.7251188158988953,0.5298644304275513,292.6732482910156,297.1499938964844,293.1499938964844,0.0959759205579757,-11342.9736328125,304.1264343261719,0.6078504920005798,0.1232746317982673,0.5626158714294434,287.4452209472656,291.1499938964844,251.45196533203125,250.92401123046875,279.1415100097656,292.672119140625,287.4468688964844,1.0,0.4993509352207184,0.4515053033828735,0.4515053033828735,1.0,1.0,-2.6098015308380127,0.8571325540542603,1.752669095993042,0.2706876695156097,0.0,0.0,1.0,119.599609375,163.0,88.51617431640625,-21927.013671875,1543.1595458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9429931640625,302.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5163294672966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531059503555298,-1.9920338672818616e-05,0.0,0.0005240087630227,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630540,292.5634155273437,297.1499938964844,293.1499938964844,0.4909675121307373,-8141.705078125,304.1010437011719,0.9162274599075316,0.44965261220932,0.4046078622341156,292.5718688964844,297.1499938964844,293.1499938964844,0.3582749664783478,-6726.24560546875,304.1022033691406,0.8436813354492188,0.3521508574485779,0.3342426419258117,292.4133605957031,297.1499938964844,293.1499938964844,0.5866783261299133,-7272.626953125,304.0718994140625,0.9655303359031676,0.519013524055481,0.3620526492595672,292.1193542480469,297.1499938964844,293.1499938964844,0.6931042671203613,-11157.04296875,304.1026306152344,0.9990000128746032,0.7430872321128845,0.5544361472129822,292.7139587402344,297.1499938964844,293.1499938964844,0.1001452505588531,-11731.5302734375,304.1273498535156,0.605379581451416,0.1271016895771026,0.5820866227149963,287.4530029296875,291.1499938964844,251.4535980224609,250.9254608154297,279.1383056640625,292.7128601074219,287.4527282714844,1.0,0.5159039497375488,0.4501592814922333,0.4501592814922333,1.0,1.0,-2.686087131500244,0.8842016458511353,1.8018856048583984,0.2805638611316681,0.0,0.0,1.0,129.36514282226562,181.0,27.007511138916016,-22502.341796875,1694.9317626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1921691894531,302.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.94921875,24480.0,0.0,0.0,0.5261451005935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551822185516355,-1.997363506234251e-05,0.0,0.0005339704221114,0.0,0.0,418.1999206542969,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5634155273437,297.1499938964844,293.1499938964844,0.4909675121307373,-8141.705078125,304.1010437011719,0.9162274599075316,0.44965261220932,0.4046078622341156,292.5718688964844,297.1499938964844,293.1499938964844,0.3582749664783478,-6726.24560546875,304.1022033691406,0.8436813354492188,0.3521508574485779,0.3342426419258117,292.4133605957031,297.1499938964844,293.1499938964844,0.5866783261299133,-7272.626953125,304.0718994140625,0.9655303359031676,0.519013524055481,0.3620526492595672,292.1193542480469,297.1499938964844,293.1499938964844,0.6931042671203613,-11157.04296875,304.1026306152344,0.9990000128746032,0.7430872321128845,0.5544361472129822,292.7139587402344,297.1499938964844,293.1499938964844,0.1001452505588531,-11731.5302734375,304.1273498535156,0.605379581451416,0.1271016895771026,0.5820866227149963,287.4530029296875,291.1499938964844,251.4535980224609,250.9254608154297,279.1383056640625,292.7128601074219,287.4527282714844,1.0,0.5159039497375488,0.4501592814922333,0.4501592814922333,1.0,1.0,-2.686087131500244,0.8842016458511353,1.8018856048583984,0.2805638611316681,0.0,0.0,1.0,129.36514282226562,181.0,27.007511138916016,-22502.341796875,1694.9317626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1921691894531,302.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.94921875,24480.0,0.0,0.0,0.5261451005935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551822185516355,-1.997363506234251e-05,0.0,0.0005339704221114,0.0,0.0,418.1999206542969,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6115417480469,297.1499938964844,293.1499938964844,0.4992339015007019,-8245.2626953125,304.1034851074219,0.9011080265045166,0.4547565281391144,0.4097008407115936,292.6145324707031,297.1499938964844,293.1499938964844,0.3669511079788208,-6851.11083984375,304.1036071777344,0.8331539630889893,0.3581452965736389,0.3404242992401123,292.4605712890625,297.1499938964844,293.1499938964844,0.6011336445808411,-7408.193359375,304.07373046875,0.9520911574363708,0.528101921081543,0.3687670826911926,292.1889343261719,297.1499938964844,293.1499938964844,0.7401109933853149,-11782.0400390625,304.0399475097656,0.9990000128746032,0.7551383376121521,0.5877137780189514,292.7539367675781,297.1499938964844,293.1499938964844,0.1036690399050712,-12056.958984375,304.1290283203125,0.598510205745697,0.1300440430641174,0.5981814861297607,287.4539489746094,291.1499938964844,251.4559326171875,250.9276428222656,279.13690185546875,292.7528991699219,287.452880859375,1.0,0.5348409414291382,0.4487637877464294,0.4487637877464294,1.0,1.0,-2.7670328617095947,0.9127806425094604,1.8542520999908447,0.2909573316574096,0.0,0.0,1.0,142.41712951660156,199.0,-0.7507901787757874,-23144.220703125,1877.3330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34454345703125,302.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.5361232757568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0005440969252958,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6115417480469,297.1499938964844,293.1499938964844,0.4992339015007019,-8245.2626953125,304.1034851074219,0.9011080265045166,0.4547565281391144,0.4097008407115936,292.6145324707031,297.1499938964844,293.1499938964844,0.3669511079788208,-6851.11083984375,304.1036071777344,0.8331539630889893,0.3581452965736389,0.3404242992401123,292.4605712890625,297.1499938964844,293.1499938964844,0.6011336445808411,-7408.193359375,304.07373046875,0.9520911574363708,0.528101921081543,0.3687670826911926,292.1889343261719,297.1499938964844,293.1499938964844,0.7401109933853149,-11782.0400390625,304.0399475097656,0.9990000128746032,0.7551383376121521,0.5877137780189514,292.7539367675781,297.1499938964844,293.1499938964844,0.1036690399050712,-12056.958984375,304.1290283203125,0.598510205745697,0.1300440430641174,0.5981814861297607,287.4539489746094,291.1499938964844,251.4559326171875,250.9276428222656,279.13690185546875,292.7528991699219,287.452880859375,1.0,0.5348409414291382,0.4487637877464294,0.4487637877464294,1.0,1.0,-2.7670328617095947,0.9127806425094604,1.8542520999908447,0.2909573316574096,0.0,0.0,1.0,142.41712951660156,199.0,-0.7507901787757874,-23144.220703125,1877.3330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34454345703125,302.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.5361232757568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0005440969252958,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6571044921875,297.1499938964844,293.1499938964844,0.508329451084137,-8360.115234375,304.10382080078125,0.8850148916244507,0.4591569304466247,0.4142373502254486,292.6548156738281,297.1499938964844,293.1499938964844,0.3762565851211548,-6985.349609375,304.1035461425781,0.8210800886154175,0.3635399937629699,0.3461244106292724,292.50537109375,297.1499938964844,293.1499938964844,0.6167798638343811,-7555.17578125,304.07305908203125,0.9354853630065918,0.5364810228347778,0.375044584274292,292.2752990722656,297.1499938964844,293.1499938964844,0.7990450859069824,-12543.837890625,303.9786071777344,0.9990000128746032,0.7620046138763428,0.6262618899345398,292.79296875,297.1499938964844,293.1499938964844,0.1068270653486251,-12349.3837890625,304.1307678222656,0.5889142155647278,0.1321621090173721,0.6109137535095215,287.4080810546875,291.1499938964844,251.45909118652344,250.9306640625,279.136962890625,292.7919921875,287.4059143066406,1.0,0.5549582839012146,0.4474523961544037,0.4474523961544037,1.0,1.0,-2.8485090732574463,0.941520094871521,1.9069890975952148,0.3014282584190368,0.0,0.0,1.0,157.92730712890625,217.0,-48.957069396972656,-23628.681640625,2082.40673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4506530761719,302.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.5460622310638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900636911392212,1.5900845527648926,-2.0880204829154536e-05,0.0,0.0005541837308555,0.0,0.0,446.9928588867188,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630840,292.6571044921875,297.1499938964844,293.1499938964844,0.508329451084137,-8360.115234375,304.10382080078125,0.8850148916244507,0.4591569304466247,0.4142373502254486,292.6548156738281,297.1499938964844,293.1499938964844,0.3762565851211548,-6985.349609375,304.1035461425781,0.8210800886154175,0.3635399937629699,0.3461244106292724,292.50537109375,297.1499938964844,293.1499938964844,0.6167798638343811,-7555.17578125,304.07305908203125,0.9354853630065918,0.5364810228347778,0.375044584274292,292.2752990722656,297.1499938964844,293.1499938964844,0.7990450859069824,-12543.837890625,303.9786071777344,0.9990000128746032,0.7620046138763428,0.6262618899345398,292.79296875,297.1499938964844,293.1499938964844,0.1068270653486251,-12349.3837890625,304.1307678222656,0.5889142155647278,0.1321621090173721,0.6109137535095215,287.4080810546875,291.1499938964844,251.45909118652344,250.9306640625,279.136962890625,292.7919921875,287.4059143066406,1.0,0.5549582839012146,0.4474523961544037,0.4474523961544037,1.0,1.0,-2.8485090732574463,0.941520094871521,1.9069890975952148,0.3014282584190368,0.0,0.0,1.0,157.92730712890625,217.0,-48.957069396972656,-23628.681640625,2082.40673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4506530761719,302.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.5460622310638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900636911392212,1.5900845527648926,-2.0880204829154536e-05,0.0,0.0005541837308555,0.0,0.0,446.9928588867188,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630900,292.678955078125,297.1499938964844,293.1499938964844,0.5128742456436157,-8417.30859375,304.1039428710937,0.8768881559371948,0.4611058533191681,0.416304349899292,292.6741027832031,297.1499938964844,293.1499938964844,0.3809075355529785,-7052.169921875,304.1035461425781,0.8147845268249512,0.3660218715667724,0.3487958014011383,292.5268859863281,297.1499938964844,293.1499938964844,0.6246863603591919,-7629.048828125,304.0726623535156,0.9267434477806092,0.5404186248779297,0.3780257999897003,292.32293701171875,297.1499938964844,293.1499938964844,0.8315274715423584,-12954.8447265625,303.9507751464844,0.9990000128746032,0.763731062412262,0.6466694474220276,292.8119812011719,297.1499938964844,293.1499938964844,0.1082215085625648,-12478.396484375,304.1317138671875,0.583515465259552,0.1329488903284073,0.6161320805549622,287.37774658203125,291.1499938964844,251.4610290527344,250.9325256347656,279.1373596191406,292.81103515625,287.3753356933594,1.0,0.5651844143867493,0.4468512237071991,0.4468512237071991,1.0,1.0,-2.888587713241577,0.9556681513786316,1.9329195022583008,0.3065996766090393,0.0,0.0,1.0,166.3806610107422,217.0,-65.61167907714844,-23852.45703125,2191.306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4950866699219,302.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5509706735610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0005591652006842,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
630960,292.7002868652344,297.1499938964844,293.1499938964844,0.5165917277336121,-8463.046875,304.1055603027344,0.8689311146736145,0.4628867208957672,0.4182382822036743,292.69287109375,297.1499938964844,293.1499938964844,0.3849362432956695,-7109.1806640625,304.10467529296875,0.8083377480506897,0.368363469839096,0.35135018825531,292.5478820800781,297.1499938964844,293.1499938964844,0.6316580772399902,-7693.06591796875,304.0740661621094,0.9181227087974548,0.5441882610321045,0.3809036314487457,292.3727111816406,297.1499938964844,293.1499938964844,0.8642559051513672,-13362.2978515625,303.92755126953125,0.9990000128746032,0.764434278011322,0.6674777865409851,292.8305969238281,297.1499938964844,293.1499938964844,0.1093365624547004,-12580.0078125,304.1330261230469,0.5779015421867371,0.13357774913311,0.6206752061843872,287.36602783203125,291.1499938964844,251.4632110595703,250.9346466064453,279.1379699707031,292.8296813964844,287.364501953125,1.0,0.5754109025001526,0.4462927579879761,0.4462927579879761,1.0,1.0,-2.9279139041900635,0.969565451145172,1.958348512649536,0.3116941154003143,0.0,0.0,1.0,175.19261169433594,220.0,-50.706390380859375,-24169.677734375,2303.427001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5204772949219,302.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.5559984445571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0005642676842398,0.0,0.0,469.2839660644531,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.74072265625,297.1499938964844,293.1499938964844,0.52411288022995,-8555.8974609375,304.1078796386719,0.8584262132644653,0.4660760462284088,0.4215991199016571,292.7283935546875,297.1499938964844,293.1499938964844,0.393038660287857,-7223.86474609375,304.1062927246094,0.7997005581855774,0.3727426528930664,0.3559955656528473,292.5877380371094,297.1499938964844,293.1499938964844,0.6459023952484131,-7823.80908203125,304.0756530761719,0.9076114296913148,0.5513582825660706,0.3862661719322204,292.4692077636719,297.1499938964844,293.1499938964844,0.9179757833480836,-13999.984375,303.9130859375,0.9990000128746032,0.7645427584648132,0.6979615688323975,292.8656921386719,297.1499938964844,293.1499938964844,0.1112500950694084,-12755.4345703125,304.135498046875,0.5700772404670715,0.1345497816801071,0.6274996399879456,287.3198547363281,291.1499938964844,251.4684295654297,250.939697265625,279.1413269042969,292.8648681640625,287.3182983398437,1.0,0.5905014872550964,0.4455891847610473,0.4455891847610473,1.0,1.0,-2.988854169845581,0.99131178855896,1.9975422620773315,0.320076584815979,0.0,0.0,1.0,188.7020721435547,223.0,-59.36069488525391,-24521.451171875,2481.843017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5704040527344,302.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.556640625,25560.0,0.0,0.0,0.5659257769584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.623642921447754,-2.177083661081269e-05,0.0,0.0005743426736444,0.0,0.0,475.8952026367188,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631080,292.74072265625,297.1499938964844,293.1499938964844,0.52411288022995,-8555.8974609375,304.1078796386719,0.8584262132644653,0.4660760462284088,0.4215991199016571,292.7283935546875,297.1499938964844,293.1499938964844,0.393038660287857,-7223.86474609375,304.1062927246094,0.7997005581855774,0.3727426528930664,0.3559955656528473,292.5877380371094,297.1499938964844,293.1499938964844,0.6459023952484131,-7823.80908203125,304.0756530761719,0.9076114296913148,0.5513582825660706,0.3862661719322204,292.4692077636719,297.1499938964844,293.1499938964844,0.9179757833480836,-13999.984375,303.9130859375,0.9990000128746032,0.7645427584648132,0.6979615688323975,292.8656921386719,297.1499938964844,293.1499938964844,0.1112500950694084,-12755.4345703125,304.135498046875,0.5700772404670715,0.1345497816801071,0.6274996399879456,287.3198547363281,291.1499938964844,251.4684295654297,250.939697265625,279.1413269042969,292.8648681640625,287.3182983398437,1.0,0.5905014872550964,0.4455891847610473,0.4455891847610473,1.0,1.0,-2.988854169845581,0.99131178855896,1.9975422620773315,0.320076584815979,0.0,0.0,1.0,188.7020721435547,223.0,-59.36069488525391,-24521.451171875,2481.843017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5704040527344,302.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.556640625,25560.0,0.0,0.0,0.5659257769584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.623642921447754,-2.177083661081269e-05,0.0,0.0005743426736444,0.0,0.0,475.8952026367188,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631140,292.778564453125,297.1499938964844,293.1499938964844,0.5304595828056335,-8632.962890625,304.1113586425781,0.8515283465385437,0.4687661230564117,0.4244193136692047,292.7615051269531,297.1499938964844,293.1499938964844,0.4002372026443481,-7324.57080078125,304.10888671875,0.7942768931388855,0.3767056167125702,0.3601484298706054,292.6249694824219,297.1499938964844,293.1499938964844,0.6589750051498413,-7942.18017578125,304.0787048339844,0.9016656875610352,0.5580492615699768,0.3912186324596405,292.5526733398437,297.1499938964844,293.1499938964844,0.9608766436576844,-14482.26953125,303.9209899902344,0.9990000128746032,0.7648453116416931,0.7201343178749084,292.89752197265625,297.1499938964844,293.1499938964844,0.1127065122127533,-12888.0791015625,304.13787841796875,0.564659595489502,0.1352936923503875,0.6326131224632263,287.2845764160156,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89678955078125,287.2836303710937,1.0,0.6020892858505249,0.445198655128479,0.445198655128479,1.0,1.0,-3.03598952293396,1.0084223747253418,2.027567148208618,0.3267625868320465,0.0,0.0,1.0,199.0235137939453,226.0,-49.65502548217773,-24814.244140625,2623.75146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6548767089844,303.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.96484375,26640.0,0.0,0.0,0.5752419829368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254807710647583,1.625502586364746,-2.1820736947120167e-05,0.0,0.0005837975186295,0.0,0.0,477.5323181152344,0.0,0.0,0.0,0.9023842215538024,4.0,0.0,1.0
631200,292.778564453125,297.1499938964844,293.1499938964844,0.5304595828056335,-8632.962890625,304.1113586425781,0.8515283465385437,0.4687661230564117,0.4244193136692047,292.7615051269531,297.1499938964844,293.1499938964844,0.4002372026443481,-7324.57080078125,304.10888671875,0.7942768931388855,0.3767056167125702,0.3601484298706054,292.6249694824219,297.1499938964844,293.1499938964844,0.6589750051498413,-7942.18017578125,304.0787048339844,0.9016656875610352,0.5580492615699768,0.3912186324596405,292.5526733398437,297.1499938964844,293.1499938964844,0.9608766436576844,-14482.26953125,303.9209899902344,0.9990000128746032,0.7648453116416931,0.7201343178749084,292.89752197265625,297.1499938964844,293.1499938964844,0.1127065122127533,-12888.0791015625,304.13787841796875,0.564659595489502,0.1352936923503875,0.6326131224632263,287.2845764160156,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89678955078125,287.2836303710937,1.0,0.6020892858505249,0.445198655128479,0.445198655128479,1.0,1.0,-3.03598952293396,1.0084223747253418,2.027567148208618,0.3267625868320465,0.0,0.0,1.0,199.0235137939453,226.0,-49.65502548217773,-24814.244140625,2623.75146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6548767089844,303.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.96484375,26640.0,0.0,0.0,0.5752419829368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254807710647583,1.625502586364746,-2.1820736947120167e-05,0.0,0.0005837975186295,0.0,0.0,477.5323181152344,0.0,0.0,0.0,0.9023842215538024,4.0,0.0,1.0
631260,292.81414794921875,297.1499938964844,293.1499938964844,0.5341822504997253,-8675.1845703125,304.1180114746094,0.8449382781982422,0.4709590673446655,0.4268092215061188,292.7923583984375,297.1499938964844,293.1499938964844,0.4054754078388214,-7395.62451171875,304.11383056640625,0.7890217900276184,0.3802909851074219,0.3639467656612396,292.65966796875,297.1499938964844,293.1499938964844,0.6690837740898132,-8030.86865234375,304.0855712890625,0.8961036205291748,0.564312219619751,0.3958736360073089,292.6166687011719,297.1499938964844,293.1499938964844,0.9783447980880736,-14627.59375,303.9688415527344,0.9947479367256165,0.7669452428817749,0.7260670065879822,292.9256286621094,297.1499938964844,293.1499938964844,0.1136595159769058,-12971.1748046875,304.14031982421875,0.5594586730003357,0.1359827071428299,0.6373209953308105,287.30291748046875,291.1499938964844,251.4825897216797,250.9534912109375,279.1482238769531,292.9250183105469,287.3035583496094,1.0,0.610525369644165,0.4452165365219116,0.4452165365219116,1.0,1.0,-3.0619001388549805,1.0183216333389282,2.0435783863067627,0.3310810327529907,0.0,0.0,1.0,208.6013336181641,229.0,2.7117841243743896,-25152.83984375,2723.774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7470703125,303.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21484375,26640.0,0.0,0.0,0.5841279029846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553488969802856,1.6553715467453003,-2.2630012608715333e-05,0.0,0.0005928155733272,0.0,0.0,504.3430480957031,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
631320,292.81414794921875,297.1499938964844,293.1499938964844,0.5341822504997253,-8675.1845703125,304.1180114746094,0.8449382781982422,0.4709590673446655,0.4268092215061188,292.7923583984375,297.1499938964844,293.1499938964844,0.4054754078388214,-7395.62451171875,304.11383056640625,0.7890217900276184,0.3802909851074219,0.3639467656612396,292.65966796875,297.1499938964844,293.1499938964844,0.6690837740898132,-8030.86865234375,304.0855712890625,0.8961036205291748,0.564312219619751,0.3958736360073089,292.6166687011719,297.1499938964844,293.1499938964844,0.9783447980880736,-14627.59375,303.9688415527344,0.9947479367256165,0.7669452428817749,0.7260670065879822,292.9256286621094,297.1499938964844,293.1499938964844,0.1136595159769058,-12971.1748046875,304.14031982421875,0.5594586730003357,0.1359827071428299,0.6373209953308105,287.30291748046875,291.1499938964844,251.4825897216797,250.9534912109375,279.1482238769531,292.9250183105469,287.3035583496094,1.0,0.610525369644165,0.4452165365219116,0.4452165365219116,1.0,1.0,-3.0619001388549805,1.0183216333389282,2.0435783863067627,0.3310810327529907,0.0,0.0,1.0,208.6013336181641,229.0,2.7117841243743896,-25152.83984375,2723.774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7470703125,303.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21484375,26640.0,0.0,0.0,0.5841279029846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553488969802856,1.6553715467453003,-2.2630012608715333e-05,0.0,0.0005928155733272,0.0,0.0,504.3430480957031,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
631380,292.8479309082031,297.1499938964844,293.1499938964844,0.5370335578918457,-8706.9482421875,304.1239013671875,0.8405877351760864,0.4726184010505676,0.4286292791366577,292.821533203125,297.1499938964844,293.1499938964844,0.4100552201271057,-7457.47802734375,304.1182556152344,0.7859099507331848,0.3834315836429596,0.3672435879707336,292.6922607421875,297.1499938964844,293.1499938964844,0.6784207820892334,-8112.6494140625,304.0914611816406,0.8930878043174744,0.5701227784156799,0.4001455903053283,292.6607971191406,297.1499938964844,293.1499938964844,0.9911284446716307,-14729.640625,304.00750732421875,0.9909380078315736,0.7714890837669373,0.7301641702651978,292.95050048828125,297.1499938964844,293.1499938964844,0.1144830361008644,-13043.0537109375,304.14215087890625,0.5561802983283997,0.136622279882431,0.6413926482200623,287.3188171386719,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.949951171875,287.31964111328125,1.0,0.6169531941413879,0.4453378021717071,0.4453378021717071,1.0,1.0,-3.082959651947021,1.026639699935913,2.0563197135925293,0.3346888720989227,0.0,0.0,1.0,215.6287384033203,232.0,17.13601303100586,-25387.1953125,2802.3369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8829040527344,303.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.478515625,26640.0,0.0,0.0,0.5921212434768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589466333389282,1.6589692831039429,-2.272848723805509e-05,0.0,0.0006009278004057,0.0,0.0,507.6386413574219,0.0,0.0,0.0,0.9056780338287354,4.0,0.0,1.0
631440,292.8479309082031,297.1499938964844,293.1499938964844,0.5370335578918457,-8706.9482421875,304.1239013671875,0.8405877351760864,0.4726184010505676,0.4286292791366577,292.821533203125,297.1499938964844,293.1499938964844,0.4100552201271057,-7457.47802734375,304.1182556152344,0.7859099507331848,0.3834315836429596,0.3672435879707336,292.6922607421875,297.1499938964844,293.1499938964844,0.6784207820892334,-8112.6494140625,304.0914611816406,0.8930878043174744,0.5701227784156799,0.4001455903053283,292.6607971191406,297.1499938964844,293.1499938964844,0.9911284446716307,-14729.640625,304.00750732421875,0.9909380078315736,0.7714890837669373,0.7301641702651978,292.95050048828125,297.1499938964844,293.1499938964844,0.1144830361008644,-13043.0537109375,304.14215087890625,0.5561802983283997,0.136622279882431,0.6413926482200623,287.3188171386719,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.949951171875,287.31964111328125,1.0,0.6169531941413879,0.4453378021717071,0.4453378021717071,1.0,1.0,-3.082959651947021,1.026639699935913,2.0563197135925293,0.3346888720989227,0.0,0.0,1.0,215.6287384033203,232.0,17.13601303100586,-25387.1953125,2802.3369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8829040527344,303.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.478515625,26640.0,0.0,0.0,0.5921212434768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589466333389282,1.6589692831039429,-2.272848723805509e-05,0.0,0.0006009278004057,0.0,0.0,507.6386413574219,0.0,0.0,0.0,0.9056780338287354,4.0,0.0,1.0
