time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631500,292.864013671875,297.1499938964844,293.1499938964844,0.5380637049674988,-8717.9560546875,304.12677001953125,0.8389840126037598,0.4732837378978729,0.4293585419654846,292.83544921875,297.1499938964844,293.1499938964844,0.4120312929153442,-7483.9384765625,304.12042236328125,0.7849029898643494,0.3848593533039093,0.3687227368354797,292.70770263671875,297.1499938964844,293.1499938964844,0.6826938986778259,-8149.87744140625,304.0943298339844,0.8922454118728638,0.5728861689567566,0.4021576046943664,292.6796569824219,297.1499938964844,293.1499938964844,0.997217059135437,-14781.6630859375,304.02227783203125,0.989751935005188,0.7739807367324829,0.7325434684753418,292.9617919921875,297.1499938964844,293.1499938964844,0.1148302778601646,-13073.078125,304.1429443359375,0.5550488829612732,0.13692606985569,0.6432290077209473,287.3289794921875,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9613037109375,287.3299255371094,1.0,0.6197263598442078,0.4454061388969421,0.4454061388969421,1.0,1.0,-3.093102216720581,1.0306692123413086,2.0624330043792725,0.3364457786083221,0.0,0.0,1.0,218.44126892089844,232.0,22.52800369262696,-25508.3125,2837.48388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9627380371094,303.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5957767963409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.659549117088318,-2.274437792948447e-05,0.0,0.0006046377238817,0.0,0.0,508.1710815429688,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
631560,292.8796691894531,297.1499938964844,293.1499938964844,0.5380984544754028,-8715.810546875,304.13092041015625,0.8375780582427979,0.4738351106643677,0.4299829304218292,292.8489074707031,297.1499938964844,293.1499938964844,0.4132333993911743,-7498.8525390625,304.1236267089844,0.7840853929519653,0.3861979842185974,0.3701075613498688,292.72265625,297.1499938964844,293.1499938964844,0.6857803463935852,-8175.44873046875,304.0988464355469,0.891639232635498,0.5755563974380493,0.4040984809398651,292.6972351074219,297.1499938964844,293.1499938964844,1.0,-14806.8193359375,304.026611328125,0.9888167977333068,0.776485025882721,0.7349498867988586,292.97247314453125,297.1499938964844,293.1499938964844,0.1149781420826911,-13083.4072265625,304.1439514160156,0.5541001558303833,0.1372124552726745,0.6449523568153381,287.3612365722656,291.1499938964844,251.5025787353516,250.9729766845703,279.1509704589844,292.97198486328125,287.36309814453125,1.0,0.622286856174469,0.4454808533191681,0.4454808533191681,1.0,1.0,-3.1028170585632324,1.034549117088318,2.068268060684204,0.3381514549255371,0.0,0.0,1.0,220.9687347412109,235.0,52.95731735229492,-25732.763671875,2870.46142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0313720703125,303.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1640625,27720.0,0.0,0.0,0.5993947386741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415629863739,1.684179663658142,-2.342450898140669e-05,0.0,0.0006083094631321,0.0,0.0,531.134765625,0.0,0.0,0.0,0.919837772846222,4.0,0.0,1.0
631620,292.9096374511719,297.1499938964844,293.1499938964844,0.5386303067207336,-8719.076171875,304.1363525390625,0.8351221084594727,0.4746045768260956,0.4308978617191314,292.8745422363281,297.1499938964844,293.1499938964844,0.4160473346710205,-7535.7939453125,304.127685546875,0.7828099727630615,0.3886308073997497,0.3726131021976471,292.75048828125,297.1499938964844,293.1499938964844,0.6928017735481262,-8236.1767578125,304.1041259765625,0.8909220695495605,0.5807352662086487,0.4078184962272644,292.7265930175781,297.1499938964844,293.1499938964844,1.0,-14847.6591796875,303.99432373046875,0.987589716911316,0.7819932699203491,0.7400755882263184,292.9921264648437,297.1499938964844,293.1499938964844,0.1154158487915992,-13119.525390625,304.1452331542969,0.5525472164154053,0.1377256363630294,0.6480260491371155,287.396240234375,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.99169921875,287.3974914550781,1.0,0.6269401907920837,0.4456412494182586,0.4456412494182586,1.0,1.0,-3.121260643005371,1.0419588088989258,2.079301595687866,0.3414203524589538,0.0,0.0,1.0,225.40028381347656,238.0,48.18194580078125,-25979.208984375,2931.625732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1711730957031,303.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,27648.02734375,27720.0,0.0,0.0,0.6061956882476807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912012100219729,1.6912248134613037,-2.3620888896402903e-05,0.0,0.0006152115529403,0.0,0.0,537.8280639648438,0.0,0.0,0.0,0.92333722114563,4.0,0.0,1.0
631680,292.9096374511719,297.1499938964844,293.1499938964844,0.5386303067207336,-8719.076171875,304.1363525390625,0.8351221084594727,0.4746045768260956,0.4308978617191314,292.8745422363281,297.1499938964844,293.1499938964844,0.4160473346710205,-7535.7939453125,304.127685546875,0.7828099727630615,0.3886308073997497,0.3726131021976471,292.75048828125,297.1499938964844,293.1499938964844,0.6928017735481262,-8236.1767578125,304.1041259765625,0.8909220695495605,0.5807352662086487,0.4078184962272644,292.7265930175781,297.1499938964844,293.1499938964844,1.0,-14847.6591796875,303.99432373046875,0.987589716911316,0.7819932699203491,0.7400755882263184,292.9921264648437,297.1499938964844,293.1499938964844,0.1154158487915992,-13119.525390625,304.1452331542969,0.5525472164154053,0.1377256363630294,0.6480260491371155,287.396240234375,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.99169921875,287.3974914550781,1.0,0.6269401907920837,0.4456412494182586,0.4456412494182586,1.0,1.0,-3.121260643005371,1.0419588088989258,2.079301595687866,0.3414203524589538,0.0,0.0,1.0,225.40028381347656,238.0,48.18194580078125,-25979.208984375,2931.625732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1711730957031,303.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,27648.02734375,27720.0,0.0,0.0,0.6061956882476807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912012100219729,1.6912248134613037,-2.3620888896402903e-05,0.0,0.0006152115529403,0.0,0.0,537.8280639648438,0.0,0.0,0.0,0.92333722114563,4.0,0.0,1.0
631740,292.9375,297.1499938964844,293.1499938964844,0.5387533903121948,-8717.9541015625,304.14068603515625,0.8329225778579712,0.4750399887561798,0.4314748346805572,292.8983764648437,297.1499938964844,293.1499938964844,0.4185512065887451,-7568.80078125,304.13092041015625,0.7817701101303101,0.3907731771469116,0.3748187124729156,292.77606201171875,297.1499938964844,293.1499938964844,0.6996083855628967,-8295.5341796875,304.1080627441406,0.8905799388885498,0.5856673717498779,0.4113712906837463,292.75115966796875,297.1499938964844,293.1499938964844,1.0,-14894.5458984375,303.9537048339844,0.9869242310523988,0.7877330780029297,0.745532214641571,293.0096740722656,297.1499938964844,293.1499938964844,0.1157949119806289,-13150.962890625,304.14617919921875,0.551232099533081,0.1381601393222808,0.6506627798080444,287.42510986328125,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.0093078613281,287.42626953125,1.0,0.6311652064323425,0.445812314748764,0.445812314748764,1.0,1.0,-3.1386091709136963,1.0489732027053833,2.0896360874176025,0.3445433676242828,0.0,0.0,1.0,229.31069946289065,241.0,42.421875,-26206.482421875,2988.366943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3222961425781,303.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.095703125,28800.0,0.0,0.0,0.6122986674308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.366793887631502e-05,0.0,0.0006214053137227,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.939173460006714,4.0,0.0,1.0
631800,292.9375,297.1499938964844,293.1499938964844,0.5387533903121948,-8717.9541015625,304.14068603515625,0.8329225778579712,0.4750399887561798,0.4314748346805572,292.8983764648437,297.1499938964844,293.1499938964844,0.4185512065887451,-7568.80078125,304.13092041015625,0.7817701101303101,0.3907731771469116,0.3748187124729156,292.77606201171875,297.1499938964844,293.1499938964844,0.6996083855628967,-8295.5341796875,304.1080627441406,0.8905799388885498,0.5856673717498779,0.4113712906837463,292.75115966796875,297.1499938964844,293.1499938964844,1.0,-14894.5458984375,303.9537048339844,0.9869242310523988,0.7877330780029297,0.745532214641571,293.0096740722656,297.1499938964844,293.1499938964844,0.1157949119806289,-13150.962890625,304.14617919921875,0.551232099533081,0.1381601393222808,0.6506627798080444,287.42510986328125,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.0093078613281,287.42626953125,1.0,0.6311652064323425,0.445812314748764,0.445812314748764,1.0,1.0,-3.1386091709136963,1.0489732027053833,2.0896360874176025,0.3445433676242828,0.0,0.0,1.0,229.31069946289065,241.0,42.421875,-26206.482421875,2988.366943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3222961425781,303.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.095703125,28800.0,0.0,0.0,0.6122986674308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.366793887631502e-05,0.0,0.0006214053137227,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.939173460006714,4.0,0.0,1.0
631860,292.9636535644531,297.1499938964844,293.1499938964844,0.5373885035514832,-8697.814453125,304.1459350585937,0.8307048678398132,0.4751208424568176,0.4317474961280823,292.9207458496094,297.1499938964844,293.1499938964844,0.4198738634586334,-7584.71533203125,304.1349792480469,0.7806821465492249,0.3926103413105011,0.376742422580719,292.8002014160156,297.1499938964844,293.1499938964844,0.7046287059783936,-8337.912109375,304.113525390625,0.8902235627174377,0.5902482271194458,0.4146893322467804,292.77423095703125,297.1499938964844,293.1499938964844,1.0,-14926.4755859375,303.9270935058594,0.9863358736038208,0.7931567430496216,0.7508072257041931,293.0255432128906,297.1499938964844,293.1499938964844,0.1158711537718772,-13153.26953125,304.1473083496094,0.5498971343040466,0.1384947597980499,0.6528578400611877,287.4793701171875,291.1499938964844,251.5457000732422,251.01486206054688,279.15185546875,293.02520751953125,287.4808044433594,1.0,0.6350558400154114,0.4460080862045288,0.4460080862045288,1.0,1.0,-3.1542227268218994,1.0553823709487915,2.098840475082397,0.3474597334861755,0.0,0.0,1.0,233.0177459716797,244.0,59.99806594848633,-26529.44921875,3040.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4432983398437,303.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.173828125,28800.0,0.0,0.0,0.6181528568267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.7217832803726196,-2.448219311190769e-05,0.0,0.0006273465696722,0.0,0.0,567.5115356445312,0.0,0.0,0.0,0.9401230812072754,4.0,0.0,1.0
631920,292.9636535644531,297.1499938964844,293.1499938964844,0.5373885035514832,-8697.814453125,304.1459350585937,0.8307048678398132,0.4751208424568176,0.4317474961280823,292.9207458496094,297.1499938964844,293.1499938964844,0.4198738634586334,-7584.71533203125,304.1349792480469,0.7806821465492249,0.3926103413105011,0.376742422580719,292.8002014160156,297.1499938964844,293.1499938964844,0.7046287059783936,-8337.912109375,304.113525390625,0.8902235627174377,0.5902482271194458,0.4146893322467804,292.77423095703125,297.1499938964844,293.1499938964844,1.0,-14926.4755859375,303.9270935058594,0.9863358736038208,0.7931567430496216,0.7508072257041931,293.0255432128906,297.1499938964844,293.1499938964844,0.1158711537718772,-13153.26953125,304.1473083496094,0.5498971343040466,0.1384947597980499,0.6528578400611877,287.4793701171875,291.1499938964844,251.5457000732422,251.01486206054688,279.15185546875,293.02520751953125,287.4808044433594,1.0,0.6350558400154114,0.4460080862045288,0.4460080862045288,1.0,1.0,-3.1542227268218994,1.0553823709487915,2.098840475082397,0.3474597334861755,0.0,0.0,1.0,233.0177459716797,244.0,59.99806594848633,-26529.44921875,3040.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4432983398437,303.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.173828125,28800.0,0.0,0.0,0.6181528568267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.7217832803726196,-2.448219311190769e-05,0.0,0.0006273465696722,0.0,0.0,567.5115356445312,0.0,0.0,0.0,0.9401230812072754,4.0,0.0,1.0
631980,292.9883728027344,297.1499938964844,293.1499938964844,0.5362633466720581,-8681.919921875,304.1491394042969,0.8283359408378601,0.4748276472091675,0.4316788911819458,292.94195556640625,297.1499938964844,293.1499938964844,0.4213770627975464,-7604.11376953125,304.1374816894531,0.7794155478477478,0.3941163420677185,0.3783541619777679,292.8229064941406,297.1499938964844,293.1499938964844,0.7101210355758667,-8385.7646484375,304.11651611328125,0.8897281289100647,0.5945005416870117,0.4177733957767486,292.7957763671875,297.1499938964844,293.1499938964844,1.0,-14965.9384765625,303.89312744140625,0.985665500164032,0.7983072996139526,0.7557780742645264,293.0400390625,297.1499938964844,293.1499938964844,0.1160087808966636,-13163.041015625,304.1479797363281,0.5484207272529602,0.138711541891098,0.6545345783233643,287.5104675292969,291.1499938964844,251.5640869140625,251.0326538085937,279.15216064453125,293.0397033691406,287.5116271972656,1.0,0.6386411786079407,0.4462385475635528,0.4462385475635528,1.0,1.0,-3.167780876159668,1.0610921382904053,2.1066887378692627,0.3501339554786682,0.0,0.0,1.0,236.64187622070312,247.0,47.51855850219727,-26724.10546875,3089.119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5672912597656,303.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.748046875,28800.0,0.0,0.0,0.6234931349754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0006327662267722,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632040,292.9883728027344,297.1499938964844,293.1499938964844,0.5362633466720581,-8681.919921875,304.1491394042969,0.8283359408378601,0.4748276472091675,0.4316788911819458,292.94195556640625,297.1499938964844,293.1499938964844,0.4213770627975464,-7604.11376953125,304.1374816894531,0.7794155478477478,0.3941163420677185,0.3783541619777679,292.8229064941406,297.1499938964844,293.1499938964844,0.7101210355758667,-8385.7646484375,304.11651611328125,0.8897281289100647,0.5945005416870117,0.4177733957767486,292.7957763671875,297.1499938964844,293.1499938964844,1.0,-14965.9384765625,303.89312744140625,0.985665500164032,0.7983072996139526,0.7557780742645264,293.0400390625,297.1499938964844,293.1499938964844,0.1160087808966636,-13163.041015625,304.1479797363281,0.5484207272529602,0.138711541891098,0.6545345783233643,287.5104675292969,291.1499938964844,251.5640869140625,251.0326538085937,279.15216064453125,293.0397033691406,287.5116271972656,1.0,0.6386411786079407,0.4462385475635528,0.4462385475635528,1.0,1.0,-3.167780876159668,1.0610921382904053,2.1066887378692627,0.3501339554786682,0.0,0.0,1.0,236.64187622070312,247.0,47.51855850219727,-26724.10546875,3089.119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5672912597656,303.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.748046875,28800.0,0.0,0.0,0.6234931349754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0006327662267722,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632100,293.0001525878906,297.1499938964844,293.1499938964844,0.5355591773986816,-8672.322265625,304.15057373046875,0.8271005749702454,0.4745554625988006,0.4315303862094879,292.9521179199219,297.1499938964844,293.1499938964844,0.4220024049282074,-7612.115234375,304.1386108398437,0.7787179350852966,0.394751489162445,0.3790479004383087,292.83380126953125,297.1499938964844,293.1499938964844,0.7127343416213989,-8408.541015625,304.11785888671875,0.8894292712211609,0.5965031981468201,0.4192305207252502,292.80596923828125,297.1499938964844,293.1499938964844,1.0,-14985.3134765625,303.8764038085937,0.9853097200393676,0.8007919788360596,0.7581828832626343,293.0467834472656,297.1499938964844,293.1499938964844,0.1160440593957901,-13165.0263671875,304.1482849121094,0.5476279258728027,0.1387766450643539,0.6551766991615295,287.5245666503906,291.1499938964844,251.5740966796875,251.04234313964844,279.1523132324219,293.0464782714844,287.52569580078125,1.0,0.6403299570083618,0.4463669061660766,0.4463669061660766,1.0,1.0,-3.1738526821136475,1.0637098550796509,2.110142946243286,0.3513917624950409,0.0,0.0,1.0,238.4273223876953,247.0,43.79149627685547,-26815.576171875,3111.703857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6322021484375,303.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.84375,29880.0,0.0,0.0,0.6259422302246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255898714065552,1.7256145477294922,-2.4591266992501915e-05,0.0,0.0006352517521008,0.0,0.0,571.3084106445312,0.0,0.0,0.0,0.9570245742797852,4.0,0.0,1.0
632160,293.0116882324219,297.1499938964844,293.1499938964844,0.5340105295181274,-8651.4453125,304.1532897949219,0.8258233666419983,0.4741935729980469,0.4313078224658966,292.9620666503906,297.1499938964844,293.1499938964844,0.4219437539577484,-7609.92041015625,304.1407775878906,0.7779713273048401,0.3953083157539367,0.3796698749065399,292.844482421875,297.1499938964844,293.1499938964844,0.7142740488052368,-8420.78125,304.1208801269531,0.8890857696533203,0.5984123349189758,0.4206298291683197,292.816162109375,297.1499938964844,293.1499938964844,1.0,-14993.8896484375,303.8697814941406,0.9849218130111694,0.8031443357467651,0.7605088949203491,293.0532531738281,297.1499938964844,293.1499938964844,0.1158952042460441,-13148.86328125,304.1488647460937,0.5467947125434875,0.1388136744499206,0.6556972861289978,287.55841064453125,291.1499938964844,251.58468627929688,251.0525817871093,279.1524963378906,293.0529479980469,287.56024169921875,1.0,0.64195317029953,0.4465050101280212,0.4465050101280212,1.0,1.0,-3.179439306259156,1.0661660432815552,2.1132731437683105,0.3525994718074798,0.0,0.0,1.0,240.2059631347656,250.0,66.01160430908203,-27003.755859375,3133.28857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6826171875,303.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0703125,29880.0,0.0,0.0,0.6284213066101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495601177215576,1.7495853900909424,-2.527920696593356e-05,0.0,0.0006377677782438,0.0,0.0,595.4490356445312,0.0,0.0,0.0,0.9555153846740724,4.0,0.0,1.0
632220,293.03375244140625,297.1499938964844,293.1499938964844,0.5316833853721619,-8620.8974609375,304.1560363769531,0.8231131434440613,0.4732183516025543,0.4306297898292541,292.9810485839844,297.1499938964844,293.1499938964844,0.4224532544612884,-7615.62353515625,304.1429748535156,0.7763224840164185,0.396219253540039,0.3807146549224853,292.865234375,297.1499938964844,293.1499938964844,0.7183747291564941,-8456.1259765625,304.12371826171875,0.8882203102111816,0.6019444465637207,0.4232251942157745,292.8362121582031,297.1499938964844,293.1499938964844,1.0,-15023.078125,303.8450927734375,0.9839813113212584,0.8075379729270935,0.7648036479949951,293.0653991699219,297.1499938964844,293.1499938964844,0.1157680004835128,-13134.6005859375,304.1494445800781,0.5449850559234619,0.1388006955385208,0.6563595533370972,287.59393310546875,291.1499938964844,251.6076202392578,251.07472229003903,279.15289306640625,293.06512451171875,287.5951232910156,1.0,0.6449933052062988,0.446814626455307,0.446814626455307,1.0,1.0,-3.1889631748199463,1.0705335140228271,2.118429660797119,0.3548353910446167,0.0,0.0,1.0,243.7635803222656,253.0,52.464603424072266,-27172.8671875,3173.101318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78106689453125,304.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.611328125,29880.0,0.0,0.0,0.6331114172935486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561858892440796,1.7562114000320437,-2.5471041226410307e-05,0.0,0.0006425276515074,0.0,0.0,602.2398681640625,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632280,293.03375244140625,297.1499938964844,293.1499938964844,0.5316833853721619,-8620.8974609375,304.1560363769531,0.8231131434440613,0.4732183516025543,0.4306297898292541,292.9810485839844,297.1499938964844,293.1499938964844,0.4224532544612884,-7615.62353515625,304.1429748535156,0.7763224840164185,0.396219253540039,0.3807146549224853,292.865234375,297.1499938964844,293.1499938964844,0.7183747291564941,-8456.1259765625,304.12371826171875,0.8882203102111816,0.6019444465637207,0.4232251942157745,292.8362121582031,297.1499938964844,293.1499938964844,1.0,-15023.078125,303.8450927734375,0.9839813113212584,0.8075379729270935,0.7648036479949951,293.0653991699219,297.1499938964844,293.1499938964844,0.1157680004835128,-13134.6005859375,304.1494445800781,0.5449850559234619,0.1388006955385208,0.6563595533370972,287.59393310546875,291.1499938964844,251.6076202392578,251.07472229003903,279.15289306640625,293.06512451171875,287.5951232910156,1.0,0.6449933052062988,0.446814626455307,0.446814626455307,1.0,1.0,-3.1889631748199463,1.0705335140228271,2.118429660797119,0.3548353910446167,0.0,0.0,1.0,243.7635803222656,253.0,52.464603424072266,-27172.8671875,3173.101318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78106689453125,304.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.611328125,29880.0,0.0,0.0,0.6331114172935486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561858892440796,1.7562114000320437,-2.5471041226410307e-05,0.0,0.0006425276515074,0.0,0.0,602.2398681640625,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632340,293.0546569824219,297.1499938964844,293.1499938964844,0.529137909412384,-8587.9267578125,304.15826416015625,0.8202490210533142,0.4719214141368866,0.429666668176651,292.9992980957031,297.1499938964844,293.1499938964844,0.4227358102798462,-7618.38818359375,304.14483642578125,0.7744981050491333,0.3967967927455902,0.3814685642719269,292.88482666015625,297.1499938964844,293.1499938964844,0.722291111946106,-8490.0810546875,304.1259460449219,0.8872118592262268,0.6051804423332214,0.4256032705307007,292.8548889160156,297.1499938964844,293.1499938964844,1.0,-15052.65234375,303.8197937011719,0.9829551577568054,0.8116934895515442,0.768857479095459,293.0765380859375,297.1499938964844,293.1499938964844,0.1155867055058479,-13116.0087890625,304.1499328613281,0.5430361032485962,0.1386838108301162,0.6565446257591248,287.6224670410156,291.1499938964844,251.6330108642578,251.0992126464844,279.1532287597656,293.0755920410156,287.6235656738281,1.0,0.6477822065353394,0.4471515417098999,0.4471515417098999,1.0,1.0,-3.196669578552246,1.0742781162261963,2.12239146232605,0.3568527102470398,0.0,0.0,1.0,247.2767639160156,256.0,43.39515686035156,-27318.708984375,3208.93408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8892517089844,304.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.73828125,30960.0,0.0,0.0,0.6372889280319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576911449432373,1.7577166557312012,-2.5514720618957654e-05,0.0,0.0006467672646977,0.0,0.0,603.7897338867188,0.0,0.0,0.0,0.9745457768440248,4.0,0.0,1.0
632400,293.0546569824219,297.1499938964844,293.1499938964844,0.529137909412384,-8587.9267578125,304.15826416015625,0.8202490210533142,0.4719214141368866,0.429666668176651,292.9992980957031,297.1499938964844,293.1499938964844,0.4227358102798462,-7618.38818359375,304.14483642578125,0.7744981050491333,0.3967967927455902,0.3814685642719269,292.88482666015625,297.1499938964844,293.1499938964844,0.722291111946106,-8490.0810546875,304.1259460449219,0.8872118592262268,0.6051804423332214,0.4256032705307007,292.8548889160156,297.1499938964844,293.1499938964844,1.0,-15052.65234375,303.8197937011719,0.9829551577568054,0.8116934895515442,0.768857479095459,293.0765380859375,297.1499938964844,293.1499938964844,0.1155867055058479,-13116.0087890625,304.1499328613281,0.5430361032485962,0.1386838108301162,0.6565446257591248,287.6224670410156,291.1499938964844,251.6330108642578,251.0992126464844,279.1532287597656,293.0755920410156,287.6235656738281,1.0,0.6477822065353394,0.4471515417098999,0.4471515417098999,1.0,1.0,-3.196669578552246,1.0742781162261963,2.12239146232605,0.3568527102470398,0.0,0.0,1.0,247.2767639160156,256.0,43.39515686035156,-27318.708984375,3208.93408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8892517089844,304.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.73828125,30960.0,0.0,0.0,0.6372889280319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576911449432373,1.7577166557312012,-2.5514720618957654e-05,0.0,0.0006467672646977,0.0,0.0,603.7897338867188,0.0,0.0,0.0,0.9745457768440248,4.0,0.0,1.0
632460,293.07470703125,297.1499938964844,293.1499938964844,0.5252317786216736,-8537.0830078125,304.16192626953125,0.8171797394752502,0.4702752828598022,0.4284023344516754,293.0170288085937,297.1499938964844,293.1499938964844,0.421824961900711,-7603.7353515625,304.14801025390625,0.7724418640136719,0.3970171809196472,0.3818879127502441,292.9034118652344,297.1499938964844,293.1499938964844,0.7245579957962036,-8508.3095703125,304.1300354003906,0.8860437273979187,0.608128547668457,0.427785575389862,292.8735046386719,297.1499938964844,293.1499938964844,1.0,-15066.078125,303.8095397949219,0.9817673563957214,0.8153982758522034,0.7725584506988525,293.08673095703125,297.1499938964844,293.1499938964844,0.1151218637824058,-13070.0,304.15069580078125,0.540946900844574,0.1384728103876114,0.6563171744346619,287.67529296875,291.1499938964844,251.66099548339844,251.12615966796875,279.1536865234375,293.0857238769531,287.6766357421875,1.0,0.6503276824951172,0.4475425481796264,0.4475425481796264,1.0,1.0,-3.202456474304199,1.0774224996566772,2.1250338554382324,0.3587038218975067,0.0,0.0,1.0,250.7838134765625,259.0,59.04391860961914,-27556.1796875,3240.691162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97052001953125,304.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1875,30960.0,0.0,0.0,0.6413536667823792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856731414794922,1.785699486732483,-2.633356598380488e-05,0.0,0.0006508924416266,0.0,0.0,633.0880737304688,0.0,0.0,0.0,0.9749974608421326,4.0,0.0,1.0
632520,293.07470703125,297.1499938964844,293.1499938964844,0.5252317786216736,-8537.0830078125,304.16192626953125,0.8171797394752502,0.4702752828598022,0.4284023344516754,293.0170288085937,297.1499938964844,293.1499938964844,0.421824961900711,-7603.7353515625,304.14801025390625,0.7724418640136719,0.3970171809196472,0.3818879127502441,292.9034118652344,297.1499938964844,293.1499938964844,0.7245579957962036,-8508.3095703125,304.1300354003906,0.8860437273979187,0.608128547668457,0.427785575389862,292.8735046386719,297.1499938964844,293.1499938964844,1.0,-15066.078125,303.8095397949219,0.9817673563957214,0.8153982758522034,0.7725584506988525,293.08673095703125,297.1499938964844,293.1499938964844,0.1151218637824058,-13070.0,304.15069580078125,0.540946900844574,0.1384728103876114,0.6563171744346619,287.67529296875,291.1499938964844,251.66099548339844,251.12615966796875,279.1536865234375,293.0857238769531,287.6766357421875,1.0,0.6503276824951172,0.4475425481796264,0.4475425481796264,1.0,1.0,-3.202456474304199,1.0774224996566772,2.1250338554382324,0.3587038218975067,0.0,0.0,1.0,250.7838134765625,259.0,59.04391860961914,-27556.1796875,3240.691162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97052001953125,304.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1875,30960.0,0.0,0.0,0.6413536667823792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856731414794922,1.785699486732483,-2.633356598380488e-05,0.0,0.0006508924416266,0.0,0.0,633.0880737304688,0.0,0.0,0.0,0.9749974608421326,4.0,0.0,1.0
632580,293.09381103515625,297.1499938964844,293.1499938964844,0.521632194519043,-8490.9931640625,304.1639404296875,0.8139089345932007,0.4683051407337188,0.4268428981304168,293.0341491699219,297.1499938964844,293.1499938964844,0.4210950136184692,-7592.42041015625,304.1498718261719,0.7701938152313232,0.3969144225120544,0.3819977343082428,292.9208374023437,297.1499938964844,293.1499938964844,0.7274240851402283,-8533.0703125,304.13189697265625,0.8847554922103882,0.6108384728431702,0.4297947883605957,292.8912353515625,297.1499938964844,293.1499938964844,1.0,-15086.4560546875,303.7925109863281,0.9804392457008362,0.8188068866729736,0.7759194374084473,293.0960998535156,297.1499938964844,293.1499938964844,0.1147402375936508,-13033.2529296875,304.1510925292969,0.5387417674064636,0.1381746381521225,0.6556943655014038,287.7063903808594,291.1499938964844,251.69168090820312,251.1556701660156,279.1542358398437,293.0956420898437,287.70751953125,1.0,0.6526349186897278,0.4479914307594299,0.4479914307594299,1.0,1.0,-3.206423282623291,1.0800163745880127,2.1264069080352783,0.3604058027267456,0.0,0.0,1.0,254.2646331787109,262.0,47.422847747802734,-27673.474609375,3268.4111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0586242675781,304.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.384765625,30960.0,0.0,0.0,0.645016610622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887730598449707,-2.642429353727493e-05,0.0,0.0006546098738908,0.0,0.0,636.3627319335938,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632640,293.09381103515625,297.1499938964844,293.1499938964844,0.521632194519043,-8490.9931640625,304.1639404296875,0.8139089345932007,0.4683051407337188,0.4268428981304168,293.0341491699219,297.1499938964844,293.1499938964844,0.4210950136184692,-7592.42041015625,304.1498718261719,0.7701938152313232,0.3969144225120544,0.3819977343082428,292.9208374023437,297.1499938964844,293.1499938964844,0.7274240851402283,-8533.0703125,304.13189697265625,0.8847554922103882,0.6108384728431702,0.4297947883605957,292.8912353515625,297.1499938964844,293.1499938964844,1.0,-15086.4560546875,303.7925109863281,0.9804392457008362,0.8188068866729736,0.7759194374084473,293.0960998535156,297.1499938964844,293.1499938964844,0.1147402375936508,-13033.2529296875,304.1510925292969,0.5387417674064636,0.1381746381521225,0.6556943655014038,287.7063903808594,291.1499938964844,251.69168090820312,251.1556701660156,279.1542358398437,293.0956420898437,287.70751953125,1.0,0.6526349186897278,0.4479914307594299,0.4479914307594299,1.0,1.0,-3.206423282623291,1.0800163745880127,2.1264069080352783,0.3604058027267456,0.0,0.0,1.0,254.2646331787109,262.0,47.422847747802734,-27673.474609375,3268.4111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0586242675781,304.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.384765625,30960.0,0.0,0.0,0.645016610622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887730598449707,-2.642429353727493e-05,0.0,0.0006546098738908,0.0,0.0,636.3627319335938,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632700,293.1030578613281,297.1499938964844,293.1499938964844,0.5197049975395203,-8466.3515625,304.1648864746094,0.8122004270553589,0.4671984016895294,0.4259557723999023,293.04248046875,297.1499938964844,293.1499938964844,0.4206015467643738,-7584.9931640625,304.1507873535156,0.7690100073814392,0.3967432975769043,0.3819408118724823,292.9291687011719,297.1499938964844,293.1499938964844,0.7287684082984924,-8544.6943359375,304.1327514648437,0.8840800523757935,0.6121067404747009,0.4307397902011871,292.8996887207031,297.1499938964844,293.1499938964844,1.0,-15096.193359375,303.7843322753906,0.979747712612152,0.8204205632209778,0.7775177955627441,293.1004943847656,297.1499938964844,293.1499938964844,0.1145288795232772,-13013.099609375,304.1512756347656,0.5376096367835999,0.1379977762699127,0.6552530527114868,287.72088623046875,291.1499938964844,251.7080841064453,251.1714324951172,279.15447998046875,293.1004943847656,287.7220153808594,1.0,0.6537067294120789,0.4482351839542389,0.4482351839542389,1.0,1.0,-3.2078166007995605,1.081136703491211,2.1266798973083496,0.3612121641635895,0.0,0.0,1.0,255.98789978027344,262.0,44.30484771728516,-27728.275390625,3280.901611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1069030761719,304.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.267578125,32040.0,0.0,0.0,0.6466665267944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892059087753296,1.78923237323761,-2.6437863198225383e-05,0.0,0.0006562842754647,0.0,0.0,636.8529663085938,0.0,0.0,0.0,0.9917474389076232,4.0,0.0,1.0
632760,293.1121826171875,297.1499938964844,293.1499938964844,0.5169880986213684,-8431.01953125,304.1671142578125,0.8104312419891357,0.4660045504570007,0.4249964654445648,293.0507507324219,297.1499938964844,293.1499938964844,0.4194420874118805,-7567.60888671875,304.1527404785156,0.7677793502807617,0.396483302116394,0.3818073272705078,292.9372863769531,297.1499938964844,293.1499938964844,0.7290891408920288,-8546.2880859375,304.1352844238281,0.8833760619163513,0.6133090853691101,0.4316443502902984,292.9082946777344,297.1499938964844,293.1499938964844,1.0,-15095.45703125,303.7859802246094,0.9790217876434326,0.8219043016433716,0.7790390253067017,293.10467529296875,297.1499938964844,293.1499938964844,0.1141514778137207,-12976.4287109375,304.1517333984375,0.5364575982093811,0.1378040313720703,0.654739260673523,287.7544250488281,291.1499938964844,251.7252197265625,251.18788146972656,279.1547241210937,293.1050720214844,287.7561950683594,1.0,0.6547266840934753,0.4484904408454895,0.4484904408454895,1.0,1.0,-3.2088027000427246,1.0821276903152466,2.126675128936768,0.3619832694530487,0.0,0.0,1.0,257.7087097167969,265.0,65.84758758544922,-27876.3046875,3292.49072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1419677734375,304.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.880859375,32040.0,0.0,0.0,0.6483651399612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257426738739,1.8126013278961184,-2.71329681709176e-05,0.0,0.0006580082117579,0.0,0.0,662.1337890625,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
632820,293.1298522949219,297.1499938964844,293.1499938964844,0.5122948288917542,-8370.994140625,304.1692199707031,0.806662917137146,0.4633735418319702,0.4228521883487701,293.0669860839844,297.1499938964844,293.1499938964844,0.4176641702651977,-7541.58251953125,304.15478515625,0.7651462554931641,0.3957027792930603,0.3812912106513977,292.9533386230469,297.1499938964844,293.1499938964844,0.7308169007301331,-8560.8310546875,304.1372985839844,0.8818275332450867,0.6154447197914124,0.4332862496376037,292.9253234863281,297.1499938964844,293.1499938964844,1.0,-15105.841796875,303.7779846191406,0.977397620677948,0.8245737552642822,0.7817354798316956,293.11248779296875,297.1499938964844,293.1499938964844,0.113592192530632,-12923.28125,304.152099609375,0.5340762138366699,0.1373645365238189,0.6534904837608337,287.79083251953125,291.1499938964844,251.76171875,251.222885131836,279.155029296875,293.11187744140625,287.79205322265625,1.0,0.6565967798233032,0.4490063786506653,0.4490063786506653,1.0,1.0,-3.2093207836151123,1.0835729837417605,2.1257479190826416,0.3633127808570862,0.0,0.0,1.0,261.1642761230469,268.0,53.56867599487305,-27975.845703125,3312.5478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2128295898437,304.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.2890625,32040.0,0.0,0.0,0.6515503525733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187960386276243,1.8188234567642207,-2.731956192292273e-05,0.0,0.0006612407742068,0.0,0.0,668.975830078125,0.0,0.0,0.0,0.9929689168930054,4.0,0.0,1.0
632880,293.1298522949219,297.1499938964844,293.1499938964844,0.5122948288917542,-8370.994140625,304.1692199707031,0.806662917137146,0.4633735418319702,0.4228521883487701,293.0669860839844,297.1499938964844,293.1499938964844,0.4176641702651977,-7541.58251953125,304.15478515625,0.7651462554931641,0.3957027792930603,0.3812912106513977,292.9533386230469,297.1499938964844,293.1499938964844,0.7308169007301331,-8560.8310546875,304.1372985839844,0.8818275332450867,0.6154447197914124,0.4332862496376037,292.9253234863281,297.1499938964844,293.1499938964844,1.0,-15105.841796875,303.7779846191406,0.977397620677948,0.8245737552642822,0.7817354798316956,293.11248779296875,297.1499938964844,293.1499938964844,0.113592192530632,-12923.28125,304.152099609375,0.5340762138366699,0.1373645365238189,0.6534904837608337,287.79083251953125,291.1499938964844,251.76171875,251.222885131836,279.155029296875,293.11187744140625,287.79205322265625,1.0,0.6565967798233032,0.4490063786506653,0.4490063786506653,1.0,1.0,-3.2093207836151123,1.0835729837417605,2.1257479190826416,0.3633127808570862,0.0,0.0,1.0,261.1642761230469,268.0,53.56867599487305,-27975.845703125,3312.5478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2128295898437,304.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.2890625,32040.0,0.0,0.0,0.6515503525733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187960386276243,1.8188234567642207,-2.731956192292273e-05,0.0,0.0006612407742068,0.0,0.0,668.975830078125,0.0,0.0,0.0,0.9929689168930054,4.0,0.0,1.0
632940,293.1471862792969,297.1499938964844,293.1499938964844,0.5073387622833252,-8307.662109375,304.17108154296875,0.8026164770126343,0.4603722095489502,0.4204037189483642,293.0831298828125,297.1499938964844,293.1499938964844,0.4155687987804413,-7511.2001953125,304.1566772460937,0.7623157501220703,0.394533097743988,0.3804340064525604,292.968994140625,297.1499938964844,293.1499938964844,0.7322810888290405,-8573.083984375,304.1390991210937,0.8801193237304688,0.6172473430633545,0.4346859157085418,292.9413452148437,297.1499938964844,293.1499938964844,1.0,-15116.26171875,303.7697448730469,0.9756662249565125,0.8270142078399658,0.7842037677764893,293.1196594238281,297.1499938964844,293.1499938964844,0.1130123808979988,-12868.630859375,304.15234375,0.5316256880760193,0.1368599086999893,0.651955783367157,287.82183837890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1554870605469,293.1183776855469,287.8230285644531,1.0,0.6582533121109009,0.4495787620544433,0.4495787620544433,1.0,1.0,-3.208153486251831,1.0845057964324951,2.123647689819336,0.3645075857639313,0.0,0.0,1.0,264.60211181640625,271.0,46.306427001953125,-28056.65625,3328.776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2962951660156,304.6123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.138671875,33120.0,0.0,0.0,0.6542994379997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201848268508911,1.8202121257781985,-2.7361296815797687e-05,0.0,0.000664030725602,0.0,0.0,670.5093994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1471862792969,297.1499938964844,293.1499938964844,0.5073387622833252,-8307.662109375,304.17108154296875,0.8026164770126343,0.4603722095489502,0.4204037189483642,293.0831298828125,297.1499938964844,293.1499938964844,0.4155687987804413,-7511.2001953125,304.1566772460937,0.7623157501220703,0.394533097743988,0.3804340064525604,292.968994140625,297.1499938964844,293.1499938964844,0.7322810888290405,-8573.083984375,304.1390991210937,0.8801193237304688,0.6172473430633545,0.4346859157085418,292.9413452148437,297.1499938964844,293.1499938964844,1.0,-15116.26171875,303.7697448730469,0.9756662249565125,0.8270142078399658,0.7842037677764893,293.1196594238281,297.1499938964844,293.1499938964844,0.1130123808979988,-12868.630859375,304.15234375,0.5316256880760193,0.1368599086999893,0.651955783367157,287.82183837890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1554870605469,293.1183776855469,287.8230285644531,1.0,0.6582533121109009,0.4495787620544433,0.4495787620544433,1.0,1.0,-3.208153486251831,1.0845057964324951,2.123647689819336,0.3645075857639313,0.0,0.0,1.0,264.60211181640625,271.0,46.306427001953125,-28056.65625,3328.776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2962951660156,304.6123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.138671875,33120.0,0.0,0.0,0.6542994379997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201848268508911,1.8202121257781985,-2.7361296815797687e-05,0.0,0.000664030725602,0.0,0.0,670.5093994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.164306640625,297.1499938964844,293.1499938964844,0.5014573335647583,-8231.98828125,304.1737976074219,0.798307478427887,0.4569709599018097,0.4175869822502136,293.0994873046875,297.1499938964844,293.1499938964844,0.4125816524028778,-7467.8359375,304.1593933105469,0.7592216730117798,0.3929158747196197,0.3791581690311432,292.9840393066406,297.1499938964844,293.1499938964844,0.732763946056366,-8576.1044921875,304.141845703125,0.8782667517662048,0.6187835931777954,0.4358975291252136,292.9571533203125,297.1499938964844,293.1499938964844,1.0,-15117.8388671875,303.76971435546875,0.9737721681594848,0.8290932178497314,0.7863749861717224,293.1262512207031,297.1499938964844,293.1499938964844,0.1122892349958419,-12800.0859375,304.1527709960937,0.5290974974632263,0.1362922638654709,0.6501535773277283,287.8640441894531,291.1499938964844,251.8441162109375,251.3017578125,279.1561279296875,293.12506103515625,287.8652648925781,1.0,0.6596923470497131,0.4502207040786743,0.4502207040786743,1.0,1.0,-3.2051351070404053,1.084895133972168,2.1202399730682373,0.3655759990215301,0.0,0.0,1.0,268.0504150390625,274.0,51.50386047363281,-28169.85546875,3340.939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3733215332031,304.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.755859375,33120.0,0.0,0.0,0.6567922234535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.83187222480774,-2.77129583992064e-05,0.0,0.000666560663376,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.164306640625,297.1499938964844,293.1499938964844,0.5014573335647583,-8231.98828125,304.1737976074219,0.798307478427887,0.4569709599018097,0.4175869822502136,293.0994873046875,297.1499938964844,293.1499938964844,0.4125816524028778,-7467.8359375,304.1593933105469,0.7592216730117798,0.3929158747196197,0.3791581690311432,292.9840393066406,297.1499938964844,293.1499938964844,0.732763946056366,-8576.1044921875,304.141845703125,0.8782667517662048,0.6187835931777954,0.4358975291252136,292.9571533203125,297.1499938964844,293.1499938964844,1.0,-15117.8388671875,303.76971435546875,0.9737721681594848,0.8290932178497314,0.7863749861717224,293.1262512207031,297.1499938964844,293.1499938964844,0.1122892349958419,-12800.0859375,304.1527709960937,0.5290974974632263,0.1362922638654709,0.6501535773277283,287.8640441894531,291.1499938964844,251.8441162109375,251.3017578125,279.1561279296875,293.12506103515625,287.8652648925781,1.0,0.6596923470497131,0.4502207040786743,0.4502207040786743,1.0,1.0,-3.2051351070404053,1.084895133972168,2.1202399730682373,0.3655759990215301,0.0,0.0,1.0,268.0504150390625,274.0,51.50386047363281,-28169.85546875,3340.939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3733215332031,304.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.755859375,33120.0,0.0,0.0,0.6567922234535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.83187222480774,-2.77129583992064e-05,0.0,0.000666560663376,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1805419921875,297.1499938964844,293.1499938964844,0.4955271482467651,-8155.94580078125,304.1757507324219,0.7938608527183533,0.4533179700374603,0.4145196974277496,293.1155700683594,297.1499938964844,293.1499938964844,0.4093682765960693,-7421.55224609375,304.16162109375,0.7559455633163452,0.3909332156181335,0.3775220215320587,292.9982604980469,297.1499938964844,293.1499938964844,0.7333248853683472,-8580.3271484375,304.14361572265625,0.8763357996940613,0.6201005578041077,0.4369509518146515,292.9723815917969,297.1499938964844,293.1499938964844,1.0,-15120.96875,303.7679748535156,0.9717591404914856,0.8308941125869751,0.7882586717605591,293.1322937011719,297.1499938964844,293.1499938964844,0.1115839704871177,-12733.822265625,304.15301513671875,0.5265288352966309,0.1356678009033203,0.6480920910835266,287.8968811035156,291.1499938964844,251.8902587890625,251.34585571289065,279.1567687988281,293.1319274902344,287.8981628417969,1.0,0.6609264612197876,0.450932115316391,0.450932115316391,1.0,1.0,-3.2005343437194824,1.084841012954712,2.1156933307647705,0.3665505945682525,0.0,0.0,1.0,271.46441650390625,277.0,47.84794998168945,-28231.115234375,3349.373779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4608764648437,304.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6588488221168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686477572657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1805419921875,297.1499938964844,293.1499938964844,0.4955271482467651,-8155.94580078125,304.1757507324219,0.7938608527183533,0.4533179700374603,0.4145196974277496,293.1155700683594,297.1499938964844,293.1499938964844,0.4093682765960693,-7421.55224609375,304.16162109375,0.7559455633163452,0.3909332156181335,0.3775220215320587,292.9982604980469,297.1499938964844,293.1499938964844,0.7333248853683472,-8580.3271484375,304.14361572265625,0.8763357996940613,0.6201005578041077,0.4369509518146515,292.9723815917969,297.1499938964844,293.1499938964844,1.0,-15120.96875,303.7679748535156,0.9717591404914856,0.8308941125869751,0.7882586717605591,293.1322937011719,297.1499938964844,293.1499938964844,0.1115839704871177,-12733.822265625,304.15301513671875,0.5265288352966309,0.1356678009033203,0.6480920910835266,287.8968811035156,291.1499938964844,251.8902587890625,251.34585571289065,279.1567687988281,293.1319274902344,287.8981628417969,1.0,0.6609264612197876,0.450932115316391,0.450932115316391,1.0,1.0,-3.2005343437194824,1.084841012954712,2.1156933307647705,0.3665505945682525,0.0,0.0,1.0,271.46441650390625,277.0,47.84794998168945,-28231.115234375,3349.373779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4608764648437,304.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6588488221168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686477572657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
