time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633300,293.1882629394531,297.1499938964844,293.1499938964844,0.4924244284629822,-8116.1083984375,304.1766967773437,0.7916024327278137,0.4514065086841583,0.4129089117050171,293.1234436035156,297.1499938964844,293.1499938964844,0.407571017742157,-7395.68896484375,304.1627502441406,0.7542519569396973,0.3898117542266845,0.3765797317028045,293.0050964355469,297.1499938964844,293.1499938964844,0.7334386706352234,-8580.9306640625,304.1445617675781,0.8753481507301331,0.6206772923469543,0.4374212026596069,292.97979736328125,297.1499938964844,293.1499938964844,1.0,-15121.087890625,303.7684326171875,0.9707151055336,0.8316817879676819,0.7891004681587219,293.1351013183594,297.1499938964844,293.1499938964844,0.1112079694867134,-12698.484375,304.15313720703125,0.5252373218536377,0.1353371739387512,0.6469755172729492,287.9140625,291.1499938964844,251.9146270751953,251.3691253662109,279.1571044921875,293.1353759765625,287.9153747558594,1.0,0.6614720225334167,0.4513137340545654,0.4513137340545654,1.0,1.0,-3.197700262069702,1.0846686363220217,2.1130316257476807,0.3670123815536499,0.0,0.0,1.0,273.1547241210937,277.0,47.94725036621094,-28261.125,3352.303955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068359375,304.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6597155332565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006695273914374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1957702636719,297.1499938964844,293.1499938964844,0.4892444610595703,-8075.23779296875,304.1776123046875,0.7893247604370117,0.4494451880455017,0.4112533926963806,293.1312561035156,297.1499938964844,293.1499938964844,0.4056642055511474,-7368.2578125,304.1639099121094,0.7525278329849243,0.3886136412620544,0.375565230846405,293.0117492675781,297.1499938964844,293.1499938964844,0.7334540486335754,-8580.650390625,304.1455078125,0.8743475675582886,0.6212058663368225,0.4378581047058105,292.98712158203125,297.1499938964844,293.1499938964844,1.0,-15120.294921875,303.7696838378906,0.9696444869041444,0.832396388053894,0.7898761630058289,293.1377868652344,297.1499938964844,293.1499938964844,0.1108197644352912,-12661.986328125,304.1532897949219,0.5239445567131042,0.134996697306633,0.6458140015602112,287.9316711425781,291.1499938964844,251.9398651123047,251.39321899414065,279.157470703125,293.1388854980469,287.9330139160156,1.0,0.6619768738746643,0.4517123103141784,0.4517123103141784,1.0,1.0,-3.194552183151245,1.084413766860962,2.110138416290283,0.3674622178077698,0.0,0.0,1.0,274.8373718261719,280.0,48.519474029541016,-28289.943359375,3354.48681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55322265625,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6604910492897034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703144754283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.21014404296875,297.1499938964844,293.1499938964844,0.4826532304286957,-7990.3935546875,304.17938232421875,0.7847076654434204,0.4453683793544769,0.407803475856781,293.1466064453125,297.1499938964844,293.1499938964844,0.4015128016471863,-7308.55419921875,304.1661682128906,0.7489798665046692,0.3859760165214538,0.3733084201812744,293.0245361328125,297.1499938964844,293.1499938964844,0.7331859469413757,-8577.42578125,304.1474609375,0.8723023533821106,0.6221133470535278,0.4386278688907623,293.0016174316406,297.1499938964844,293.1499938964844,1.0,-15115.8291015625,303.7748107910156,0.9674099683761596,0.8335860371589661,0.7912070751190186,293.142822265625,297.1499938964844,293.1499938964844,0.1100094616413116,-12585.765625,304.1535339355469,0.5213558077812195,0.1342875808477401,0.643362820148468,287.96795654296875,291.1499938964844,251.9930725097656,251.4439392089844,279.1581420898437,293.1460266113281,287.9693298339844,1.0,0.6628616452217102,0.4525625705718994,0.4525625705718994,1.0,1.0,-3.187270402908325,1.0836433172225952,2.1036272048950195,0.3683228492736816,0.0,0.0,1.0,278.1827087402344,283.0,50.12851333618164,-28342.123046875,3356.537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456298828125,304.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6617671847343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006716095958836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21014404296875,297.1499938964844,293.1499938964844,0.4826532304286957,-7990.3935546875,304.17938232421875,0.7847076654434204,0.4453683793544769,0.407803475856781,293.1466064453125,297.1499938964844,293.1499938964844,0.4015128016471863,-7308.55419921875,304.1661682128906,0.7489798665046692,0.3859760165214538,0.3733084201812744,293.0245361328125,297.1499938964844,293.1499938964844,0.7331859469413757,-8577.42578125,304.1474609375,0.8723023533821106,0.6221133470535278,0.4386278688907623,293.0016174316406,297.1499938964844,293.1499938964844,1.0,-15115.8291015625,303.7748107910156,0.9674099683761596,0.8335860371589661,0.7912070751190186,293.142822265625,297.1499938964844,293.1499938964844,0.1100094616413116,-12585.765625,304.1535339355469,0.5213558077812195,0.1342875808477401,0.643362820148468,287.96795654296875,291.1499938964844,251.9930725097656,251.4439392089844,279.1581420898437,293.1460266113281,287.9693298339844,1.0,0.6628616452217102,0.4525625705718994,0.4525625705718994,1.0,1.0,-3.187270402908325,1.0836433172225952,2.1036272048950195,0.3683228492736816,0.0,0.0,1.0,278.1827087402344,283.0,50.12851333618164,-28342.123046875,3356.537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456298828125,304.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6617671847343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006716095958836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2236328125,297.1499938964844,293.1499938964844,0.4757949411869049,-7901.9228515625,304.1809997558594,0.780023455619812,0.4411062896251678,0.4041828513145447,293.1614990234375,297.1499938964844,293.1499938964844,0.3969438076019287,-7242.84814453125,304.1683959960937,0.7453094124794006,0.3830356895923614,0.3707601428031921,293.0366516113281,297.1499938964844,293.1499938964844,0.7325503826141357,-8570.962890625,304.1493530273437,0.8702035546302795,0.6228287220001221,0.4392639994621277,293.0158386230469,297.1499938964844,293.1499938964844,1.0,-15107.7041015625,303.783203125,0.965046525001526,0.8344522714614868,0.792238175868988,293.1473693847656,297.1499938964844,293.1499938964844,0.1091619208455085,-12505.9853515625,304.1537780761719,0.518771231174469,0.1335442960262298,0.6407600045204163,288.0052795410156,291.1499938964844,252.0500030517578,251.4981384277344,279.15887451171875,293.1533203125,288.0066833496094,1.0,0.6635885238647461,0.4534847140312195,0.4534847140312195,1.0,1.0,-3.178729772567749,1.0825448036193848,2.0961849689483643,0.3691384196281433,0.0,0.0,1.0,281.5030212402344,286.0,51.5370979309082,-28385.220703125,3355.637939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,305.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6627004742622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672556750942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2236328125,297.1499938964844,293.1499938964844,0.4757949411869049,-7901.9228515625,304.1809997558594,0.780023455619812,0.4411062896251678,0.4041828513145447,293.1614990234375,297.1499938964844,293.1499938964844,0.3969438076019287,-7242.84814453125,304.1683959960937,0.7453094124794006,0.3830356895923614,0.3707601428031921,293.0366516113281,297.1499938964844,293.1499938964844,0.7325503826141357,-8570.962890625,304.1493530273437,0.8702035546302795,0.6228287220001221,0.4392639994621277,293.0158386230469,297.1499938964844,293.1499938964844,1.0,-15107.7041015625,303.783203125,0.965046525001526,0.8344522714614868,0.792238175868988,293.1473693847656,297.1499938964844,293.1499938964844,0.1091619208455085,-12505.9853515625,304.1537780761719,0.518771231174469,0.1335442960262298,0.6407600045204163,288.0052795410156,291.1499938964844,252.0500030517578,251.4981384277344,279.15887451171875,293.1533203125,288.0066833496094,1.0,0.6635885238647461,0.4534847140312195,0.4534847140312195,1.0,1.0,-3.178729772567749,1.0825448036193848,2.0961849689483643,0.3691384196281433,0.0,0.0,1.0,281.5030212402344,286.0,51.5370979309082,-28385.220703125,3355.637939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,305.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6627004742622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672556750942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2369384765625,297.1499938964844,293.1499938964844,0.4686101078987121,-7808.9111328125,304.1826477050781,0.7751598954200745,0.4365414977073669,0.4003441333770752,293.17657470703125,297.1499938964844,293.1499938964844,0.391918271780014,-7170.46533203125,304.170654296875,0.7414181232452393,0.379692405462265,0.3678860068321228,293.0489196777344,297.1499938964844,293.1499938964844,0.7314552664756775,-8560.3046875,304.1513977050781,0.8679236173629761,0.6232174038887024,0.4397178590297699,293.0306701660156,297.1499938964844,293.1499938964844,1.0,-15095.068359375,303.795654296875,0.9624107480049132,0.8348504900932312,0.7928969264030457,293.15234375,297.1499938964844,293.1499938964844,0.1081901788711547,-12414.54296875,304.1541442871094,0.5159961581230164,0.132601723074913,0.6375902891159058,288.0438232421875,291.1499938964844,252.1143493652344,251.55943298339844,279.1600341796875,293.1614990234375,288.0453491210937,1.0,0.6641271710395813,0.4545420110225677,0.4545420110225677,1.0,1.0,-3.1681888103485107,1.08096444606781,2.087224245071411,0.3699494004249573,0.0,0.0,1.0,284.9154968261719,289.0,53.48242950439453,-28414.16796875,3350.798583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6633215546607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000673187081702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2369384765625,297.1499938964844,293.1499938964844,0.4686101078987121,-7808.9111328125,304.1826477050781,0.7751598954200745,0.4365414977073669,0.4003441333770752,293.17657470703125,297.1499938964844,293.1499938964844,0.391918271780014,-7170.46533203125,304.170654296875,0.7414181232452393,0.379692405462265,0.3678860068321228,293.0489196777344,297.1499938964844,293.1499938964844,0.7314552664756775,-8560.3046875,304.1513977050781,0.8679236173629761,0.6232174038887024,0.4397178590297699,293.0306701660156,297.1499938964844,293.1499938964844,1.0,-15095.068359375,303.795654296875,0.9624107480049132,0.8348504900932312,0.7928969264030457,293.15234375,297.1499938964844,293.1499938964844,0.1081901788711547,-12414.54296875,304.1541442871094,0.5159961581230164,0.132601723074913,0.6375902891159058,288.0438232421875,291.1499938964844,252.1143493652344,251.55943298339844,279.1600341796875,293.1614990234375,288.0453491210937,1.0,0.6641271710395813,0.4545420110225677,0.4545420110225677,1.0,1.0,-3.1681888103485107,1.08096444606781,2.087224245071411,0.3699494004249573,0.0,0.0,1.0,284.9154968261719,289.0,53.48242950439453,-28414.16796875,3350.798583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6633215546607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000673187081702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2501220703125,297.1499938964844,293.1499938964844,0.4609412252902984,-7709.1533203125,304.1845397949219,0.7700227499008179,0.4316649436950683,0.3962137103080749,293.1918334960937,297.1499938964844,293.1499938964844,0.3862808644771576,-7089.02685546875,304.17315673828125,0.7372023463249207,0.3759242296218872,0.3645998835563659,293.0613098144531,297.1499938964844,293.1499938964844,0.729682445526123,-8543.35546875,304.1539001464844,0.865361213684082,0.6232656836509705,0.4399256408214569,293.0462646484375,297.1499938964844,293.1499938964844,1.0,-15075.6669921875,303.8141784667969,0.9593648314476012,0.8347110152244568,0.7930551171302795,293.157958984375,297.1499938964844,293.1499938964844,0.106953926384449,-12298.3203125,304.1548156738281,0.5128095149993896,0.1314048320055008,0.6332437992095947,288.0855712890625,291.1499938964844,252.18934631347656,251.63088989257807,279.1617126464844,293.1708068847656,288.0871887207031,1.0,0.6643805503845215,0.4557943642139435,0.4557943642139435,1.0,1.0,-3.1544888019561768,1.0785964727401731,2.075892210006714,0.370677649974823,0.0,0.0,1.0,288.4774169921875,292.0,57.21422576904297,-28424.806640625,3339.8095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,305.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6636151671409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006734850467182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2501220703125,297.1499938964844,293.1499938964844,0.4609412252902984,-7709.1533203125,304.1845397949219,0.7700227499008179,0.4316649436950683,0.3962137103080749,293.1918334960937,297.1499938964844,293.1499938964844,0.3862808644771576,-7089.02685546875,304.17315673828125,0.7372023463249207,0.3759242296218872,0.3645998835563659,293.0613098144531,297.1499938964844,293.1499938964844,0.729682445526123,-8543.35546875,304.1539001464844,0.865361213684082,0.6232656836509705,0.4399256408214569,293.0462646484375,297.1499938964844,293.1499938964844,1.0,-15075.6669921875,303.8141784667969,0.9593648314476012,0.8347110152244568,0.7930551171302795,293.157958984375,297.1499938964844,293.1499938964844,0.106953926384449,-12298.3203125,304.1548156738281,0.5128095149993896,0.1314048320055008,0.6332437992095947,288.0855712890625,291.1499938964844,252.18934631347656,251.63088989257807,279.1617126464844,293.1708068847656,288.0871887207031,1.0,0.6643805503845215,0.4557943642139435,0.4557943642139435,1.0,1.0,-3.1544888019561768,1.0785964727401731,2.075892210006714,0.370677649974823,0.0,0.0,1.0,288.4774169921875,292.0,57.21422576904297,-28424.806640625,3339.8095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,305.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6636151671409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006734850467182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2565002441406,297.1499938964844,293.1499938964844,0.4569666981697082,-7657.30517578125,304.1854858398437,0.7674187421798706,0.4291410148143768,0.3940674662590027,293.1993408203125,297.1499938964844,293.1499938964844,0.3832747638225555,-7045.529296875,304.1744079589844,0.7350303530693054,0.3739157021045685,0.3628334701061249,293.0673522949219,297.1499938964844,293.1499938964844,0.7285842299461365,-8532.9697265625,304.1551818847656,0.8640409708023071,0.6231968998908997,0.4399613738059997,293.05419921875,297.1499938964844,293.1499938964844,1.0,-15063.6533203125,303.8255310058594,0.9577488303184508,0.8344627022743225,0.7929645776748657,293.1607971191406,297.1499938964844,293.1499938964844,0.1062661036849021,-12233.62890625,304.1551818847656,0.511143147945404,0.1307459771633148,0.6307665705680847,288.1075744628906,291.1499938964844,252.23062133789065,251.67022705078125,279.1625671386719,293.1756286621094,288.1092529296875,1.0,0.6644049882888794,0.4564870297908783,0.4564870297908783,1.0,1.0,-3.1467413902282715,1.0772069692611694,2.0695343017578125,0.3710345029830932,0.0,0.0,1.0,290.2541198730469,292.0,59.19868087768555,-28425.08203125,3332.3369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.2397766113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6652376055717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751315668225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.26275634765625,297.1499938964844,293.1499938964844,0.4528668820858001,-7603.67333984375,304.1864929199219,0.764808177947998,0.4265679717063904,0.3918755948543548,293.2067565917969,297.1499938964844,293.1499938964844,0.3801225125789642,-6999.82177734375,304.1756896972656,0.7328294515609741,0.3718352615833282,0.3609968423843384,293.07330322265625,297.1499938964844,293.1499938964844,0.7272878885269165,-8520.7412109375,304.1565856933594,0.8627106547355652,0.6230734586715698,0.4399585425853729,293.0622253417969,297.1499938964844,293.1499938964844,1.0,-15049.4599609375,303.8388366699219,0.956086277961731,0.8341004848480225,0.7927688360214233,293.1636047363281,297.1499938964844,293.1499938964844,0.1055340096354484,-12164.630859375,304.15557861328125,0.5094550848007202,0.1300583034753799,0.628145694732666,288.1316833496094,291.1499938964844,252.27430725097656,251.71188354492188,279.16339111328125,293.1805419921875,288.1336364746094,1.0,0.664368748664856,0.4572210609912872,0.4572210609912872,1.0,1.0,-3.1385090351104736,1.0757142305374146,2.062794685363769,0.3713961243629455,0.0,0.0,1.0,292.01593017578125,295.0,63.65769958496094,-28434.490234375,3323.7412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,305.29278564453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6653643846511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752602639608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27471923828125,297.1499938964844,293.1499938964844,0.444375991821289,-7492.248046875,304.1884765625,0.7595804333686829,0.4212813377380371,0.3873628675937652,293.22119140625,297.1499938964844,293.1499938964844,0.3734576106071472,-6902.9697265625,304.17822265625,0.7283385992050171,0.3674677610397339,0.3571242690086365,293.0848999023437,297.1499938964844,293.1499938964844,0.7242031693458557,-8491.8564453125,304.1595153808594,0.8600269556045532,0.6226658821105957,0.4398399293422699,293.0785827636719,297.1499938964844,293.1499938964844,1.0,-15015.4501953125,303.8706970214844,0.9526157379150392,0.8330077528953552,0.7920385003089905,293.1690368652344,297.1499938964844,293.1499938964844,0.1039728224277496,-12017.162109375,304.15631103515625,0.5060444474220276,0.1286125779151916,0.6225594878196716,288.18438720703125,291.1499938964844,252.3685760498047,251.8017578125,279.1650390625,293.1904296875,288.1864318847656,1.0,0.6641254425048828,0.4588099420070648,0.4588099420070648,1.0,1.0,-3.120692491531372,1.0724422931671145,2.048250198364258,0.3721354007720947,0.0,0.0,1.0,295.49151611328125,298.0,70.80207061767578,-28442.328125,3303.424072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,305.3970031738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6653265357017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752218469046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27471923828125,297.1499938964844,293.1499938964844,0.444375991821289,-7492.248046875,304.1884765625,0.7595804333686829,0.4212813377380371,0.3873628675937652,293.22119140625,297.1499938964844,293.1499938964844,0.3734576106071472,-6902.9697265625,304.17822265625,0.7283385992050171,0.3674677610397339,0.3571242690086365,293.0848999023437,297.1499938964844,293.1499938964844,0.7242031693458557,-8491.8564453125,304.1595153808594,0.8600269556045532,0.6226658821105957,0.4398399293422699,293.0785827636719,297.1499938964844,293.1499938964844,1.0,-15015.4501953125,303.8706970214844,0.9526157379150392,0.8330077528953552,0.7920385003089905,293.1690368652344,297.1499938964844,293.1499938964844,0.1039728224277496,-12017.162109375,304.15631103515625,0.5060444474220276,0.1286125779151916,0.6225594878196716,288.18438720703125,291.1499938964844,252.3685760498047,251.8017578125,279.1650390625,293.1904296875,288.1864318847656,1.0,0.6641254425048828,0.4588099420070648,0.4588099420070648,1.0,1.0,-3.120692491531372,1.0724422931671145,2.048250198364258,0.3721354007720947,0.0,0.0,1.0,295.49151611328125,298.0,70.80207061767578,-28442.328125,3303.424072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,305.3970031738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6653265357017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752218469046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2838134765625,297.1499938964844,293.1499938964844,0.4374153316020965,-7400.6181640625,304.1898498535156,0.7554043531417847,0.4169294834136963,0.3836396634578705,293.2323608398437,297.1499938964844,293.1499938964844,0.3678792417049408,-6821.72802734375,304.1800537109375,0.7246503829956055,0.3637878000736236,0.3538475334644317,293.09381103515625,297.1499938964844,293.1499938964844,0.7214189767837524,-8466.0166015625,304.16168212890625,0.8578662276268005,0.6221977472305298,0.4396443963050842,293.0918273925781,297.1499938964844,293.1499938964844,1.0,-14984.3525390625,303.899658203125,0.9497058987617492,0.8318011164665222,0.7911381125450134,293.17315673828125,297.1499938964844,293.1499938964844,0.1026670858263969,-11893.5947265625,304.1568298339844,0.5033043622970581,0.1274016946554184,0.6178285479545593,288.2279052734375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.19842529296875,288.22998046875,1.0,0.6637837290763855,0.4601927101612091,0.4601927101612091,1.0,1.0,-3.1052727699279785,1.0695807933807373,2.035691738128662,0.3727438151836395,0.0,0.0,1.0,298.2266540527344,298.0,74.03378295898438,-28438.181640625,3284.4990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,305.4778137207031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6650378108024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749288295395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2860412597656,297.1499938964844,293.1499938964844,0.435657262802124,-7377.431640625,304.1901550292969,0.7543626427650452,0.4158265292644501,0.3826949298381805,293.235107421875,297.1499938964844,293.1499938964844,0.366455614566803,-6800.96435546875,304.18048095703125,0.7237130999565125,0.3628439605236053,0.3530054688453674,293.09600830078125,297.1499938964844,293.1499938964844,0.7206854224205017,-8459.234375,304.1622009277344,0.85732501745224,0.6220625638961792,0.4395827353000641,293.0951538085937,297.1499938964844,293.1499938964844,1.0,-14976.1044921875,303.9073486328125,0.9489614963531494,0.8314566016197205,0.7908725738525391,293.17413330078125,297.1499938964844,293.1499938964844,0.1023348569869995,-11862.1181640625,304.1569519042969,0.5026195049285889,0.1270927935838699,0.6166165471076965,288.2388916015625,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.200439453125,288.2409973144531,1.0,0.6636804938316345,0.4605533182621002,0.4605533182621002,1.0,1.0,-3.1012744903564453,1.068836331367493,2.032438039779663,0.3728988170623779,0.0,0.0,1.0,298.9047546386719,301.0,74.64449310302734,-28435.796875,3279.4453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,305.4976501464844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6697321534156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067969301017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29669189453125,297.1499938964844,293.1499938964844,0.4263653457164764,-7254.17724609375,304.1922912597656,0.7491631507873535,0.410217136144638,0.3778870105743408,293.2484436035156,297.1499938964844,293.1499938964844,0.3588312268257141,-6689.1875,304.1830444335937,0.7189048528671265,0.3579795658588409,0.3486579060554504,293.1066589355469,297.1499938964844,293.1499938964844,0.7161478400230408,-8417.0048828125,304.16571044921875,0.8546058535575867,0.6212690472602844,0.4391955435276031,293.1120910644531,297.1499938964844,293.1499938964844,1.0,-14925.1708984375,303.9546203613281,0.945117712020874,0.829414427280426,0.7892721891403198,293.1789245605469,297.1499938964844,293.1499938964844,0.1005507782101631,-11692.0244140625,304.1575927734375,0.4991937279701233,0.1255143731832504,0.6103973388671875,288.30743408203125,291.1499938964844,252.58248901367188,252.0056610107422,279.16815185546875,293.2106018066406,288.3102722167969,1.0,0.6630598902702332,0.4624463319778442,0.4624463319778442,1.0,1.0,-3.080402374267578,1.0649244785308838,2.015478134155273,0.3736836612224579,0.0,0.0,1.0,302.269775390625,304.0,91.6883544921875,-28484.533203125,3252.272705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,305.6583251953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.67005455493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680020195432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29669189453125,297.1499938964844,293.1499938964844,0.4263653457164764,-7254.17724609375,304.1922912597656,0.7491631507873535,0.410217136144638,0.3778870105743408,293.2484436035156,297.1499938964844,293.1499938964844,0.3588312268257141,-6689.1875,304.1830444335937,0.7189048528671265,0.3579795658588409,0.3486579060554504,293.1066589355469,297.1499938964844,293.1499938964844,0.7161478400230408,-8417.0048828125,304.16571044921875,0.8546058535575867,0.6212690472602844,0.4391955435276031,293.1120910644531,297.1499938964844,293.1499938964844,1.0,-14925.1708984375,303.9546203613281,0.945117712020874,0.829414427280426,0.7892721891403198,293.1789245605469,297.1499938964844,293.1499938964844,0.1005507782101631,-11692.0244140625,304.1575927734375,0.4991937279701233,0.1255143731832504,0.6103973388671875,288.30743408203125,291.1499938964844,252.58248901367188,252.0056610107422,279.16815185546875,293.2106018066406,288.3102722167969,1.0,0.6630598902702332,0.4624463319778442,0.4624463319778442,1.0,1.0,-3.080402374267578,1.0649244785308838,2.015478134155273,0.3736836612224579,0.0,0.0,1.0,302.269775390625,304.0,91.6883544921875,-28484.533203125,3252.272705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,305.6583251953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.67005455493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680020195432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3067321777344,297.1499938964844,293.1499938964844,0.4168087542057037,-7126.84814453125,304.194091796875,0.7439756393432617,0.4044667482376098,0.3729487955570221,293.2612609863281,297.1499938964844,293.1499938964844,0.3508497774600982,-6571.7177734375,304.185302734375,0.7138262391090393,0.3528837263584137,0.3440896272659302,293.1169128417969,297.1499938964844,293.1499938964844,0.711017906665802,-8369.5712890625,304.16900634765625,0.8518560528755188,0.6202877759933472,0.4386764466762543,293.129638671875,297.1499938964844,293.1499938964844,1.0,-14866.486328125,304.009033203125,0.9410304427146912,0.8268142938613892,0.7871508598327637,293.1833190917969,297.1499938964844,293.1499938964844,0.0986998975276947,-11514.8740234375,304.1581420898437,0.4957587122917175,0.1238855719566345,0.6039476990699768,288.3811950683594,291.1499938964844,252.7008209228516,252.118392944336,279.169677734375,293.22100830078125,288.3840637207031,1.0,0.6622734069824219,0.4644891023635864,0.4644891023635864,1.0,1.0,-3.058047294616699,1.0606766939163208,1.9973704814910889,0.3744650185108185,0.0,0.0,1.0,305.60760498046875,307.0,99.5541534423828,-28508.951171875,3222.026123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,305.8070373535156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6698841452598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006798472604714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3067321777344,297.1499938964844,293.1499938964844,0.4168087542057037,-7126.84814453125,304.194091796875,0.7439756393432617,0.4044667482376098,0.3729487955570221,293.2612609863281,297.1499938964844,293.1499938964844,0.3508497774600982,-6571.7177734375,304.185302734375,0.7138262391090393,0.3528837263584137,0.3440896272659302,293.1169128417969,297.1499938964844,293.1499938964844,0.711017906665802,-8369.5712890625,304.16900634765625,0.8518560528755188,0.6202877759933472,0.4386764466762543,293.129638671875,297.1499938964844,293.1499938964844,1.0,-14866.486328125,304.009033203125,0.9410304427146912,0.8268142938613892,0.7871508598327637,293.1833190917969,297.1499938964844,293.1499938964844,0.0986998975276947,-11514.8740234375,304.1581420898437,0.4957587122917175,0.1238855719566345,0.6039476990699768,288.3811950683594,291.1499938964844,252.7008209228516,252.118392944336,279.169677734375,293.22100830078125,288.3840637207031,1.0,0.6622734069824219,0.4644891023635864,0.4644891023635864,1.0,1.0,-3.058047294616699,1.0606766939163208,1.9973704814910889,0.3744650185108185,0.0,0.0,1.0,305.60760498046875,307.0,99.5541534423828,-28508.951171875,3222.026123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,305.8070373535156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6698841452598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006798472604714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3114624023437,297.1499938964844,293.1499938964844,0.4120006859302521,-7062.59716796875,304.19482421875,0.7413908839225769,0.4015458822250366,0.3704371750354767,293.2674865722656,297.1499938964844,293.1499938964844,0.3467831909656524,-6511.70361328125,304.186279296875,0.7111552953720093,0.3502539992332458,0.3417271077632904,293.1218566894531,297.1499938964844,293.1499938964844,0.7083351016044617,-8344.896484375,304.17041015625,0.8504759073257446,0.6197341084480286,0.4383721351623535,293.13848876953125,297.1499938964844,293.1499938964844,1.0,-14835.318359375,304.0378723144531,0.9389079809188844,0.8253295421600342,0.7859114408493042,293.1853942871094,297.1499938964844,293.1499938964844,0.0977649167180061,-11425.2275390625,304.1583557128906,0.4940363466739654,0.1230551078915596,0.6006472706794739,288.4181213378906,291.1499938964844,252.7625427246093,252.1771697998047,279.17041015625,293.226318359375,288.4209899902344,1.0,0.6618230938911438,0.4655652344226837,0.4655652344226837,1.0,1.0,-3.0463647842407227,1.0584381818771362,1.9879266023635864,0.3748533725738525,0.0,0.0,1.0,307.26318359375,307.0,101.06058502197266,-28512.6796875,3205.867919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,305.8769836425781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6744312644004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006844619638286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3160705566406,297.1499938964844,293.1499938964844,0.4070518016815185,-6996.16650390625,304.1956787109375,0.7388127446174622,0.3985980749130249,0.3679007291793823,293.2735595703125,297.1499938964844,293.1499938964844,0.3425652980804443,-6449.193359375,304.1873474121094,0.7083755731582642,0.3475740551948547,0.339316576719284,293.1266784667969,297.1499938964844,293.1499938964844,0.7053708434104919,-8317.51171875,304.172119140625,0.849094808101654,0.6191405057907104,0.4380407035350799,293.1474304199219,297.1499938964844,293.1499938964844,1.0,-14800.826171875,304.0697326660156,0.9367408752441406,0.8237249851226807,0.7845648527145386,293.1873779296875,297.1499938964844,293.1499938964844,0.0967950895428657,-11331.876953125,304.1585998535156,0.4923091828823089,0.1222158819437027,0.5973054766654968,288.459228515625,291.1499938964844,252.8258514404297,252.23745727539065,279.171142578125,293.231689453125,288.4627990722656,1.0,0.6613392233848572,0.4666769206523895,0.4666769206523895,1.0,1.0,-3.034383773803711,1.0561327934265137,1.9782509803771973,0.3752416372299194,0.0,0.0,1.0,308.9098815917969,295.0,109.38134765625,-28546.568359375,3189.11181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70135498046875,305.97686767578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6746307611465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006846644682809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.324462890625,297.1499938964844,293.1499938964844,0.3965727686882019,-6854.57568359375,304.1979064941406,0.7366055846214294,0.3926864266395569,0.3625356554985046,293.2850341796875,297.1499938964844,293.1499938964844,0.3334996104240417,-6314.01416015625,304.19000244140625,0.7057936191558838,0.3421142697334289,0.3341138660907745,293.1358337402344,297.1499938964844,293.1499938964844,0.6984433531761169,-8253.220703125,304.17626953125,0.8498970866203308,0.6178737878799438,0.437113344669342,293.1656188964844,297.1499938964844,293.1499938964844,0.9978530406951904,-14709.5810546875,304.1405639648437,0.9370253682136536,0.8201015591621399,0.7812241911888123,293.1908264160156,297.1499938964844,293.1499938964844,0.094561256468296,-11116.484375,304.1594543457031,0.4908626079559326,0.1205690205097198,0.5893938541412354,288.55145263671875,291.1499938964844,252.95692443847656,252.3622283935547,279.1728820800781,293.2426147460937,288.55517578125,1.0,0.6560620665550232,0.4690518081188202,0.4690518081188202,1.0,1.0,-3.00704288482666,1.0504157543182373,1.9566271305084229,0.375706672668457,0.0,0.0,1.0,305.3261413574219,283.0,123.3013153076172,-28580.677734375,3113.525634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968505859375,306.1678771972656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6745533347129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845858879387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.324462890625,297.1499938964844,293.1499938964844,0.3965727686882019,-6854.57568359375,304.1979064941406,0.7366055846214294,0.3926864266395569,0.3625356554985046,293.2850341796875,297.1499938964844,293.1499938964844,0.3334996104240417,-6314.01416015625,304.19000244140625,0.7057936191558838,0.3421142697334289,0.3341138660907745,293.1358337402344,297.1499938964844,293.1499938964844,0.6984433531761169,-8253.220703125,304.17626953125,0.8498970866203308,0.6178737878799438,0.437113344669342,293.1656188964844,297.1499938964844,293.1499938964844,0.9978530406951904,-14709.5810546875,304.1405639648437,0.9370253682136536,0.8201015591621399,0.7812241911888123,293.1908264160156,297.1499938964844,293.1499938964844,0.094561256468296,-11116.484375,304.1594543457031,0.4908626079559326,0.1205690205097198,0.5893938541412354,288.55145263671875,291.1499938964844,252.95692443847656,252.3622283935547,279.1728820800781,293.2426147460937,288.55517578125,1.0,0.6560620665550232,0.4690518081188202,0.4690518081188202,1.0,1.0,-3.00704288482666,1.0504157543182373,1.9566271305084229,0.375706672668457,0.0,0.0,1.0,305.3261413574219,283.0,123.3013153076172,-28580.677734375,3113.525634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968505859375,306.1678771972656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6745533347129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845858879387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33172607421875,297.1499938964844,293.1499938964844,0.3859866261482239,-6710.83544921875,304.1995544433594,0.7361356019973755,0.3867916762828827,0.357033759355545,293.2955627441406,297.1499938964844,293.1499938964844,0.3241910636425018,-6174.5244140625,304.1921691894531,0.7049897313117981,0.3365544974803924,0.3286564648151397,293.14422607421875,297.1499938964844,293.1499938964844,0.691059947013855,-8185.00732421875,304.1798095703125,0.8528465032577515,0.6165329217910767,0.4360171258449554,293.1801452636719,297.1499938964844,293.1499938964844,0.9886279702186584,-14580.1708984375,304.15924072265625,0.940169870853424,0.8167501091957092,0.7777115106582642,293.1934814453125,297.1499938964844,293.1499938964844,0.0922543257474899,-10893.958984375,304.16015625,0.4906859397888183,0.1189963817596435,0.5810586214065552,288.6449279785156,291.1499938964844,253.09341430664065,252.49205017089844,279.1742858886719,293.2527770996094,288.6486511230469,1.0,0.6487561464309692,0.4715547859668731,0.4715547859668731,1.0,1.0,-2.978309154510498,1.04429292678833,1.934016227722168,0.3760257065296173,0.0,0.0,1.0,297.7679443359375,271.0,128.0918731689453,-28588.716796875,3016.0302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751342773437,306.3450622558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6787007451057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688794942107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.33172607421875,297.1499938964844,293.1499938964844,0.3859866261482239,-6710.83544921875,304.1995544433594,0.7361356019973755,0.3867916762828827,0.357033759355545,293.2955627441406,297.1499938964844,293.1499938964844,0.3241910636425018,-6174.5244140625,304.1921691894531,0.7049897313117981,0.3365544974803924,0.3286564648151397,293.14422607421875,297.1499938964844,293.1499938964844,0.691059947013855,-8185.00732421875,304.1798095703125,0.8528465032577515,0.6165329217910767,0.4360171258449554,293.1801452636719,297.1499938964844,293.1499938964844,0.9886279702186584,-14580.1708984375,304.15924072265625,0.940169870853424,0.8167501091957092,0.7777115106582642,293.1934814453125,297.1499938964844,293.1499938964844,0.0922543257474899,-10893.958984375,304.16015625,0.4906859397888183,0.1189963817596435,0.5810586214065552,288.6449279785156,291.1499938964844,253.09341430664065,252.49205017089844,279.1742858886719,293.2527770996094,288.6486511230469,1.0,0.6487561464309692,0.4715547859668731,0.4715547859668731,1.0,1.0,-2.978309154510498,1.04429292678833,1.934016227722168,0.3760257065296173,0.0,0.0,1.0,297.7679443359375,271.0,128.0918731689453,-28588.716796875,3016.0302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751342773437,306.3450622558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6787007451057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688794942107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3380432128906,297.1499938964844,293.1499938964844,0.3751367628574371,-6562.41748046875,304.2011108398437,0.7366603016853333,0.3809070885181427,0.3514646589756012,293.3052673339844,297.1499938964844,293.1499938964844,0.3145330250263214,-6028.7275390625,304.1942138671875,0.7051737308502197,0.3308985233306885,0.3230259716510772,293.1519775390625,297.1499938964844,293.1499938964844,0.6828820109367371,-8109.29833984375,304.1835021972656,0.8570921421051025,0.6151092648506165,0.4348065555095672,293.19110107421875,297.1499938964844,293.1499938964844,0.977184236049652,-14437.919921875,304.1751403808594,0.9451584219932556,0.8137660026550293,0.774551272392273,293.1954650878906,297.1499938964844,293.1499938964844,0.0898811891674995,-10664.4658203125,304.16070556640625,0.4912896156311035,0.1174922436475753,0.5726561546325684,288.7489929199219,291.1499938964844,253.2346343994141,252.6262969970703,279.1754150390625,293.2619934082031,288.7533569335937,1.0,0.6403309106826782,0.4741522669792175,0.4741522669792175,1.0,1.0,-2.9494924545288086,1.0381890535354614,1.9113032817840576,0.3763794302940368,0.0,0.0,1.0,288.16015625,259.0,141.95162963867188,-28645.072265625,2909.653564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3086853027344,306.5713195800781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6785910725593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688683707267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3380432128906,297.1499938964844,293.1499938964844,0.3751367628574371,-6562.41748046875,304.2011108398437,0.7366603016853333,0.3809070885181427,0.3514646589756012,293.3052673339844,297.1499938964844,293.1499938964844,0.3145330250263214,-6028.7275390625,304.1942138671875,0.7051737308502197,0.3308985233306885,0.3230259716510772,293.1519775390625,297.1499938964844,293.1499938964844,0.6828820109367371,-8109.29833984375,304.1835021972656,0.8570921421051025,0.6151092648506165,0.4348065555095672,293.19110107421875,297.1499938964844,293.1499938964844,0.977184236049652,-14437.919921875,304.1751403808594,0.9451584219932556,0.8137660026550293,0.774551272392273,293.1954650878906,297.1499938964844,293.1499938964844,0.0898811891674995,-10664.4658203125,304.16070556640625,0.4912896156311035,0.1174922436475753,0.5726561546325684,288.7489929199219,291.1499938964844,253.2346343994141,252.6262969970703,279.1754150390625,293.2619934082031,288.7533569335937,1.0,0.6403309106826782,0.4741522669792175,0.4741522669792175,1.0,1.0,-2.9494924545288086,1.0381890535354614,1.9113032817840576,0.3763794302940368,0.0,0.0,1.0,288.16015625,259.0,141.95162963867188,-28645.072265625,2909.653564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3086853027344,306.5713195800781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6785910725593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688683707267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.343505859375,297.1499938964844,293.1499938964844,0.3643561601638794,-6414.11083984375,304.2020263671875,0.7377959489822388,0.3750330209732055,0.3458639979362488,293.314208984375,297.1499938964844,293.1499938964844,0.3048244416713714,-5881.29296875,304.19561767578125,0.705927312374115,0.3251498639583587,0.317265123128891,293.1591796875,297.1499938964844,293.1499938964844,0.6744195222854614,-8031.19873046875,304.1864013671875,0.8621925711631775,0.6135942339897156,0.4335018992424011,293.2003173828125,297.1499938964844,293.1499938964844,0.9650875329971312,-14292.7392578125,304.1867980957031,0.9511569738388062,0.81085205078125,0.7714594006538391,293.1969299316406,297.1499938964844,293.1499938964844,0.0875308811664581,-10437.349609375,304.1610412597656,0.4923996031284332,0.1160398870706558,0.5643128156661987,288.8543701171875,291.1499938964844,253.3799591064453,252.76431274414065,279.1763916015625,293.2705993652344,288.8586120605469,1.0,0.631266713142395,0.476843386888504,0.476843386888504,1.0,1.0,-2.9205222129821777,1.0320651531219482,1.8884570598602293,0.3767468333244324,0.0,0.0,1.0,277.5205383300781,247.0,144.8979034423828,-28672.220703125,2799.6357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51568603515625,306.7747497558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6778596639633179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879413849674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.343505859375,297.1499938964844,293.1499938964844,0.3643561601638794,-6414.11083984375,304.2020263671875,0.7377959489822388,0.3750330209732055,0.3458639979362488,293.314208984375,297.1499938964844,293.1499938964844,0.3048244416713714,-5881.29296875,304.19561767578125,0.705927312374115,0.3251498639583587,0.317265123128891,293.1591796875,297.1499938964844,293.1499938964844,0.6744195222854614,-8031.19873046875,304.1864013671875,0.8621925711631775,0.6135942339897156,0.4335018992424011,293.2003173828125,297.1499938964844,293.1499938964844,0.9650875329971312,-14292.7392578125,304.1867980957031,0.9511569738388062,0.81085205078125,0.7714594006538391,293.1969299316406,297.1499938964844,293.1499938964844,0.0875308811664581,-10437.349609375,304.1610412597656,0.4923996031284332,0.1160398870706558,0.5643128156661987,288.8543701171875,291.1499938964844,253.3799591064453,252.76431274414065,279.1763916015625,293.2705993652344,288.8586120605469,1.0,0.631266713142395,0.476843386888504,0.476843386888504,1.0,1.0,-2.9205222129821777,1.0320651531219482,1.8884570598602293,0.3767468333244324,0.0,0.0,1.0,277.5205383300781,247.0,144.8979034423828,-28672.220703125,2799.6357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51568603515625,306.7747497558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6778596639633179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879413849674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
