time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635100,293.345947265625,297.1499938964844,293.1499938964844,0.3590606153011322,-6340.966796875,304.2021789550781,0.7385357618331909,0.3721026480197906,0.343060553073883,293.31842041015625,297.1499938964844,293.1499938964844,0.3000112175941467,-5807.87890625,304.1960754394531,0.7064527869224548,0.3222431242465973,0.3143446147441864,293.16259765625,297.1499938964844,293.1499938964844,0.6701995730400085,-7992.3603515625,304.1874389648437,0.8649989366531372,0.6128058433532715,0.4328212440013885,293.2044677734375,297.1499938964844,293.1499938964844,0.9589576125144958,-14220.5458984375,304.19122314453125,0.9543983936309814,0.8093974590301514,0.7699116468429565,293.1975402832031,297.1499938964844,293.1499938964844,0.0863776132464408,-10326.125,304.1611328125,0.4930980801582336,0.1153277829289436,0.5601696968078613,288.9054870605469,291.1499938964844,253.4539489746093,252.8345489501953,279.1768798828125,293.2746887207031,288.90966796875,1.0,0.6265761852264404,0.4782227277755737,0.4782227277755737,1.0,1.0,-2.905983686447144,1.0289918184280396,1.876991868019104,0.3769303858280182,0.0,0.0,1.0,271.98272705078125,247.0,143.629150390625,-28675.453125,2744.158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6094970703125,306.8681335449219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6820911765098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922358297742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34820556640625,297.1499938964844,293.1499938964844,0.3537200689315796,-6266.84765625,304.2024230957031,0.7393720746040344,0.3691772222518921,0.3402577042579651,293.3224792480469,297.1499938964844,293.1499938964844,0.2951367795467376,-5733.1748046875,304.1965637207031,0.7070567607879639,0.319316565990448,0.311401218175888,293.1659240722656,297.1499938964844,293.1499938964844,0.6657951474189758,-7951.6640625,304.18865966796875,0.8679558038711548,0.6119962334632874,0.4321240484714508,293.2084045410156,297.1499938964844,293.1499938964844,0.9525262713432312,-14145.146484375,304.1954345703125,0.9577527046203612,0.807936429977417,0.7683576941490173,293.19805908203125,297.1499938964844,293.1499938964844,0.0852108374238014,-10213.5322265625,304.1612243652344,0.4938767552375793,0.1146226078271865,0.5560445785522461,288.9596252441406,291.1499938964844,253.5287170410156,252.90548706054688,279.1773376464844,293.2786865234375,288.96441650390625,1.0,0.621807873249054,0.4796238541603088,0.4796238541603088,1.0,1.0,-2.8914129734039307,1.025909423828125,1.8655035495758057,0.3771116137504577,0.0,0.0,1.0,266.35699462890625,235.0,149.00711059570312,-28706.611328125,2688.67431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73443603515625,306.9890441894531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.681958019733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921006715856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3522033691406,297.1499938964844,293.1499938964844,0.3430524468421936,-6117.93994140625,304.20269775390625,0.7413135766983032,0.363342821598053,0.3346587121486664,293.3300476074219,297.1499938964844,293.1499938964844,0.285333514213562,-5582.0224609375,304.1973571777344,0.7084714770317078,0.3134054541587829,0.3054508864879608,293.1722717285156,297.1499938964844,293.1499938964844,0.6566590070724487,-7867.1044921875,304.19097900390625,0.8742914795875549,0.6103009581565857,0.4306735396385193,293.2157287597656,297.1499938964844,293.1499938964844,0.9390805959701538,-13988.80078125,304.2026062011719,0.9647026658058168,0.8049676418304443,0.7652059197425842,293.1989440917969,297.1499938964844,293.1499938964844,0.0828684046864509,-9987.7724609375,304.161376953125,0.495654284954071,0.1132262274622917,0.5478388667106628,289.072998046875,291.1499938964844,253.6802520751953,253.0491638183593,279.1780700683594,293.2855834960937,289.07763671875,1.0,0.6120761632919312,0.4824733436107635,0.4824733436107635,1.0,1.0,-2.862137079238892,1.0196661949157717,1.8424710035324097,0.3774249255657196,0.0,0.0,1.0,254.9335021972656,223.0,154.63125610351562,-28744.22265625,2578.09765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9621887207031,307.2118530273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6811919212341309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913231918588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3522033691406,297.1499938964844,293.1499938964844,0.3430524468421936,-6117.93994140625,304.20269775390625,0.7413135766983032,0.363342821598053,0.3346587121486664,293.3300476074219,297.1499938964844,293.1499938964844,0.285333514213562,-5582.0224609375,304.1973571777344,0.7084714770317078,0.3134054541587829,0.3054508864879608,293.1722717285156,297.1499938964844,293.1499938964844,0.6566590070724487,-7867.1044921875,304.19097900390625,0.8742914795875549,0.6103009581565857,0.4306735396385193,293.2157287597656,297.1499938964844,293.1499938964844,0.9390805959701538,-13988.80078125,304.2026062011719,0.9647026658058168,0.8049676418304443,0.7652059197425842,293.1989440917969,297.1499938964844,293.1499938964844,0.0828684046864509,-9987.7724609375,304.161376953125,0.495654284954071,0.1132262274622917,0.5478388667106628,289.072998046875,291.1499938964844,253.6802520751953,253.0491638183593,279.1780700683594,293.2855834960937,289.07763671875,1.0,0.6120761632919312,0.4824733436107635,0.4824733436107635,1.0,1.0,-2.862137079238892,1.0196661949157717,1.8424710035324097,0.3774249255657196,0.0,0.0,1.0,254.9335021972656,223.0,154.63125610351562,-28744.22265625,2578.09765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9621887207031,307.2118530273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6811919212341309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913231918588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35552978515625,297.1499938964844,293.1499938964844,0.3327122628688812,-5972.7060546875,304.2023620605469,0.7436050176620483,0.3575446903705597,0.3290828764438629,293.3370056152344,297.1499938964844,293.1499938964844,0.2757226824760437,-5432.81689453125,304.19757080078125,0.7101251482963562,0.3074307739734649,0.2994311153888702,293.17828369140625,297.1499938964844,293.1499938964844,0.6476457118988037,-7783.8125,304.1923217773437,0.8811748027801514,0.6085204482078552,0.4291572570800781,293.2223815917969,297.1499938964844,293.1499938964844,0.9256699085235596,-13834.6015625,304.2073669433594,0.9718599915504456,0.8019500970840454,0.7619995474815369,293.19976806640625,297.1499938964844,293.1499938964844,0.0805655047297477,-9766.923828125,304.16143798828125,0.4976853132247925,0.1118218302726745,0.5396055579185486,289.18145751953125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2899475097656,289.1859130859375,1.0,0.6021268963813782,0.4853646755218506,0.4853646755218506,1.0,1.0,-2.832628965377808,1.013240933418274,1.819387912750244,0.3776066303253174,0.0,0.0,1.0,243.38690185546875,211.0,151.48062133789062,-28750.314453125,2468.503662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1602783203125,307.4091491699219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6846717000007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006948547670617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35552978515625,297.1499938964844,293.1499938964844,0.3327122628688812,-5972.7060546875,304.2023620605469,0.7436050176620483,0.3575446903705597,0.3290828764438629,293.3370056152344,297.1499938964844,293.1499938964844,0.2757226824760437,-5432.81689453125,304.19757080078125,0.7101251482963562,0.3074307739734649,0.2994311153888702,293.17828369140625,297.1499938964844,293.1499938964844,0.6476457118988037,-7783.8125,304.1923217773437,0.8811748027801514,0.6085204482078552,0.4291572570800781,293.2223815917969,297.1499938964844,293.1499938964844,0.9256699085235596,-13834.6015625,304.2073669433594,0.9718599915504456,0.8019500970840454,0.7619995474815369,293.19976806640625,297.1499938964844,293.1499938964844,0.0805655047297477,-9766.923828125,304.16143798828125,0.4976853132247925,0.1118218302726745,0.5396055579185486,289.18145751953125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2899475097656,289.1859130859375,1.0,0.6021268963813782,0.4853646755218506,0.4853646755218506,1.0,1.0,-2.832628965377808,1.013240933418274,1.819387912750244,0.3776066303253174,0.0,0.0,1.0,243.38690185546875,211.0,151.48062133789062,-28750.314453125,2468.503662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1602783203125,307.4091491699219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6846717000007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006948547670617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.35821533203125,297.1499938964844,293.1499938964844,0.3224095702171325,-5826.6796875,304.2020874023437,0.7462724447250366,0.3517928719520569,0.3235436081886291,293.3433532714844,297.1499938964844,293.1499938964844,0.2660717666149139,-5281.56689453125,304.19781494140625,0.712012529373169,0.3014065623283386,0.2933584749698639,293.1839294433594,297.1499938964844,293.1499938964844,0.6382148265838623,-7696.115234375,304.1939392089844,0.8886253237724304,0.6066553592681885,0.4275823533535003,293.2284240722656,297.1499938964844,293.1499938964844,0.9116286635398864,-13673.1376953125,304.2116394042969,0.9791361689567566,0.7988907098770142,0.758752167224884,293.20050048828125,297.1499938964844,293.1499938964844,0.0782169625163078,-9542.3779296875,304.1615295410156,0.4999740123748779,0.1104086264967918,0.5313134789466858,289.297119140625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792907714844,293.2938232421875,289.3021850585937,1.0,0.5919884443283081,0.4883249402046203,0.4883249402046203,1.0,1.0,-2.8029115200042725,1.0066964626312256,1.7962151765823364,0.3777124285697937,0.0,0.0,1.0,231.7804718017578,199.0,160.0681610107422,-28794.294921875,2360.2783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40545654296875,307.64862060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6839203834533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006940921884961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.35821533203125,297.1499938964844,293.1499938964844,0.3224095702171325,-5826.6796875,304.2020874023437,0.7462724447250366,0.3517928719520569,0.3235436081886291,293.3433532714844,297.1499938964844,293.1499938964844,0.2660717666149139,-5281.56689453125,304.19781494140625,0.712012529373169,0.3014065623283386,0.2933584749698639,293.1839294433594,297.1499938964844,293.1499938964844,0.6382148265838623,-7696.115234375,304.1939392089844,0.8886253237724304,0.6066553592681885,0.4275823533535003,293.2284240722656,297.1499938964844,293.1499938964844,0.9116286635398864,-13673.1376953125,304.2116394042969,0.9791361689567566,0.7988907098770142,0.758752167224884,293.20050048828125,297.1499938964844,293.1499938964844,0.0782169625163078,-9542.3779296875,304.1615295410156,0.4999740123748779,0.1104086264967918,0.5313134789466858,289.297119140625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792907714844,293.2938232421875,289.3021850585937,1.0,0.5919884443283081,0.4883249402046203,0.4883249402046203,1.0,1.0,-2.8029115200042725,1.0066964626312256,1.7962151765823364,0.3777124285697937,0.0,0.0,1.0,231.7804718017578,199.0,160.0681610107422,-28794.294921875,2360.2783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40545654296875,307.64862060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6839203834533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006940921884961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3602905273437,297.1499938964844,293.1499938964844,0.3123597204685211,-5683.1748046875,304.2014465332031,0.7493659257888794,0.3460955917835235,0.3180488049983978,293.3490905761719,297.1499938964844,293.1499938964844,0.2565691769123077,-5131.41748046875,304.1976928710937,0.7141585946083069,0.2953424453735351,0.287243515253067,293.1893310546875,297.1499938964844,293.1499938964844,0.6287397742271423,-7607.86474609375,304.195068359375,0.8966789245605469,0.6047031283378601,0.4259441196918487,293.23394775390625,297.1499938964844,293.1499938964844,0.8974980711936951,-13511.1865234375,304.214599609375,0.9864557981491088,0.7957819104194641,0.7554561495780945,293.201171875,297.1499938964844,293.1499938964844,0.0758784860372543,-9320.1357421875,304.1615905761719,0.5025673508644104,0.108992613852024,0.5229942202568054,289.412353515625,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2972412109375,289.417236328125,1.0,0.5816733241081238,0.4913506209850311,0.4913506209850311,1.0,1.0,-2.7730305194854736,1.0000371932983398,1.7729932069778442,0.3777366280555725,0.0,0.0,1.0,220.14230346679688,187.0,159.7071990966797,-28804.900390625,2253.661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6193542480469,307.861083984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6825574040412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006927089998498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3602905273437,297.1499938964844,293.1499938964844,0.3123597204685211,-5683.1748046875,304.2014465332031,0.7493659257888794,0.3460955917835235,0.3180488049983978,293.3490905761719,297.1499938964844,293.1499938964844,0.2565691769123077,-5131.41748046875,304.1976928710937,0.7141585946083069,0.2953424453735351,0.287243515253067,293.1893310546875,297.1499938964844,293.1499938964844,0.6287397742271423,-7607.86474609375,304.195068359375,0.8966789245605469,0.6047031283378601,0.4259441196918487,293.23394775390625,297.1499938964844,293.1499938964844,0.8974980711936951,-13511.1865234375,304.214599609375,0.9864557981491088,0.7957819104194641,0.7554561495780945,293.201171875,297.1499938964844,293.1499938964844,0.0758784860372543,-9320.1357421875,304.1615905761719,0.5025673508644104,0.108992613852024,0.5229942202568054,289.412353515625,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2972412109375,289.417236328125,1.0,0.5816733241081238,0.4913506209850311,0.4913506209850311,1.0,1.0,-2.7730305194854736,1.0000371932983398,1.7729932069778442,0.3777366280555725,0.0,0.0,1.0,220.14230346679688,187.0,159.7071990966797,-28804.900390625,2253.661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6193542480469,307.861083984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6825574040412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006927089998498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3611145019531,297.1499938964844,293.1499938964844,0.3074769079685211,-5613.09033203125,304.20098876953125,0.7510947585105896,0.3432698547840118,0.3153208494186401,293.35174560546875,297.1499938964844,293.1499938964844,0.2519137561321258,-5057.4248046875,304.1974792480469,0.7153412103652954,0.2922977805137634,0.284172922372818,293.19189453125,297.1499938964844,293.1499938964844,0.6240841746330261,-7564.4921875,304.1953430175781,0.9009515643119812,0.6037001013755798,0.4251050353050232,293.23651123046875,297.1499938964844,293.1499938964844,0.8905426263809204,-13431.689453125,304.2154846191406,0.9901131391525269,0.7942140102386475,0.7537938356399536,293.20147705078125,297.1499938964844,293.1499938964844,0.0747252330183982,-9211.1640625,304.1615905761719,0.5039980411529541,0.1082852184772491,0.5188330411911011,289.4678649902344,291.1499938964844,254.2231292724609,253.56256103515625,279.18023681640625,293.2987670898437,289.4726257324219,1.0,0.5764522552490234,0.4928860068321228,0.4928860068321228,1.0,1.0,-2.758054733276367,0.9966700077056884,1.7613847255706787,0.3777175843715668,0.0,0.0,1.0,214.3153533935547,187.0,157.1959686279297,-28798.92578125,2201.02490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7153625488281,307.9578552246094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6864767074584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006966866203583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36181640625,297.1499938964844,293.1499938964844,0.3025889098644256,-5542.55859375,304.2005920410156,0.7529562711715698,0.3404588401317596,0.3126056790351867,293.3542785644531,297.1499938964844,293.1499938964844,0.24724180996418,-4982.7607421875,304.1973571777344,0.7166032791137695,0.2892455458641052,0.2810946106910705,293.19439697265625,297.1499938964844,293.1499938964844,0.619296669960022,-7519.662109375,304.19580078125,0.9054428935050964,0.6026798486709595,0.4242542386054992,293.2389831542969,297.1499938964844,293.1499938964844,0.8834123611450195,-13349.8271484375,304.216552734375,0.9937562346458436,0.7926363945007324,0.7521233558654785,293.2017517089844,297.1499938964844,293.1499938964844,0.0735573694109916,-9101.0322265625,304.1615905761719,0.5055291652679443,0.1075786799192428,0.5146744847297668,289.5259094238281,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.3002014160156,289.53131103515625,1.0,0.571190595626831,0.4944353699684143,0.4944353699684143,1.0,1.0,-2.743064641952514,0.993278741836548,1.7497860193252563,0.3776769936084747,0.0,0.0,1.0,208.48683166503903,175.0,161.43841552734375,-28819.42578125,2148.86962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.841796875,308.0816955566406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6860349774360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000696238304954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36279296875,297.1499938964844,293.1499938964844,0.2928906977176666,-5401.65283203125,304.19989013671875,0.7567461133003235,0.3348912000656128,0.3072347342967987,293.3589172363281,297.1499938964844,293.1499938964844,0.2379328459501266,-4832.8779296875,304.19708251953125,0.7190472483634949,0.2831295728683471,0.2749370634555816,293.1991577148437,297.1499938964844,293.1499938964844,0.6094626784324646,-7427.166015625,304.1968994140625,0.9150974154472352,0.6005887985229492,0.4225273132324219,293.242919921875,297.1499938964844,293.1499938964844,0.8659459948539734,-13142.384765625,304.2240600585937,0.9990000128746032,0.7895762324333191,0.7462357878684998,293.2021789550781,297.1499938964844,293.1499938964844,0.0712163746356964,-8881.203125,304.16162109375,0.5086708664894104,0.1061815544962883,0.506475567817688,289.64801025390625,291.1499938964844,254.45681762695312,253.7828521728516,279.18170166015625,293.3027038574219,289.653564453125,1.0,0.5604188442230225,0.4976452887058258,0.4976452887058258,1.0,1.0,-2.710268259048462,0.9853571653366088,1.724911093711853,0.377236545085907,0.0,0.0,1.0,197.21044921875,163.0,168.24888610839844,-28818.53125,2043.3175048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0724792480469,308.3123474121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6846445202827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006948271766304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36279296875,297.1499938964844,293.1499938964844,0.2928906977176666,-5401.65283203125,304.19989013671875,0.7567461133003235,0.3348912000656128,0.3072347342967987,293.3589172363281,297.1499938964844,293.1499938964844,0.2379328459501266,-4832.8779296875,304.19708251953125,0.7190472483634949,0.2831295728683471,0.2749370634555816,293.1991577148437,297.1499938964844,293.1499938964844,0.6094626784324646,-7427.166015625,304.1968994140625,0.9150974154472352,0.6005887985229492,0.4225273132324219,293.242919921875,297.1499938964844,293.1499938964844,0.8659459948539734,-13142.384765625,304.2240600585937,0.9990000128746032,0.7895762324333191,0.7462357878684998,293.2021789550781,297.1499938964844,293.1499938964844,0.0712163746356964,-8881.203125,304.16162109375,0.5086708664894104,0.1061815544962883,0.506475567817688,289.64801025390625,291.1499938964844,254.45681762695312,253.7828521728516,279.18170166015625,293.3027038574219,289.653564453125,1.0,0.5604188442230225,0.4976452887058258,0.4976452887058258,1.0,1.0,-2.710268259048462,0.9853571653366088,1.724911093711853,0.377236545085907,0.0,0.0,1.0,197.21044921875,163.0,168.24888610839844,-28818.53125,2043.3175048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0724792480469,308.3123474121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6846445202827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006948271766304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36328125,297.1499938964844,293.1499938964844,0.2831795513629913,-5259.01123046875,304.199462890625,0.7594364285469055,0.329403817653656,0.302022248506546,293.3629455566406,297.1499938964844,293.1499938964844,0.2286079078912735,-4680.98974609375,304.1969299316406,0.7203331589698792,0.277021586894989,0.268873780965805,293.2035827636719,297.1499938964844,293.1499938964844,0.5989615321159363,-7327.474609375,304.19879150390625,0.9235795736312866,0.5984421372413635,0.4208312630653381,293.2317810058594,297.1499938964844,293.1499938964844,0.8304281234741211,-12698.0234375,304.2585754394531,0.9990000128746032,0.7894390821456909,0.7262440323829651,293.2022399902344,297.1499938964844,293.1499938964844,0.0689078345894813,-8664.9912109375,304.1615905761719,0.5111484527587891,0.1048480197787284,0.4989359974861145,289.7866516113281,291.1499938964844,254.61134338378903,253.9282073974609,279.1845397949219,293.3021545410156,289.7932434082031,1.0,0.5485028028488159,0.501250684261322,0.501250684261322,1.0,1.0,-2.661553144454956,0.9712872505187988,1.6902657747268677,0.3741333186626434,0.0,0.0,1.0,187.38856506347656,151.0,189.2037353515625,-28704.779296875,1922.262939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2958374023437,308.5505065917969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6872348189353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006974559510126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36328125,297.1499938964844,293.1499938964844,0.2831795513629913,-5259.01123046875,304.199462890625,0.7594364285469055,0.329403817653656,0.302022248506546,293.3629455566406,297.1499938964844,293.1499938964844,0.2286079078912735,-4680.98974609375,304.1969299316406,0.7203331589698792,0.277021586894989,0.268873780965805,293.2035827636719,297.1499938964844,293.1499938964844,0.5989615321159363,-7327.474609375,304.19879150390625,0.9235795736312866,0.5984421372413635,0.4208312630653381,293.2317810058594,297.1499938964844,293.1499938964844,0.8304281234741211,-12698.0234375,304.2585754394531,0.9990000128746032,0.7894390821456909,0.7262440323829651,293.2022399902344,297.1499938964844,293.1499938964844,0.0689078345894813,-8664.9912109375,304.1615905761719,0.5111484527587891,0.1048480197787284,0.4989359974861145,289.7866516113281,291.1499938964844,254.61134338378903,253.9282073974609,279.1845397949219,293.3021545410156,289.7932434082031,1.0,0.5485028028488159,0.501250684261322,0.501250684261322,1.0,1.0,-2.661553144454956,0.9712872505187988,1.6902657747268677,0.3741333186626434,0.0,0.0,1.0,187.38856506347656,151.0,189.2037353515625,-28704.779296875,1922.262939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2958374023437,308.5505065917969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6872348189353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006974559510126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36358642578125,297.1499938964844,293.1499938964844,0.2731231153011322,-5109.4462890625,304.1997375488281,0.7629125118255615,0.3239351212978363,0.2968111634254455,293.3667907714844,297.1499938964844,293.1499938964844,0.2189816236495971,-4522.13623046875,304.1973571777344,0.7221808433532715,0.2708489894866943,0.2627381980419159,293.2081604003906,297.1499938964844,293.1499938964844,0.5872164368629456,-7214.6748046875,304.2021484375,0.93332701921463,0.5961598753929138,0.4190337657928467,293.2034912109375,297.1499938964844,293.1499938964844,0.7898718118667603,-12194.1962890625,304.28985595703125,0.9990000128746032,0.7930720448493958,0.7039011716842651,293.20220947265625,297.1499938964844,293.1499938964844,0.0664603486657142,-8436.6318359375,304.1618347167969,0.5142711400985718,0.1035276353359222,0.4913972616195678,289.9501647949219,291.1499938964844,254.76405334472656,254.0716247558593,279.1866455078125,293.3000793457031,289.9581298828125,1.0,0.5357748866081238,0.505021333694458,0.505021333694458,1.0,1.0,-2.609854459762573,0.95596444606781,1.6538901329040527,0.3703797161579132,0.0,0.0,1.0,177.05767822265625,139.0,221.0639495849609,-28630.443359375,1798.3394775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5958557128906,308.8602600097656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6851310729980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695320952218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36358642578125,297.1499938964844,293.1499938964844,0.2731231153011322,-5109.4462890625,304.1997375488281,0.7629125118255615,0.3239351212978363,0.2968111634254455,293.3667907714844,297.1499938964844,293.1499938964844,0.2189816236495971,-4522.13623046875,304.1973571777344,0.7221808433532715,0.2708489894866943,0.2627381980419159,293.2081604003906,297.1499938964844,293.1499938964844,0.5872164368629456,-7214.6748046875,304.2021484375,0.93332701921463,0.5961598753929138,0.4190337657928467,293.2034912109375,297.1499938964844,293.1499938964844,0.7898718118667603,-12194.1962890625,304.28985595703125,0.9990000128746032,0.7930720448493958,0.7039011716842651,293.20220947265625,297.1499938964844,293.1499938964844,0.0664603486657142,-8436.6318359375,304.1618347167969,0.5142711400985718,0.1035276353359222,0.4913972616195678,289.9501647949219,291.1499938964844,254.76405334472656,254.0716247558593,279.1866455078125,293.3000793457031,289.9581298828125,1.0,0.5357748866081238,0.505021333694458,0.505021333694458,1.0,1.0,-2.609854459762573,0.95596444606781,1.6538901329040527,0.3703797161579132,0.0,0.0,1.0,177.05767822265625,139.0,221.0639495849609,-28630.443359375,1798.3394775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5958557128906,308.8602600097656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6851310729980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695320952218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3635559082031,297.1499938964844,293.1499938964844,0.2630400359630584,-4957.9462890625,304.199951171875,0.7672582268714905,0.3185310065746307,0.2916356921195984,293.3702697753906,297.1499938964844,293.1499938964844,0.209316685795784,-4360.814453125,304.1976623535156,0.7246207594871521,0.2646477222442627,0.2565530836582184,293.2126159667969,297.1499938964844,293.1499938964844,0.5747812986373901,-7094.599609375,304.2054748535156,0.9441837668418884,0.5937827825546265,0.4171531796455383,293.1632995605469,297.1499938964844,293.1499938964844,0.7462998628616333,-11654.33203125,304.3157043457031,0.9990000128746032,0.7998483180999756,0.6799232959747314,293.201904296875,297.1499938964844,293.1499938964844,0.0639721974730491,-8206.1240234375,304.1620178222656,0.5181581377983093,0.1022707149386406,0.4840041100978851,290.1270446777344,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3008117675781,290.1355285644531,1.0,0.5224118232727051,0.5090120434761047,0.5090120434761047,1.0,1.0,-2.556251287460327,0.9398866891860962,1.6163647174835205,0.3662847578525543,0.0,0.0,1.0,166.36990356445312,142.0,240.749252319336,-28523.66015625,1674.4185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8858337402344,309.16412353515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6819408535957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692083267495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3635559082031,297.1499938964844,293.1499938964844,0.2630400359630584,-4957.9462890625,304.199951171875,0.7672582268714905,0.3185310065746307,0.2916356921195984,293.3702697753906,297.1499938964844,293.1499938964844,0.209316685795784,-4360.814453125,304.1976623535156,0.7246207594871521,0.2646477222442627,0.2565530836582184,293.2126159667969,297.1499938964844,293.1499938964844,0.5747812986373901,-7094.599609375,304.2054748535156,0.9441837668418884,0.5937827825546265,0.4171531796455383,293.1632995605469,297.1499938964844,293.1499938964844,0.7462998628616333,-11654.33203125,304.3157043457031,0.9990000128746032,0.7998483180999756,0.6799232959747314,293.201904296875,297.1499938964844,293.1499938964844,0.0639721974730491,-8206.1240234375,304.1620178222656,0.5181581377983093,0.1022707149386406,0.4840041100978851,290.1270446777344,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3008117675781,290.1355285644531,1.0,0.5224118232727051,0.5090120434761047,0.5090120434761047,1.0,1.0,-2.556251287460327,0.9398866891860962,1.6163647174835205,0.3662847578525543,0.0,0.0,1.0,166.36990356445312,142.0,240.749252319336,-28523.66015625,1674.4185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8858337402344,309.16412353515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6819408535957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692083267495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363525390625,297.1499938964844,293.1499938964844,0.2581813931465149,-4884.525390625,304.19970703125,0.7681683897972107,0.3158312439918518,0.2891177535057068,293.3720092773437,297.1499938964844,293.1499938964844,0.2046354860067367,-4282.125,304.197509765625,0.7246763110160828,0.2615152299404144,0.2535012066364288,293.21490478515625,297.1499938964844,293.1499938964844,0.5686530470848083,-7035.4384765625,304.2065124511719,0.9477280378341676,0.5925421714782715,0.416227638721466,293.1415100097656,297.1499938964844,293.1499938964844,0.7287540435791016,-11442.9990234375,304.3173217773437,0.9990000128746032,0.8039574027061462,0.6716690063476562,293.20166015625,297.1499938964844,293.1499938964844,0.0628133937716484,-8099.369140625,304.1619567871094,0.5192458033561707,0.101658895611763,0.4807042181491852,290.214599609375,291.1499938964844,254.98834228515625,254.28176879882807,279.1886901855469,293.3029479980469,290.2225341796875,1.0,0.5176790356636047,0.5109370350837708,0.5109370350837708,1.0,1.0,-2.534550666809082,0.9338151812553406,1.600735425949097,0.3648939132690429,0.0,0.0,1.0,162.65545654296875,142.0,240.3623962402344,-28494.4609375,1628.1815185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,309.30487060546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6848019361495972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000694986898452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3634948730469,297.1499938964844,293.1499938964844,0.2534782290458679,-4813.1982421875,304.19921875,0.7681516408920288,0.3131345510482788,0.2866289317607879,293.3737487792969,297.1499938964844,293.1499938964844,0.2000793218612671,-4205.1943359375,304.1971435546875,0.7238911390304565,0.2583635747432709,0.2504591643810272,293.2171630859375,297.1499938964844,293.1499938964844,0.5626917481422424,-6977.9052734375,304.20709228515625,0.9499622583389282,0.5912749171257019,0.415302574634552,293.1224365234375,297.1499938964844,293.1499938964844,0.7144175171852112,-11273.9794921875,304.3129272460937,0.9990000128746032,0.8078160285949707,0.6659303307533264,293.201416015625,297.1499938964844,293.1499938964844,0.0617118887603282,-7998.33447265625,304.1617736816406,0.5196701288223267,0.1010546758770942,0.4775925576686859,290.29852294921875,291.1499938964844,255.0615081787109,254.35015869140625,279.1881408691406,293.30572509765625,290.30670166015625,1.0,0.5138141512870789,0.5128031373023987,0.5128031373023987,1.0,1.0,-2.516155242919922,0.9289649724960328,1.5871902704238892,0.3640889823436737,0.0,0.0,1.0,159.99139404296875,145.0,238.5796661376953,-28506.607421875,1591.596923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1836242675781,309.4643249511719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6832849383354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006934473640285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.36328125,297.1499938964844,293.1499938964844,0.2445444166660308,-4677.03076171875,304.1976623535156,0.766221284866333,0.3077703714370727,0.281741052865982,293.3770446777344,297.1499938964844,293.1499938964844,0.1913459450006485,-4056.784423828125,304.1959533691406,0.7205535769462585,0.2520261108875274,0.2444081902503967,293.2215270996094,297.1499938964844,293.1499938964844,0.5513274073600769,-6868.30078125,304.2069396972656,0.9517882466316224,0.5886868238449097,0.4134621322154999,293.0947265625,297.1499938964844,293.1499938964844,0.6926969885826111,-11025.3564453125,304.2945556640625,0.9990000128746032,0.8141580820083618,0.6595199704170227,293.2009582519531,297.1499938964844,293.1499938964844,0.059650182723999,-7810.57373046875,304.1612854003906,0.5191354155540466,0.0998424440622329,0.4717528820037842,290.456298828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1862487792969,293.3109130859375,290.4633178710937,1.0,0.5081934332847595,0.516339123249054,0.516339123249054,1.0,1.0,-2.4860763549804688,0.9216504693031312,1.564425706863403,0.3633929193019867,0.0,0.0,1.0,156.72962951660156,163.0,221.021728515625,-28530.42578125,1537.3997802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45654296875,309.734130859375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6798498034477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006899611325934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.36328125,297.1499938964844,293.1499938964844,0.2445444166660308,-4677.03076171875,304.1976623535156,0.766221284866333,0.3077703714370727,0.281741052865982,293.3770446777344,297.1499938964844,293.1499938964844,0.1913459450006485,-4056.784423828125,304.1959533691406,0.7205535769462585,0.2520261108875274,0.2444081902503967,293.2215270996094,297.1499938964844,293.1499938964844,0.5513274073600769,-6868.30078125,304.2069396972656,0.9517882466316224,0.5886868238449097,0.4134621322154999,293.0947265625,297.1499938964844,293.1499938964844,0.6926969885826111,-11025.3564453125,304.2945556640625,0.9990000128746032,0.8141580820083618,0.6595199704170227,293.2009582519531,297.1499938964844,293.1499938964844,0.059650182723999,-7810.57373046875,304.1612854003906,0.5191354155540466,0.0998424440622329,0.4717528820037842,290.456298828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1862487792969,293.3109130859375,290.4633178710937,1.0,0.5081934332847595,0.516339123249054,0.516339123249054,1.0,1.0,-2.4860763549804688,0.9216504693031312,1.564425706863403,0.3633929193019867,0.0,0.0,1.0,156.72962951660156,163.0,221.021728515625,-28530.42578125,1537.3997802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45654296875,309.734130859375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6798498034477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006899611325934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3633117675781,297.1499938964844,293.1499938964844,0.2368660867214203,-4559.875,304.19451904296875,0.7581671476364136,0.3023612201213836,0.2770563662052154,293.3805236816406,297.1499938964844,293.1499938964844,0.1836197972297668,-3924.958740234375,304.1934814453125,0.7113296389579773,0.2455680817365646,0.2384973764419555,293.225830078125,297.1499938964844,293.1499938964844,0.5421149730682373,-6780.6884765625,304.20318603515625,0.9449625015258788,0.5860051512718201,0.4117299020290375,293.0891418457031,297.1499938964844,293.1499938964844,0.6923868656158447,-11062.1015625,304.2461853027344,0.9990000128746032,0.8167561888694763,0.6696175336837769,293.20147705078125,297.1499938964844,293.1499938964844,0.0579504743218421,-7658.18310546875,304.16033935546875,0.5138561725616455,0.0984526202082634,0.4664786756038666,290.5720520019531,291.1499938964844,255.34393310546875,254.61338806152344,279.1805114746094,293.31170654296875,290.5763244628906,1.0,0.5099110007286072,0.5191195607185364,0.5191195607185364,1.0,1.0,-2.4770379066467285,0.922066330909729,1.5549715757369995,0.3655368387699127,0.0,0.0,1.0,160.01132202148438,181.0,168.2123260498047,-28629.330078125,1539.3233642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6455993652344,309.910400390625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6811210513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912513053975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3633117675781,297.1499938964844,293.1499938964844,0.2368660867214203,-4559.875,304.19451904296875,0.7581671476364136,0.3023612201213836,0.2770563662052154,293.3805236816406,297.1499938964844,293.1499938964844,0.1836197972297668,-3924.958740234375,304.1934814453125,0.7113296389579773,0.2455680817365646,0.2384973764419555,293.225830078125,297.1499938964844,293.1499938964844,0.5421149730682373,-6780.6884765625,304.20318603515625,0.9449625015258788,0.5860051512718201,0.4117299020290375,293.0891418457031,297.1499938964844,293.1499938964844,0.6923868656158447,-11062.1015625,304.2461853027344,0.9990000128746032,0.8167561888694763,0.6696175336837769,293.20147705078125,297.1499938964844,293.1499938964844,0.0579504743218421,-7658.18310546875,304.16033935546875,0.5138561725616455,0.0984526202082634,0.4664786756038666,290.5720520019531,291.1499938964844,255.34393310546875,254.61338806152344,279.1805114746094,293.31170654296875,290.5763244628906,1.0,0.5099110007286072,0.5191195607185364,0.5191195607185364,1.0,1.0,-2.4770379066467285,0.922066330909729,1.5549715757369995,0.3655368387699127,0.0,0.0,1.0,160.01132202148438,181.0,168.2123260498047,-28629.330078125,1539.3233642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6455993652344,309.910400390625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6811210513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912513053975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.36358642578125,297.1499938964844,293.1499938964844,0.2303212434053421,-4460.02685546875,304.1905822753906,0.7462632656097412,0.2969020009040832,0.2724868953227997,293.3841552734375,297.1499938964844,293.1499938964844,0.1767739504575729,-3807.7880859375,304.1903991699219,0.6971452832221985,0.2389914095401764,0.2326414436101913,293.22979736328125,297.1499938964844,293.1499938964844,0.5351265668869019,-6715.44970703125,304.19708251953125,0.9318278431892396,0.583277702331543,0.4100860059261322,293.1151428222656,297.1499938964844,293.1499938964844,0.7090831398963928,-11317.9482421875,304.18621826171875,0.9990000128746032,0.8130888342857361,0.691727340221405,293.20343017578125,297.1499938964844,293.1499938964844,0.0564214363694191,-7523.9990234375,304.1594543457031,0.5052953362464905,0.0967512130737304,0.4607389569282532,290.6438293457031,291.1499938964844,255.47789001464844,254.7377166748047,279.1744079589844,293.30731201171875,290.6463623046875,1.0,0.5163049101829529,0.5212467908859253,0.5212467908859253,1.0,1.0,-2.4821956157684326,0.927473485469818,1.5547220706939695,0.3696620166301727,0.0,0.0,1.0,168.21954345703125,199.0,113.62693786621094,-28803.052734375,1580.8638916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8056335449219,310.0477905273437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6791064143180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892067031003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.36358642578125,297.1499938964844,293.1499938964844,0.2303212434053421,-4460.02685546875,304.1905822753906,0.7462632656097412,0.2969020009040832,0.2724868953227997,293.3841552734375,297.1499938964844,293.1499938964844,0.1767739504575729,-3807.7880859375,304.1903991699219,0.6971452832221985,0.2389914095401764,0.2326414436101913,293.22979736328125,297.1499938964844,293.1499938964844,0.5351265668869019,-6715.44970703125,304.19708251953125,0.9318278431892396,0.583277702331543,0.4100860059261322,293.1151428222656,297.1499938964844,293.1499938964844,0.7090831398963928,-11317.9482421875,304.18621826171875,0.9990000128746032,0.8130888342857361,0.691727340221405,293.20343017578125,297.1499938964844,293.1499938964844,0.0564214363694191,-7523.9990234375,304.1594543457031,0.5052953362464905,0.0967512130737304,0.4607389569282532,290.6438293457031,291.1499938964844,255.47789001464844,254.7377166748047,279.1744079589844,293.30731201171875,290.6463623046875,1.0,0.5163049101829529,0.5212467908859253,0.5212467908859253,1.0,1.0,-2.4821956157684326,0.927473485469818,1.5547220706939695,0.3696620166301727,0.0,0.0,1.0,168.21954345703125,199.0,113.62693786621094,-28803.052734375,1580.8638916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8056335449219,310.0477905273437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6791064143180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892067031003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.36407470703125,297.1499938964844,293.1499938964844,0.2247847318649292,-4375.7666015625,304.186279296875,0.7327297329902649,0.29139044880867,0.2679879665374756,293.387939453125,297.1499938964844,293.1499938964844,0.1706871539354324,-3703.427978515625,304.18707275390625,0.6806010603904724,0.2322973757982254,0.2267981320619583,293.2335510253906,297.1499938964844,293.1499938964844,0.5302716493606567,-6671.58154296875,304.189453125,0.915394961833954,0.5804944634437561,0.4084962606430053,293.1690368652344,297.1499938964844,293.1499938964844,0.73810875415802,-11726.28515625,304.1258850097656,0.9990000128746032,0.8031013607978821,0.7214135527610779,293.2068176269531,297.1499938964844,293.1499938964844,0.0549625791609287,-7399.11328125,304.1587219238281,0.4951102435588836,0.0947166234254837,0.4540722668170929,290.67333984375,291.1499938964844,255.6061248779297,254.8563232421875,279.1698913574219,293.3036499023437,290.673828125,1.0,0.5257531404495239,0.5229901075363159,0.5229901075363159,1.0,1.0,-2.495511293411255,0.9357678294181824,1.5597434043884275,0.37489914894104,0.0,0.0,1.0,179.86465454101562,202.0,55.00301361083984,-28951.765625,1648.2965087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8692626953125,310.0920104980469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6776127815246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876908009871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.36407470703125,297.1499938964844,293.1499938964844,0.2247847318649292,-4375.7666015625,304.186279296875,0.7327297329902649,0.29139044880867,0.2679879665374756,293.387939453125,297.1499938964844,293.1499938964844,0.1706871539354324,-3703.427978515625,304.18707275390625,0.6806010603904724,0.2322973757982254,0.2267981320619583,293.2335510253906,297.1499938964844,293.1499938964844,0.5302716493606567,-6671.58154296875,304.189453125,0.915394961833954,0.5804944634437561,0.4084962606430053,293.1690368652344,297.1499938964844,293.1499938964844,0.73810875415802,-11726.28515625,304.1258850097656,0.9990000128746032,0.8031013607978821,0.7214135527610779,293.2068176269531,297.1499938964844,293.1499938964844,0.0549625791609287,-7399.11328125,304.1587219238281,0.4951102435588836,0.0947166234254837,0.4540722668170929,290.67333984375,291.1499938964844,255.6061248779297,254.8563232421875,279.1698913574219,293.3036499023437,290.673828125,1.0,0.5257531404495239,0.5229901075363159,0.5229901075363159,1.0,1.0,-2.495511293411255,0.9357678294181824,1.5597434043884275,0.37489914894104,0.0,0.0,1.0,179.86465454101562,202.0,55.00301361083984,-28951.765625,1648.2965087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8692626953125,310.0920104980469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6776127815246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876908009871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
