time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636900,293.3642272949219,297.1499938964844,293.1499938964844,0.2222325652837753,-4336.8857421875,304.184326171875,0.7269296646118164,0.2886509895324707,0.265707790851593,293.3896789550781,297.1499938964844,293.1499938964844,0.1677868813276291,-3653.53466796875,304.18560791015625,0.6733006834983826,0.2289396524429321,0.2238196581602096,293.2352294921875,297.1499938964844,293.1499938964844,0.5283750295639038,-6654.75,304.18572998046875,0.9088220000267028,0.5791085958480835,0.4076739251613617,293.2029113769531,297.1499938964844,293.1499938964844,0.7516684532165527,-11909.716796875,304.1057434082031,0.9990000128746032,0.7962072491645813,0.733955442905426,293.2086181640625,297.1499938964844,293.1499938964844,0.0541910454630851,-7333.9990234375,304.1585388183594,0.4905907809734344,0.0936402902007103,0.4501884579658508,290.6766357421875,291.1499938964844,255.6678924560547,254.91329956054688,279.16998291015625,293.30535888671875,290.677001953125,1.0,0.5291171073913574,0.5239917635917664,0.5239917635917664,1.0,1.0,-2.4986188411712646,0.9385358691215516,1.5600827932357788,0.3770999610424042,0.0,0.0,1.0,184.85118103027344,202.0,34.231807708740234,-28977.435546875,1673.781494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8745422363281,310.0937805175781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6818748116493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006920162704773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3642578125,297.1499938964844,293.1499938964844,0.2196216285228729,-4296.78173828125,304.182861328125,0.7217221260070801,0.2859323918819427,0.2634259760379791,293.39129638671875,297.1499938964844,293.1499938964844,0.1648299992084503,-3602.294921875,304.1845092773437,0.6667213439941406,0.2255832552909851,0.2208211123943328,293.2367858886719,297.1499938964844,293.1499938964844,0.5263395309448242,-6636.07177734375,304.1829528808594,0.9034588932991028,0.577720046043396,0.4068391323089599,293.2373962402344,297.1499938964844,293.1499938964844,0.7634237408638,-12065.1572265625,304.0924987792969,0.9990000128746032,0.7887681722640991,0.744686484336853,293.2102966308594,297.1499938964844,293.1499938964844,0.0533668398857116,-7264.35302734375,304.15850830078125,0.4864636063575744,0.0925694853067398,0.446163535118103,290.683837890625,291.1499938964844,255.7279815673828,254.9686279296875,279.1709289550781,293.3104553222656,290.6849365234375,1.0,0.5319111943244934,0.5251070261001587,0.5251070261001587,1.0,1.0,-2.4993152618408203,0.9404518008232116,1.558863401412964,0.3788913190364837,0.0,0.0,1.0,189.1195373535156,205.0,30.106863021850582,-29011.40234375,1692.9276123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9098205566406,310.1246643066406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6819579005241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921006133779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.3637084960937,297.1499938964844,293.1499938964844,0.2139368504285812,-4207.93896484375,304.18145751953125,0.7095313668251038,0.28061643242836,0.259056806564331,293.3938293457031,297.1499938964844,293.1499938964844,0.1585938930511474,-3492.59521484375,304.1834716796875,0.6526666283607483,0.2189562171697616,0.2149852961301803,293.2395935058594,297.1499938964844,293.1499938964844,0.5208403468132019,-6582.63720703125,304.1813049316406,0.8913035988807678,0.5749532580375671,0.4052557051181793,293.2862243652344,297.1499938964844,293.1499938964844,0.7563565969467163,-11950.4912109375,304.1247863769531,0.989158570766449,0.7765600085258484,0.7388092279434204,293.2128295898437,297.1499938964844,293.1499938964844,0.0516554675996303,-7118.0029296875,304.1585388183594,0.4768654108047485,0.0905298292636871,0.4389581382274627,290.7372131347656,291.1499938964844,255.84283447265625,255.073974609375,279.1781616210937,293.3236389160156,290.7411193847656,1.0,0.5347685217857361,0.5282959938049316,0.5282959938049316,1.0,1.0,-2.469484567642212,0.9321320652961732,1.5373525619506836,0.3775773048400879,0.0,0.0,1.0,199.07525634765625,208.0,72.49498748779297,-28870.7734375,1693.686279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9980773925781,310.2310485839844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6817190051078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006918581202626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.3637084960937,297.1499938964844,293.1499938964844,0.2139368504285812,-4207.93896484375,304.18145751953125,0.7095313668251038,0.28061643242836,0.259056806564331,293.3938293457031,297.1499938964844,293.1499938964844,0.1585938930511474,-3492.59521484375,304.1834716796875,0.6526666283607483,0.2189562171697616,0.2149852961301803,293.2395935058594,297.1499938964844,293.1499938964844,0.5208403468132019,-6582.63720703125,304.1813049316406,0.8913035988807678,0.5749532580375671,0.4052557051181793,293.2862243652344,297.1499938964844,293.1499938964844,0.7563565969467163,-11950.4912109375,304.1247863769531,0.989158570766449,0.7765600085258484,0.7388092279434204,293.2128295898437,297.1499938964844,293.1499938964844,0.0516554675996303,-7118.0029296875,304.1585388183594,0.4768654108047485,0.0905298292636871,0.4389581382274627,290.7372131347656,291.1499938964844,255.84283447265625,255.073974609375,279.1781616210937,293.3236389160156,290.7411193847656,1.0,0.5347685217857361,0.5282959938049316,0.5282959938049316,1.0,1.0,-2.469484567642212,0.9321320652961732,1.5373525619506836,0.3775773048400879,0.0,0.0,1.0,199.07525634765625,208.0,72.49498748779297,-28870.7734375,1693.686279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9980773925781,310.2310485839844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6817190051078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006918581202626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.36328125,297.1499938964844,293.1499938964844,0.2076422870159149,-4108.0556640625,304.18145751953125,0.6990761160850525,0.2752862274646759,0.2545894682407379,293.3964233398437,297.1499938964844,293.1499938964844,0.1518936306238174,-3372.90771484375,304.1834716796875,0.6414183974266052,0.2122541666030883,0.208998367190361,293.2430114746094,297.1499938964844,293.1499938964844,0.5136885643005371,-6511.17431640625,304.1828308105469,0.8824558854103088,0.5719928741455078,0.4034768939018249,293.3038330078125,297.1499938964844,293.1499938964844,0.7444056272506714,-11781.3544921875,304.1527099609375,0.979528546333313,0.769507646560669,0.731691837310791,293.21514892578125,297.1499938964844,293.1499938964844,0.0496546775102615,-6946.3896484375,304.1590270996094,0.4676303267478943,0.0884647369384765,0.431213229894638,290.8256225585937,291.1499938964844,255.9499969482422,255.17176818847656,279.1805114746094,293.3302307128906,290.8302917480469,1.0,0.5355895161628723,0.5314947962760925,0.5314947962760925,1.0,1.0,-2.436925172805786,0.9225946068763732,1.5143306255340576,0.3752502799034118,0.0,0.0,1.0,206.10166931152344,211.0,110.51637268066406,-28750.474609375,1678.3135986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1330261230469,310.3817749023437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6853550672531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006955482531338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.36328125,297.1499938964844,293.1499938964844,0.2076422870159149,-4108.0556640625,304.18145751953125,0.6990761160850525,0.2752862274646759,0.2545894682407379,293.3964233398437,297.1499938964844,293.1499938964844,0.1518936306238174,-3372.90771484375,304.1834716796875,0.6414183974266052,0.2122541666030883,0.208998367190361,293.2430114746094,297.1499938964844,293.1499938964844,0.5136885643005371,-6511.17431640625,304.1828308105469,0.8824558854103088,0.5719928741455078,0.4034768939018249,293.3038330078125,297.1499938964844,293.1499938964844,0.7444056272506714,-11781.3544921875,304.1527099609375,0.979528546333313,0.769507646560669,0.731691837310791,293.21514892578125,297.1499938964844,293.1499938964844,0.0496546775102615,-6946.3896484375,304.1590270996094,0.4676303267478943,0.0884647369384765,0.431213229894638,290.8256225585937,291.1499938964844,255.9499969482422,255.17176818847656,279.1805114746094,293.3302307128906,290.8302917480469,1.0,0.5355895161628723,0.5314947962760925,0.5314947962760925,1.0,1.0,-2.436925172805786,0.9225946068763732,1.5143306255340576,0.3752502799034118,0.0,0.0,1.0,206.10166931152344,211.0,110.51637268066406,-28750.474609375,1678.3135986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1330261230469,310.3817749023437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6853550672531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006955482531338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3616638183594,297.1499938964844,293.1499938964844,0.2011318057775497,-4003.62353515625,304.18182373046875,0.6904575824737549,0.2702060043811798,0.2501891255378723,293.3978271484375,297.1499938964844,293.1499938964844,0.1450464278459549,-3249.02587890625,304.1837158203125,0.6320281028747559,0.2057248800992965,0.203004702925682,293.2455749511719,297.1499938964844,293.1499938964844,0.5055273771286011,-6428.81201171875,304.1855163574219,0.8758715391159058,0.5691102147102356,0.4016284346580505,293.3109130859375,297.1499938964844,293.1499938964844,0.7324079871177673,-11619.384765625,304.1716613769531,0.9721794724464417,0.7641593217849731,0.7266526222229004,293.216064453125,297.1499938964844,293.1499938964844,0.0475830174982547,-6768.78662109375,304.1594543457031,0.4585030972957611,0.0866258889436721,0.4237011075019836,290.9359436035156,291.1499938964844,256.0531311035156,255.26528930664065,279.1806030273437,293.3327331542969,290.9418640136719,1.0,0.5354832410812378,0.5345699191093445,0.5345699191093445,1.0,1.0,-2.4071357250213623,0.913931667804718,1.493204116821289,0.3731672465801239,0.0,0.0,1.0,211.0892944335937,214.0,144.95932006835938,-28720.412109375,1658.4276123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.356201171875,310.60894775390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6845059394836426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946865469217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3616638183594,297.1499938964844,293.1499938964844,0.2011318057775497,-4003.62353515625,304.18182373046875,0.6904575824737549,0.2702060043811798,0.2501891255378723,293.3978271484375,297.1499938964844,293.1499938964844,0.1450464278459549,-3249.02587890625,304.1837158203125,0.6320281028747559,0.2057248800992965,0.203004702925682,293.2455749511719,297.1499938964844,293.1499938964844,0.5055273771286011,-6428.81201171875,304.1855163574219,0.8758715391159058,0.5691102147102356,0.4016284346580505,293.3109130859375,297.1499938964844,293.1499938964844,0.7324079871177673,-11619.384765625,304.1716613769531,0.9721794724464417,0.7641593217849731,0.7266526222229004,293.216064453125,297.1499938964844,293.1499938964844,0.0475830174982547,-6768.78662109375,304.1594543457031,0.4585030972957611,0.0866258889436721,0.4237011075019836,290.9359436035156,291.1499938964844,256.0531311035156,255.26528930664065,279.1806030273437,293.3327331542969,290.9418640136719,1.0,0.5354832410812378,0.5345699191093445,0.5345699191093445,1.0,1.0,-2.4071357250213623,0.913931667804718,1.493204116821289,0.3731672465801239,0.0,0.0,1.0,211.0892944335937,214.0,144.95932006835938,-28720.412109375,1658.4276123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.356201171875,310.60894775390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6845059394836426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946865469217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3587951660156,297.1499938964844,293.1499938964844,0.1948439180850982,-3901.988037109375,304.1816711425781,0.683093786239624,0.2654249370098114,0.2460291236639022,293.397705078125,297.1499938964844,293.1499938964844,0.1384497582912445,-3128.406982421875,304.1834716796875,0.6237271428108215,0.1994652599096298,0.1972263902425766,293.24713134765625,297.1499938964844,293.1499938964844,0.4971823394298553,-6344.51708984375,304.18756103515625,0.870642364025116,0.566377580165863,0.3998564779758453,293.3140869140625,297.1499938964844,293.1499938964844,0.7201445698738098,-11458.79296875,304.1847229003906,0.9660577178001404,0.7594365477561951,0.7223286628723145,293.2154235839844,297.1499938964844,293.1499938964844,0.045707631856203,-6607.9755859375,304.159423828125,0.4511202573776245,0.085078127682209,0.4173555970191955,291.0536804199219,291.1499938964844,256.15631103515625,255.35826110839844,279.1801147460937,293.3329772949219,291.05963134765625,1.0,0.5350035429000854,0.5375571846961975,0.5375571846961975,1.0,1.0,-2.380248069763184,0.90627259016037,1.473975419998169,0.3714361190795898,0.0,0.0,1.0,214.9215850830078,217.0,158.4990997314453,-28696.94140625,1637.9566650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5671081542969,310.8229064941406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6829000115394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006930567324161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.3587951660156,297.1499938964844,293.1499938964844,0.1948439180850982,-3901.988037109375,304.1816711425781,0.683093786239624,0.2654249370098114,0.2460291236639022,293.397705078125,297.1499938964844,293.1499938964844,0.1384497582912445,-3128.406982421875,304.1834716796875,0.6237271428108215,0.1994652599096298,0.1972263902425766,293.24713134765625,297.1499938964844,293.1499938964844,0.4971823394298553,-6344.51708984375,304.18756103515625,0.870642364025116,0.566377580165863,0.3998564779758453,293.3140869140625,297.1499938964844,293.1499938964844,0.7201445698738098,-11458.79296875,304.1847229003906,0.9660577178001404,0.7594365477561951,0.7223286628723145,293.2154235839844,297.1499938964844,293.1499938964844,0.045707631856203,-6607.9755859375,304.159423828125,0.4511202573776245,0.085078127682209,0.4173555970191955,291.0536804199219,291.1499938964844,256.15631103515625,255.35826110839844,279.1801147460937,293.3329772949219,291.05963134765625,1.0,0.5350035429000854,0.5375571846961975,0.5375571846961975,1.0,1.0,-2.380248069763184,0.90627259016037,1.473975419998169,0.3714361190795898,0.0,0.0,1.0,214.9215850830078,217.0,158.4990997314453,-28696.94140625,1637.9566650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5671081542969,310.8229064941406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6829000115394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006930567324161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.3570861816406,297.1499938964844,293.1499938964844,0.1918230950832367,-3852.924560546875,304.1814270019531,0.6796904802322388,0.2631131708621979,0.2440168857574463,293.3973083496094,297.1499938964844,293.1499938964844,0.1352740079164505,-3069.919677734375,304.18316650390625,0.6197218894958496,0.1964062750339508,0.194401130080223,293.2476501464844,297.1499938964844,293.1499938964844,0.4930848479270935,-6303.14990234375,304.18817138671875,0.8683078289031982,0.5650449395179749,0.3989896774291992,293.31494140625,297.1499938964844,293.1499938964844,0.7140409350395203,-11380.1103515625,304.1894836425781,0.9632272124290466,0.7571871876716614,0.7202848792076111,293.2148132324219,297.1499938964844,293.1499938964844,0.0448389835655689,-6533.54296875,304.1593017578125,0.4479090273380279,0.0843726024031639,0.4144901633262634,291.111572265625,291.1499938964844,256.2078857421875,255.40451049804688,279.17987060546875,293.3326721191406,291.117431640625,1.0,0.5347067713737488,0.5390323400497437,0.5390323400497437,1.0,1.0,-2.367497205734253,0.9026731848716736,1.464824080467224,0.3706443011760711,0.0,0.0,1.0,216.6116638183593,217.0,159.68638610839844,-28682.08203125,1627.81884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6641845703125,310.9219055175781,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6866737604141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006968865636736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.35528564453125,297.1499938964844,293.1499938964844,0.1888222992420196,-3803.955078125,304.18115234375,0.6764150261878967,0.2608442008495331,0.2420415729284286,293.3967590332031,297.1499938964844,293.1499938964844,0.1321337670087814,-3011.7421875,304.1828308105469,0.6156954765319824,0.1933840364217758,0.1916093677282333,293.248046875,297.1499938964844,293.1499938964844,0.48890420794487,-6260.80810546875,304.1888427734375,0.8660924434661865,0.5637283325195312,0.3981326222419739,293.3155212402344,297.1499938964844,293.1499938964844,0.7077727317810059,-11299.6865234375,304.1936950683594,0.9604829549789428,0.7549851536750793,0.7182890176773071,293.21405029296875,297.1499938964844,293.1499938964844,0.0439873784780502,-6460.43408203125,304.1591491699219,0.444917231798172,0.0836985632777214,0.4117675125598907,291.1718139648437,291.1499938964844,256.2594299316406,255.4506072998047,279.1796875,293.3321533203125,291.1783447265625,1.0,0.5343963503837585,0.5405008792877197,0.5405008792877197,1.0,1.0,-2.355072259902954,0.899177610874176,1.4558945894241333,0.3698814511299133,0.0,0.0,0.995384693145752,218.21505737304688,220.0,165.79261779785156,-28693.314453125,1617.821533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7919616699219,311.0479431152344,278.1499938964844,0.0,18000.0,319.07000732421875,32483.986328125,36000.0,0.0,0.0,0.6860799193382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316686153411863,1.831696391105652,-2.771950312308036e-05,0.0,0.0006962838815525,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.3514404296875,297.1499938964844,293.1499938964844,0.1829582005739212,-3707.701416015625,304.1805419921875,0.6701635122299194,0.2564216554164886,0.238191545009613,293.395263671875,297.1499938964844,293.1499938964844,0.126010775566101,-2897.394287109375,304.1820983886719,0.6073098182678223,0.1874344795942306,0.1861132085323333,293.2486267089844,297.1499938964844,293.1499938964844,0.4804960787296295,-6175.47216796875,304.1898803710937,0.861910879611969,0.5611283779144287,0.3964388370513916,293.3160705566406,297.1499938964844,293.1499938964844,0.695036768913269,-11137.408203125,304.20025634765625,0.9551488161087036,0.7506804466247559,0.71439528465271,293.2123413085937,297.1499938964844,293.1499938964844,0.0423452481627464,-6319.244140625,304.1588439941406,0.4394321143627167,0.0824223384261131,0.4066483974456787,291.29547119140625,291.1499938964844,256.3623962402344,255.54229736328125,279.1794128417969,293.3307800292969,291.3016662597656,1.0,0.5337733030319214,0.5434291958808899,0.5434291958808899,1.0,1.0,-2.330982208251953,0.8924221992492676,1.4385600090026855,0.368413507938385,0.0,0.0,0.9676332473754884,221.2640075683593,223.0,168.89639282226562,-28688.2734375,1598.3624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0267333984375,311.2761535644531,278.1499938964844,0.0,18000.0,319.07000732421875,33420.2578125,36000.0,0.0,0.0,0.6843640804290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828124403953552,1.8281522989273071,-2.7852473067468964e-05,0.0,0.0006945425411686,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637680,293.3514404296875,297.1499938964844,293.1499938964844,0.1829582005739212,-3707.701416015625,304.1805419921875,0.6701635122299194,0.2564216554164886,0.238191545009613,293.395263671875,297.1499938964844,293.1499938964844,0.126010775566101,-2897.394287109375,304.1820983886719,0.6073098182678223,0.1874344795942306,0.1861132085323333,293.2486267089844,297.1499938964844,293.1499938964844,0.4804960787296295,-6175.47216796875,304.1898803710937,0.861910879611969,0.5611283779144287,0.3964388370513916,293.3160705566406,297.1499938964844,293.1499938964844,0.695036768913269,-11137.408203125,304.20025634765625,0.9551488161087036,0.7506804466247559,0.71439528465271,293.2123413085937,297.1499938964844,293.1499938964844,0.0423452481627464,-6319.244140625,304.1588439941406,0.4394321143627167,0.0824223384261131,0.4066483974456787,291.29547119140625,291.1499938964844,256.3623962402344,255.54229736328125,279.1794128417969,293.3307800292969,291.3016662597656,1.0,0.5337733030319214,0.5434291958808899,0.5434291958808899,1.0,1.0,-2.330982208251953,0.8924221992492676,1.4385600090026855,0.368413507938385,0.0,0.0,0.9676332473754884,221.2640075683593,223.0,168.89639282226562,-28688.2734375,1598.3624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0267333984375,311.2761535644531,278.1499938964844,0.0,18000.0,319.07000732421875,33420.2578125,36000.0,0.0,0.0,0.6843640804290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828124403953552,1.8281522989273071,-2.7852473067468964e-05,0.0,0.0006945425411686,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637740,293.3473815917969,297.1499938964844,293.1499938964844,0.1774822473526001,-3617.33642578125,304.1794738769531,0.6642369031906128,0.2521423101425171,0.2344662994146347,293.3934020996094,297.1499938964844,293.1499938964844,0.1202289387583732,-2788.463134765625,304.1810302734375,0.5986700057983398,0.1815959513187408,0.1807191520929336,293.2488708496094,297.1499938964844,293.1499938964844,0.4726025760173797,-6095.45654296875,304.189697265625,0.8579674959182739,0.5585790276527405,0.394774317741394,293.31591796875,297.1499938964844,293.1499938964844,0.6828903555870056,-10984.142578125,304.20367431640625,0.9499396085739136,0.7464997172355652,0.7106128334999084,293.2104797363281,297.1499938964844,293.1499938964844,0.0408352427184581,-6189.53466796875,304.1584167480469,0.4344520568847656,0.0812179669737815,0.4018526375293731,291.4089050292969,291.1499938964844,256.4651794433594,255.6332550048828,279.1793212890625,293.3290100097656,291.41455078125,1.0,0.533185601234436,0.546356201171875,0.546356201171875,1.0,1.0,-2.307722806930542,0.8859193921089172,1.42180335521698,0.3669995665550232,0.0,0.0,0.925412654876709,224.19932556152344,226.0,159.2161102294922,-28648.30859375,1579.7430419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2340393066406,311.4730529785156,278.1499938964844,0.0,18000.0,319.54998779296875,35417.73046875,36000.0,0.0,0.0,0.6868411898612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820513606071472,1.8205417394638064,-2.8135573302279223e-05,0.0,0.0006970565300434,0.0,0.0,683.4871215820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637800,293.3473815917969,297.1499938964844,293.1499938964844,0.1774822473526001,-3617.33642578125,304.1794738769531,0.6642369031906128,0.2521423101425171,0.2344662994146347,293.3934020996094,297.1499938964844,293.1499938964844,0.1202289387583732,-2788.463134765625,304.1810302734375,0.5986700057983398,0.1815959513187408,0.1807191520929336,293.2488708496094,297.1499938964844,293.1499938964844,0.4726025760173797,-6095.45654296875,304.189697265625,0.8579674959182739,0.5585790276527405,0.394774317741394,293.31591796875,297.1499938964844,293.1499938964844,0.6828903555870056,-10984.142578125,304.20367431640625,0.9499396085739136,0.7464997172355652,0.7106128334999084,293.2104797363281,297.1499938964844,293.1499938964844,0.0408352427184581,-6189.53466796875,304.1584167480469,0.4344520568847656,0.0812179669737815,0.4018526375293731,291.4089050292969,291.1499938964844,256.4651794433594,255.6332550048828,279.1793212890625,293.3290100097656,291.41455078125,1.0,0.533185601234436,0.546356201171875,0.546356201171875,1.0,1.0,-2.307722806930542,0.8859193921089172,1.42180335521698,0.3669995665550232,0.0,0.0,0.925412654876709,224.19932556152344,226.0,159.2161102294922,-28648.30859375,1579.7430419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2340393066406,311.4730529785156,278.1499938964844,0.0,18000.0,319.54998779296875,35417.73046875,36000.0,0.0,0.0,0.6868411898612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820513606071472,1.8205417394638064,-2.8135573302279223e-05,0.0,0.0006970565300434,0.0,0.0,683.4871215820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637860,293.3431396484375,297.1499938964844,293.1499938964844,0.1727192103862762,-3538.769775390625,304.1775207519531,0.6585937738418579,0.2479991018772125,0.2308600395917892,293.39129638671875,297.1499938964844,293.1499938964844,0.1149908602237701,-2689.31640625,304.17938232421875,0.5898489952087402,0.1758590340614318,0.1754184812307357,293.248779296875,297.1499938964844,293.1499938964844,0.4661496877670288,-6030.904296875,304.1870422363281,0.8542069792747498,0.5560888051986694,0.3931447267532348,293.315185546875,297.1499938964844,293.1499938964844,0.672678530216217,-10857.80859375,304.2025451660156,0.9448210597038268,0.7424451112747192,0.7069392800331116,293.2085876464844,297.1499938964844,293.1499938964844,0.0395568907260894,-6080.7138671875,304.15771484375,0.429874449968338,0.0800705403089523,0.3973100483417511,291.49078369140625,291.1499938964844,256.5676574707031,255.72344970703125,279.1793212890625,293.3269348144531,291.4925842285156,1.0,0.532657265663147,0.5492880940437317,0.5492880940437317,1.0,1.0,-2.285195827484131,0.8796389102935791,1.4055569171905518,0.3656302094459533,0.0,0.0,0.8735572695732117,227.0799255371093,229.0,110.4267349243164,-28444.669921875,1562.04296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5167541503906,311.64715576171875,278.1499938964844,0.0,18000.0,319.54998779296875,36901.0390625,36000.0,0.0,0.0,0.6847311854362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561644315719604,1.7561914920806885,-2.707339990593028e-05,0.0,0.0006949151284061,0.0,0.0,627.7357177734375,0.0,0.0,0.0,0.9691681265830994,4.0,0.0,1.0
637920,293.3431396484375,297.1499938964844,293.1499938964844,0.1727192103862762,-3538.769775390625,304.1775207519531,0.6585937738418579,0.2479991018772125,0.2308600395917892,293.39129638671875,297.1499938964844,293.1499938964844,0.1149908602237701,-2689.31640625,304.17938232421875,0.5898489952087402,0.1758590340614318,0.1754184812307357,293.248779296875,297.1499938964844,293.1499938964844,0.4661496877670288,-6030.904296875,304.1870422363281,0.8542069792747498,0.5560888051986694,0.3931447267532348,293.315185546875,297.1499938964844,293.1499938964844,0.672678530216217,-10857.80859375,304.2025451660156,0.9448210597038268,0.7424451112747192,0.7069392800331116,293.2085876464844,297.1499938964844,293.1499938964844,0.0395568907260894,-6080.7138671875,304.15771484375,0.429874449968338,0.0800705403089523,0.3973100483417511,291.49078369140625,291.1499938964844,256.5676574707031,255.72344970703125,279.1793212890625,293.3269348144531,291.4925842285156,1.0,0.532657265663147,0.5492880940437317,0.5492880940437317,1.0,1.0,-2.285195827484131,0.8796389102935791,1.4055569171905518,0.3656302094459533,0.0,0.0,0.8735572695732117,227.0799255371093,229.0,110.4267349243164,-28444.669921875,1562.04296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5167541503906,311.64715576171875,278.1499938964844,0.0,18000.0,319.54998779296875,36901.0390625,36000.0,0.0,0.0,0.6847311854362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561644315719604,1.7561914920806885,-2.707339990593028e-05,0.0,0.0006949151284061,0.0,0.0,627.7357177734375,0.0,0.0,0.0,0.9691681265830994,4.0,0.0,1.0
637980,293.3387756347656,297.1499938964844,293.1499938964844,0.1692502945661544,-3482.521728515625,304.17413330078125,0.6532278656959534,0.243996113538742,0.2273759841918945,293.3889465332031,297.1499938964844,293.1499938964844,0.1106460690498352,-2607.503662109375,304.17681884765625,0.5808756947517395,0.1702223122119903,0.1702093482017517,293.2481994628906,297.1499938964844,293.1499938964844,0.4628547132015228,-6000.3447265625,304.1801452636719,0.8506282567977905,0.5537052750587463,0.3915798962116241,293.3135681152344,297.1499938964844,293.1499938964844,0.6668788194656372,-10791.2529296875,304.1946105957031,0.939828872680664,0.7385842204093933,0.7034300565719604,293.2066650390625,297.1499938964844,293.1499938964844,0.0386994183063507,-6010.751953125,304.15655517578125,0.4256501793861389,0.0789745599031448,0.3929895758628845,291.4989318847656,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.32440185546875,291.4980163574219,1.0,0.5322051048278809,0.5522206425666809,0.5522206425666809,1.0,1.0,-2.263468027114868,0.8736088275909424,1.3898591995239258,0.3643178641796112,0.0,0.0,0.825946033000946,229.9248046875,232.0,31.50936508178711,-28079.037109375,1545.394287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8713073730469,311.792236328125,278.1499938964844,0.0,18000.0,319.54998779296875,37285.2734375,36000.0,0.0,0.0,0.6806334257125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6442872285842896,1.6443121433258057,-2.485012009856291e-05,0.0,0.0006907564238645,0.0,0.0,531.883056640625,0.0,0.0,0.0,0.916616678237915,4.0,0.0,1.0
638040,293.3387756347656,297.1499938964844,293.1499938964844,0.1692502945661544,-3482.521728515625,304.17413330078125,0.6532278656959534,0.243996113538742,0.2273759841918945,293.3889465332031,297.1499938964844,293.1499938964844,0.1106460690498352,-2607.503662109375,304.17681884765625,0.5808756947517395,0.1702223122119903,0.1702093482017517,293.2481994628906,297.1499938964844,293.1499938964844,0.4628547132015228,-6000.3447265625,304.1801452636719,0.8506282567977905,0.5537052750587463,0.3915798962116241,293.3135681152344,297.1499938964844,293.1499938964844,0.6668788194656372,-10791.2529296875,304.1946105957031,0.939828872680664,0.7385842204093933,0.7034300565719604,293.2066650390625,297.1499938964844,293.1499938964844,0.0386994183063507,-6010.751953125,304.15655517578125,0.4256501793861389,0.0789745599031448,0.3929895758628845,291.4989318847656,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.32440185546875,291.4980163574219,1.0,0.5322051048278809,0.5522206425666809,0.5522206425666809,1.0,1.0,-2.263468027114868,0.8736088275909424,1.3898591995239258,0.3643178641796112,0.0,0.0,0.825946033000946,229.9248046875,232.0,31.50936508178711,-28079.037109375,1545.394287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8713073730469,311.792236328125,278.1499938964844,0.0,18000.0,319.54998779296875,37285.2734375,36000.0,0.0,0.0,0.6806334257125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6442872285842896,1.6443121433258057,-2.485012009856291e-05,0.0,0.0006907564238645,0.0,0.0,531.883056640625,0.0,0.0,0.0,0.916616678237915,4.0,0.0,1.0
638100,293.3365173339844,297.1499938964844,293.1499938964844,0.1678040474653244,-3459.30419921875,304.17236328125,0.650642991065979,0.2420441210269928,0.2256786078214645,293.3876953125,297.1499938964844,293.1499938964844,0.108668066561222,-2570.28271484375,304.175537109375,0.5763424634933472,0.1674403101205825,0.1676385849714279,293.2477722167969,297.1499938964844,293.1499938964844,0.4619287848472595,-5992.59228515625,304.1763610839844,0.8489002585411072,0.5525469779968262,0.3908228278160095,293.31256103515625,297.1499938964844,293.1499938964844,0.6650151014328003,-10771.421875,304.1898803710937,0.937382161617279,0.73671555519104,0.7017382383346558,293.2057189941406,297.1499938964844,293.1499938964844,0.0383639261126518,-5984.31005859375,304.1559753417969,0.4236581921577453,0.0784449279308319,0.3909097909927368,291.48736572265625,291.1499938964844,256.720703125,255.85720825195312,279.1793212890625,293.3230285644531,291.485595703125,1.0,0.5320104956626892,0.5536878108978271,0.5536878108978271,1.0,1.0,-2.252901077270508,0.8706881999969482,1.3822128772735596,0.3636851012706756,0.0,0.0,0.8045740127563477,231.34039306640625,232.0,0.0045821331441402,-27879.79296875,1537.476806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0756530761719,311.8712463378906,278.1499938964844,0.0,18000.0,319.07000732421875,37334.18359375,36000.0,0.0,0.0,0.6729437112808228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583871364593506,1.5838950872421265,-2.367685010540299e-05,0.0,0.0006829523481428,0.0,0.0,484.2732543945313,0.0,0.0,0.0,0.8885375261306763,4.0,0.0,1.0
638160,293.33428955078125,297.1499938964844,293.1499938964844,0.1665382981300354,-3439.185791015625,304.17059326171875,0.6481178402900696,0.2401230186223983,0.2240090519189834,293.38641357421875,297.1499938964844,293.1499938964844,0.1068086251616478,-2535.3359375,304.1742858886719,0.5717833042144775,0.1646816283464431,0.1650896370410919,293.2472839355469,297.1499938964844,293.1499938964844,0.4614654779434204,-5989.66650390625,304.1723937988281,0.8472051024436951,0.5514044165611267,0.3900777995586395,293.3114318847656,297.1499938964844,293.1499938964844,0.6638195514678955,-10760.2236328125,304.1847839355469,0.9349622130393982,0.7348777055740356,0.7000777721405029,293.20477294921875,297.1499938964844,293.1499938964844,0.0380874760448932,-5963.31103515625,304.1553955078125,0.4217384755611419,0.0779266059398651,0.3888811469078064,291.46600341796875,291.1499938964844,256.7715148925781,255.9013519287109,279.1793518066406,293.3216247558594,291.4628601074219,1.0,0.5318365097045898,0.5551568865776062,0.5551568865776062,1.0,1.0,-2.2425074577331543,0.8678218126296997,1.374685525894165,0.3630648553371429,0.0,0.0,0.7855706214904785,232.7556610107422,220.0,-31.51446533203125,-27652.203125,1529.810791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2568359375,311.9237976074219,278.1499938964844,0.0,18000.0,319.07000732421875,37313.0234375,36000.0,0.0,0.0,0.6689395308494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524298071861267,1.5243206024169922,-2.25476596824592e-05,0.0,0.0006788885802961,0.0,0.0,440.2028503417969,0.0,0.0,0.0,0.8611210584640503,4.0,0.0,1.0
638220,293.3294677734375,297.1499938964844,293.1499938964844,0.1640811711549759,-3400.05908203125,304.1678771972656,0.6462352275848389,0.2364273071289062,0.2205528318881988,293.3835144042969,297.1499938964844,293.1499938964844,0.103085458278656,-2465.000732421875,304.17242431640625,0.5658292770385742,0.1592779010534286,0.1598410159349441,293.2460021972656,297.1499938964844,293.1499938964844,0.460957258939743,-5987.52734375,304.1658630371094,0.8478895425796509,0.5491973757743835,0.3884561955928802,293.308837890625,297.1499938964844,293.1499938964844,0.6621708869934082,-10745.919921875,304.1760559082031,0.9355866312980652,0.7313103675842285,0.6966130137443542,293.20263671875,297.1499938964844,293.1499938964844,0.0374256521463394,-5912.89794921875,304.1547241210937,0.420534074306488,0.0769675150513649,0.3839486837387085,291.410888671875,291.1499938964844,256.8727111816406,255.9889678955078,279.179931640625,293.3184814453125,291.407958984375,1.0,0.5269979238510132,0.5581772923469543,0.5581772923469543,1.0,1.0,-2.2200188636779785,0.8613533973693848,1.3586654663085938,0.3614793121814728,0.0,0.0,0.7545304298400879,229.44528198242188,208.0,-62.34453201293945,-27227.54296875,1489.2369384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64019775390625,312.0574645996094,278.1499938964844,0.0,18000.0,319.07000732421875,37111.3984375,36000.0,0.0,0.0,0.6595970988273621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191676378250122,1.4191882610321045,-2.062294515781105e-05,0.0,0.0006694071926176,0.0,0.0,369.1284484863281,0.0,0.0,0.0,0.8132497668266296,4.0,0.0,1.0
638280,293.3294677734375,297.1499938964844,293.1499938964844,0.1640811711549759,-3400.05908203125,304.1678771972656,0.6462352275848389,0.2364273071289062,0.2205528318881988,293.3835144042969,297.1499938964844,293.1499938964844,0.103085458278656,-2465.000732421875,304.17242431640625,0.5658292770385742,0.1592779010534286,0.1598410159349441,293.2460021972656,297.1499938964844,293.1499938964844,0.460957258939743,-5987.52734375,304.1658630371094,0.8478895425796509,0.5491973757743835,0.3884561955928802,293.308837890625,297.1499938964844,293.1499938964844,0.6621708869934082,-10745.919921875,304.1760559082031,0.9355866312980652,0.7313103675842285,0.6966130137443542,293.20263671875,297.1499938964844,293.1499938964844,0.0374256521463394,-5912.89794921875,304.1547241210937,0.420534074306488,0.0769675150513649,0.3839486837387085,291.410888671875,291.1499938964844,256.8727111816406,255.9889678955078,279.179931640625,293.3184814453125,291.407958984375,1.0,0.5269979238510132,0.5581772923469543,0.5581772923469543,1.0,1.0,-2.2200188636779785,0.8613533973693848,1.3586654663085938,0.3614793121814728,0.0,0.0,0.7545304298400879,229.44528198242188,208.0,-62.34453201293945,-27227.54296875,1489.2369384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64019775390625,312.0574645996094,278.1499938964844,0.0,18000.0,319.07000732421875,37111.3984375,36000.0,0.0,0.0,0.6595970988273621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191676378250122,1.4191882610321045,-2.062294515781105e-05,0.0,0.0006694071926176,0.0,0.0,369.1284484863281,0.0,0.0,0.0,0.8132497668266296,4.0,0.0,1.0
638340,293.32421875,297.1499938964844,293.1499938964844,0.1615829467773437,-3359.791748046875,304.1661071777344,0.6464594006538391,0.2329445779323578,0.2171459645032882,293.3800964355469,297.1499938964844,293.1499938964844,0.0993224754929542,-2393.109375,304.1712341308594,0.5619586110115051,0.1540513634681701,0.1546064913272857,293.24444580078125,297.1499938964844,293.1499938964844,0.4602763056755066,-5982.578125,304.1617736816406,0.8512596487998962,0.5470768809318542,0.3867894411087036,293.3060913085937,297.1499938964844,293.1499938964844,0.6603991389274597,-10727.6767578125,304.1703796386719,0.9397647976875304,0.7278442978858948,0.6931057572364807,293.2001647949219,297.1499938964844,293.1499938964844,0.0367004722356796,-5856.7197265625,304.15435791015625,0.4211888313293457,0.076136901974678,0.3788707554340362,291.3622741699219,291.1499938964844,256.9733581542969,256.0756530761719,279.180419921875,293.31500244140625,291.3596496582031,1.0,0.5198974609375,0.5612456798553467,0.5612456798553467,1.0,1.0,-2.1973252296447754,0.8547523021697998,1.3425729274749756,0.3597679138183594,0.0,0.0,0.7295482158660889,222.341537475586,196.0,-65.2293701171875,-26843.541015625,1434.85791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0184020996094,312.2032775878906,278.1499938964844,0.0,18000.0,318.5899963378906,36909.58984375,36000.0,0.0,0.0,0.6439681649208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316798210144043,1.331699013710022,-1.911586696223821e-05,0.0,0.0006535457796417,0.0,0.0,316.53778076171875,0.0,0.0,0.0,0.7739841341972351,4.0,0.0,1.0
638400,293.32421875,297.1499938964844,293.1499938964844,0.1615829467773437,-3359.791748046875,304.1661071777344,0.6464594006538391,0.2329445779323578,0.2171459645032882,293.3800964355469,297.1499938964844,293.1499938964844,0.0993224754929542,-2393.109375,304.1712341308594,0.5619586110115051,0.1540513634681701,0.1546064913272857,293.24444580078125,297.1499938964844,293.1499938964844,0.4602763056755066,-5982.578125,304.1617736816406,0.8512596487998962,0.5470768809318542,0.3867894411087036,293.3060913085937,297.1499938964844,293.1499938964844,0.6603991389274597,-10727.6767578125,304.1703796386719,0.9397647976875304,0.7278442978858948,0.6931057572364807,293.2001647949219,297.1499938964844,293.1499938964844,0.0367004722356796,-5856.7197265625,304.15435791015625,0.4211888313293457,0.076136901974678,0.3788707554340362,291.3622741699219,291.1499938964844,256.9733581542969,256.0756530761719,279.180419921875,293.31500244140625,291.3596496582031,1.0,0.5198974609375,0.5612456798553467,0.5612456798553467,1.0,1.0,-2.1973252296447754,0.8547523021697998,1.3425729274749756,0.3597679138183594,0.0,0.0,0.7295482158660889,222.341537475586,196.0,-65.2293701171875,-26843.541015625,1434.85791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0184020996094,312.2032775878906,278.1499938964844,0.0,18000.0,318.5899963378906,36909.58984375,36000.0,0.0,0.0,0.6439681649208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316798210144043,1.331699013710022,-1.911586696223821e-05,0.0,0.0006535457796417,0.0,0.0,316.53778076171875,0.0,0.0,0.0,0.7739841341972351,4.0,0.0,1.0
638460,293.3187255859375,297.1499938964844,293.1499938964844,0.1591977477073669,-3321.20947265625,304.1647033691406,0.6480415463447571,0.2296469509601593,0.2138333618640899,293.3763122558594,297.1499938964844,293.1499938964844,0.09563909471035,-2322.227294921875,304.1702880859375,0.5593845248222351,0.1489899754524231,0.1494497656822204,293.2427978515625,297.1499938964844,293.1499938964844,0.4597398042678833,-5978.65869140625,304.15875244140625,0.8563827872276306,0.5450210571289062,0.3851093351840973,293.30328369140625,297.1499938964844,293.1499938964844,0.6588972806930542,-10711.7412109375,304.1661071777344,0.94610196352005,0.7244556546211243,0.6895910501480103,293.1974182128906,297.1499938964844,293.1499938964844,0.0360058322548866,-5803.04150390625,304.154052734375,0.4231318831443786,0.0754185616970062,0.3739332556724548,291.3118896484375,291.1499938964844,257.0733337402344,256.16131591796875,279.1808166503906,293.3113708496094,291.30914306640625,1.0,0.5114495158195496,0.5643463134765625,0.5643463134765625,1.0,1.0,-2.174982070922852,0.8482403755187988,1.3267416954040527,0.3580493927001953,0.0,0.0,0.7112648487091064,213.19631958007807,184.0,-68.80696868896484,-26454.888671875,1374.26708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2810363769531,312.2775573730469,278.1499938964844,0.0,18000.0,318.5899963378906,36681.37890625,36000.0,0.0,0.0,0.6310814619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263180136680603,1.2631981372833252,-1.7984888472710736e-05,0.0,0.0006404675077646,0.0,0.0,279.1490173339844,0.0,0.0,0.0,0.7437519431114197,4.0,0.0,1.0
638520,293.3187255859375,297.1499938964844,293.1499938964844,0.1591977477073669,-3321.20947265625,304.1647033691406,0.6480415463447571,0.2296469509601593,0.2138333618640899,293.3763122558594,297.1499938964844,293.1499938964844,0.09563909471035,-2322.227294921875,304.1702880859375,0.5593845248222351,0.1489899754524231,0.1494497656822204,293.2427978515625,297.1499938964844,293.1499938964844,0.4597398042678833,-5978.65869140625,304.15875244140625,0.8563827872276306,0.5450210571289062,0.3851093351840973,293.30328369140625,297.1499938964844,293.1499938964844,0.6588972806930542,-10711.7412109375,304.1661071777344,0.94610196352005,0.7244556546211243,0.6895910501480103,293.1974182128906,297.1499938964844,293.1499938964844,0.0360058322548866,-5803.04150390625,304.154052734375,0.4231318831443786,0.0754185616970062,0.3739332556724548,291.3118896484375,291.1499938964844,257.0733337402344,256.16131591796875,279.1808166503906,293.3113708496094,291.30914306640625,1.0,0.5114495158195496,0.5643463134765625,0.5643463134765625,1.0,1.0,-2.174982070922852,0.8482403755187988,1.3267416954040527,0.3580493927001953,0.0,0.0,0.7112648487091064,213.19631958007807,184.0,-68.80696868896484,-26454.888671875,1374.26708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2810363769531,312.2775573730469,278.1499938964844,0.0,18000.0,318.5899963378906,36681.37890625,36000.0,0.0,0.0,0.6310814619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263180136680603,1.2631981372833252,-1.7984888472710736e-05,0.0,0.0006404675077646,0.0,0.0,279.1490173339844,0.0,0.0,0.0,0.7437519431114197,4.0,0.0,1.0
638580,293.3131103515625,297.1499938964844,293.1499938964844,0.1567633897066116,-3281.37890625,304.16387939453125,0.6506515145301819,0.2265104353427887,0.2106268256902694,293.3722839355469,297.1499938964844,293.1499938964844,0.0919390246272087,-2250.496337890625,304.1697082519531,0.5577232241630554,0.1440763920545578,0.1443907469511032,293.2410888671875,297.1499938964844,293.1499938964844,0.4588613510131836,-5970.53125,304.1573486328125,0.8628613948822021,0.5430154204368591,0.3834337890148163,293.300537109375,297.1499938964844,293.1499938964844,0.6569750308990479,-10688.8662109375,304.1640014648437,0.953863799571991,0.721130907535553,0.686095654964447,293.1946105957031,297.1499938964844,293.1499938964844,0.0352996699512004,-5747.5673828125,304.1539001464844,0.4261237382888794,0.0747918859124183,0.3692133724689483,291.2715759277344,291.1499938964844,257.1725769042969,256.2459716796875,279.1810913085937,293.3076477050781,291.2694396972656,1.0,0.5021915435791016,0.5674717426300049,0.5674717426300049,1.0,1.0,-2.1531741619110107,0.8418912291526794,1.3112828731536863,0.3563596904277801,0.0,0.0,0.697861909866333,202.9139862060547,172.0,-58.08900451660156,-26119.513671875,1311.1866455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47216796875,312.33056640625,278.1499938964844,0.0,18000.0,318.5899963378906,36494.328125,36000.0,0.0,0.0,0.6179981827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137876749038696,1.213804841041565,-1.719965621305164e-05,0.0,0.0006271895836107,0.0,0.0,254.1996307373047,0.0,0.0,0.0,0.7221337556838989,4.0,0.0,1.0
