time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638640,293.3131103515625,297.1499938964844,293.1499938964844,0.1567633897066116,-3281.37890625,304.16387939453125,0.6506515145301819,0.2265104353427887,0.2106268256902694,293.3722839355469,297.1499938964844,293.1499938964844,0.0919390246272087,-2250.496337890625,304.1697082519531,0.5577232241630554,0.1440763920545578,0.1443907469511032,293.2410888671875,297.1499938964844,293.1499938964844,0.4588613510131836,-5970.53125,304.1573486328125,0.8628613948822021,0.5430154204368591,0.3834337890148163,293.300537109375,297.1499938964844,293.1499938964844,0.6569750308990479,-10688.8662109375,304.1640014648437,0.953863799571991,0.721130907535553,0.686095654964447,293.1946105957031,297.1499938964844,293.1499938964844,0.0352996699512004,-5747.5673828125,304.1539001464844,0.4261237382888794,0.0747918859124183,0.3692133724689483,291.2715759277344,291.1499938964844,257.1725769042969,256.2459716796875,279.1810913085937,293.3076477050781,291.2694396972656,1.0,0.5021915435791016,0.5674717426300049,0.5674717426300049,1.0,1.0,-2.1531741619110107,0.8418912291526794,1.3112828731536863,0.3563596904277801,0.0,0.0,0.697861909866333,202.9139862060547,172.0,-58.08900451660156,-26119.513671875,1311.1866455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47216796875,312.33056640625,278.1499938964844,0.0,18000.0,318.5899963378906,36494.328125,36000.0,0.0,0.0,0.6179981827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137876749038696,1.213804841041565,-1.719965621305164e-05,0.0,0.0006271895836107,0.0,0.0,254.1996307373047,0.0,0.0,0.0,0.7221337556838989,4.0,0.0,1.0
638700,293.310302734375,297.1499938964844,293.1499938964844,0.1555388867855072,-3261.210693359375,304.16357421875,0.6522911787033081,0.2249958515167236,0.2090634256601333,293.37017822265625,297.1499938964844,293.1499938964844,0.0900887325406074,-2214.520751953125,304.16949462890625,0.5571672916412354,0.1416692733764648,0.1418993175029754,293.2402648925781,297.1499938964844,293.1499938964844,0.458312064409256,-5965.17138671875,304.1570129394531,0.866547703742981,0.5420264601707458,0.382598340511322,293.2991943359375,297.1499938964844,293.1499938964844,0.6558732986450195,-10675.2587890625,304.1634521484375,0.9581215381622314,0.7194865942001343,0.6843549609184265,293.19317626953125,297.1499938964844,293.1499938964844,0.0349473990499973,-5719.623046875,304.15380859375,0.4279829561710357,0.0745071768760681,0.3669396340847015,291.25457763671875,291.1499938964844,257.221923828125,256.2878723144531,279.1812438964844,293.3058166503906,291.2526550292969,1.0,0.4973556101322174,0.5690432190895081,0.5690432190895081,1.0,1.0,-2.142478704452514,0.8387809991836548,1.3036975860595703,0.3555276989936828,0.0,0.0,0.6926004886627197,197.5154571533203,172.0,-52.63439178466797,-25960.84765625,1279.3602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.536865234375,312.3423156738281,278.1499938964844,0.0,18000.0,318.1099853515625,36420.78125,36000.0,0.0,0.0,0.6067191362380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941862106323242,1.1942030191421509,-1.6896403394639492e-05,0.0,0.0006157427560538,0.0,0.0,244.7642517089844,0.0,0.0,0.0,0.7136393785476685,4.0,0.0,1.0
638760,293.3075256347656,297.1499938964844,293.1499938964844,0.154353991150856,-3241.69970703125,304.16326904296875,0.6541402339935303,0.2235113233327865,0.2075247466564178,293.3681030273437,297.1499938964844,293.1499938964844,0.0882622003555297,-2179.03759765625,304.16925048828125,0.5567702651023865,0.1392891258001327,0.1394313126802444,293.2394104003906,297.1499938964844,293.1499938964844,0.4578190445899963,-5960.4189453125,304.1566162109375,0.8705171346664429,0.5410467982292175,0.3817656338214874,293.2978820800781,297.1499938964844,293.1499938964844,0.6548539400100708,-10662.7451171875,304.1628723144531,0.9625669717788696,0.7178553938865662,0.6826208829879761,293.1917419433594,297.1499938964844,293.1499938964844,0.0346111096441745,-5693.048828125,304.1537475585937,0.4300815463066101,0.0742389485239982,0.3647218942642212,291.2366027832031,291.1499938964844,257.2710266113281,256.3295288085937,279.1813659667969,293.3039855957031,291.2341003417969,1.0,0.4924149215221405,0.5706205368041992,0.5706205368041992,1.0,1.0,-2.1319196224212646,0.835712730884552,1.296206831932068,0.354704201221466,0.0,0.0,0.6885966658592224,192.0045623779297,160.0,-53.50498962402344,-25783.380859375,1247.5576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.543212890625,312.312255859375,278.1499938964844,0.0,18000.0,318.1099853515625,36347.34765625,36000.0,0.0,0.0,0.599790096282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177878737449646,1.177895426750183,-1.664489900576882e-05,0.0,0.0006087106885388,0.0,0.0,237.081298828125,0.0,0.0,0.0,0.7066306471824646,4.0,0.0,1.0
638820,293.3021545410156,297.1499938964844,293.1499938964844,0.1520182788372039,-3203.094482421875,304.1627502441406,0.658446729183197,0.2206055521965026,0.2045046985149383,293.3641052246094,297.1499938964844,293.1499938964844,0.0846180319786071,-2108.317138671875,304.1689147949219,0.5563879013061523,0.1345770061016082,0.1345434337854385,293.2377624511719,297.1499938964844,293.1499938964844,0.456813633441925,-5950.578125,304.1561279296875,0.879301130771637,0.5391176342964172,0.3801144063472748,293.2952880859375,297.1499938964844,293.1499938964844,0.6528074741363525,-10637.29296875,304.1620178222656,0.9718740582466124,0.7146387696266174,0.6791854500770569,293.18896484375,297.1499938964844,293.1499938964844,0.0339618064463138,-5641.58837890625,304.153564453125,0.4350220561027527,0.0737460628151893,0.3604476451873779,291.2010498046875,291.1499938964844,257.3686218261719,256.4119873046875,279.1816101074219,293.3004455566406,291.19927978515625,1.0,0.4822784662246704,0.5737945437431335,0.5737945437431335,1.0,1.0,-2.111178636550904,0.8296900391578674,1.2814885377883911,0.3530786037445068,0.0,0.0,0.6843380928039551,180.75909423828125,148.0,-47.787410736083984,-25473.2109375,1184.39208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4862670898437,312.23028564453125,278.1499938964844,0.0,18000.0,318.1099853515625,36180.91796875,36000.0,0.0,0.0,0.5867119431495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583386659622192,1.1583549976348877,-1.6330051948898472e-05,0.0,0.0005954380030743,0.0,0.0,227.92153930664065,0.0,0.0,0.0,0.6982072591781616,4.0,0.0,1.0
638880,293.3021545410156,297.1499938964844,293.1499938964844,0.1520182788372039,-3203.094482421875,304.1627502441406,0.658446729183197,0.2206055521965026,0.2045046985149383,293.3641052246094,297.1499938964844,293.1499938964844,0.0846180319786071,-2108.317138671875,304.1689147949219,0.5563879013061523,0.1345770061016082,0.1345434337854385,293.2377624511719,297.1499938964844,293.1499938964844,0.456813633441925,-5950.578125,304.1561279296875,0.879301130771637,0.5391176342964172,0.3801144063472748,293.2952880859375,297.1499938964844,293.1499938964844,0.6528074741363525,-10637.29296875,304.1620178222656,0.9718740582466124,0.7146387696266174,0.6791854500770569,293.18896484375,297.1499938964844,293.1499938964844,0.0339618064463138,-5641.58837890625,304.153564453125,0.4350220561027527,0.0737460628151893,0.3604476451873779,291.2010498046875,291.1499938964844,257.3686218261719,256.4119873046875,279.1816101074219,293.3004455566406,291.19927978515625,1.0,0.4822784662246704,0.5737945437431335,0.5737945437431335,1.0,1.0,-2.111178636550904,0.8296900391578674,1.2814885377883911,0.3530786037445068,0.0,0.0,0.6843380928039551,180.75909423828125,148.0,-47.787410736083984,-25473.2109375,1184.39208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4862670898437,312.23028564453125,278.1499938964844,0.0,18000.0,318.1099853515625,36180.91796875,36000.0,0.0,0.0,0.5867119431495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583386659622192,1.1583549976348877,-1.6330051948898472e-05,0.0,0.0005954380030743,0.0,0.0,227.92153930664065,0.0,0.0,0.0,0.6982072591781616,4.0,0.0,1.0
638940,293.2973022460937,297.1499938964844,293.1499938964844,0.1495981216430664,-3162.7177734375,304.1625366210937,0.6635499596595764,0.217740312218666,0.2015247046947479,293.3605651855469,297.1499938964844,293.1499938964844,0.0808869823813438,-2036.0452880859373,304.1688537597656,0.5564508438110352,0.1298739165067672,0.1296714395284652,293.2362060546875,297.1499938964844,293.1499938964844,0.4554713070392608,-5936.95947265625,304.1563415527344,0.889218807220459,0.5372118949890137,0.3784768283367157,293.29278564453125,297.1499938964844,293.1499938964844,0.650312602519989,-10605.4453125,304.1622009277344,0.9815025925636292,0.7114617228507996,0.6757842898368835,293.186279296875,297.1499938964844,293.1499938964844,0.033307921141386,-5588.921875,304.1534729003906,0.4410226345062256,0.0733011588454246,0.3563682734966278,291.1748046875,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.2972106933594,291.1733703613281,1.0,0.4718595743179321,0.5770031809806824,0.5770031809806824,1.0,1.0,-2.090796709060669,0.8237643241882324,1.2670323848724363,0.3514595925807953,0.0,0.0,0.6828427910804749,169.34959411621094,136.0,-38.74143600463867,-25184.296875,1122.122314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.345458984375,312.1090393066406,278.1499938964844,0.0,18000.0,317.6300048828125,36074.71875,36000.0,0.0,0.0,0.5700748562812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496087312698364,1.1496248245239258,-1.618368514755275e-05,0.0,0.0005785534740425,0.0,0.0,223.8370513916016,0.0,0.0,0.0,0.6944419741630554,4.0,0.0,1.0
639000,293.2973022460937,297.1499938964844,293.1499938964844,0.1495981216430664,-3162.7177734375,304.1625366210937,0.6635499596595764,0.217740312218666,0.2015247046947479,293.3605651855469,297.1499938964844,293.1499938964844,0.0808869823813438,-2036.0452880859373,304.1688537597656,0.5564508438110352,0.1298739165067672,0.1296714395284652,293.2362060546875,297.1499938964844,293.1499938964844,0.4554713070392608,-5936.95947265625,304.1563415527344,0.889218807220459,0.5372118949890137,0.3784768283367157,293.29278564453125,297.1499938964844,293.1499938964844,0.650312602519989,-10605.4453125,304.1622009277344,0.9815025925636292,0.7114617228507996,0.6757842898368835,293.186279296875,297.1499938964844,293.1499938964844,0.033307921141386,-5588.921875,304.1534729003906,0.4410226345062256,0.0733011588454246,0.3563682734966278,291.1748046875,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.2972106933594,291.1733703613281,1.0,0.4718595743179321,0.5770031809806824,0.5770031809806824,1.0,1.0,-2.090796709060669,0.8237643241882324,1.2670323848724363,0.3514595925807953,0.0,0.0,0.6828427910804749,169.34959411621094,136.0,-38.74143600463867,-25184.296875,1122.122314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.345458984375,312.1090393066406,278.1499938964844,0.0,18000.0,317.6300048828125,36074.71875,36000.0,0.0,0.0,0.5700748562812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496087312698364,1.1496248245239258,-1.618368514755275e-05,0.0,0.0005785534740425,0.0,0.0,223.8370513916016,0.0,0.0,0.0,0.6944419741630554,4.0,0.0,1.0
639060,293.2929077148437,297.1499938964844,293.1499938964844,0.1472359001636505,-3123.238037109375,304.16229248046875,0.6695055961608887,0.2148985713720321,0.1985625773668289,293.3575744628906,297.1499938964844,293.1499938964844,0.0771203115582466,-1963.62744140625,304.1688537597656,0.5569109320640564,0.1251462250947952,0.1247764304280281,293.2347106933594,297.1499938964844,293.1499938964844,0.4542612135410309,-5924.8349609375,304.1562194824219,0.9003331065177917,0.5353304147720337,0.3768520951271057,293.2904052734375,297.1499938964844,293.1499938964844,0.6480110883712769,-10576.330078125,304.1619567871094,0.9912251830101012,0.7083285450935364,0.6724170446395874,293.18377685546875,297.1499938964844,293.1499938964844,0.0326991602778434,-5540.02587890625,304.1533203125,0.4482183158397674,0.0728946253657341,0.3524546921253204,291.1454467773437,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.29425048828125,291.1437683105469,1.0,0.4611908793449402,0.5802518725395203,0.5802518725395203,1.0,1.0,-2.070664405822754,0.8178924918174744,1.2527719736099243,0.349827766418457,0.0,0.0,0.6853258013725281,157.86679077148438,124.0,-40.48141860961914,-24875.37890625,1060.9361572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05865478515625,311.8954467773437,278.1499938964844,0.0,18000.0,317.6300048828125,35950.0625,36000.0,0.0,0.0,0.5586301684379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1518019437789917,1.1518181562423706,-1.618614624021575e-05,0.0,0.0005669386009685,0.0,0.0,224.50100708007807,0.0,0.0,0.0,0.6953933238983154,4.0,0.0,1.0
639120,293.2929077148437,297.1499938964844,293.1499938964844,0.1472359001636505,-3123.238037109375,304.16229248046875,0.6695055961608887,0.2148985713720321,0.1985625773668289,293.3575744628906,297.1499938964844,293.1499938964844,0.0771203115582466,-1963.62744140625,304.1688537597656,0.5569109320640564,0.1251462250947952,0.1247764304280281,293.2347106933594,297.1499938964844,293.1499938964844,0.4542612135410309,-5924.8349609375,304.1562194824219,0.9003331065177917,0.5353304147720337,0.3768520951271057,293.2904052734375,297.1499938964844,293.1499938964844,0.6480110883712769,-10576.330078125,304.1619567871094,0.9912251830101012,0.7083285450935364,0.6724170446395874,293.18377685546875,297.1499938964844,293.1499938964844,0.0326991602778434,-5540.02587890625,304.1533203125,0.4482183158397674,0.0728946253657341,0.3524546921253204,291.1454467773437,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.29425048828125,291.1437683105469,1.0,0.4611908793449402,0.5802518725395203,0.5802518725395203,1.0,1.0,-2.070664405822754,0.8178924918174744,1.2527719736099243,0.349827766418457,0.0,0.0,0.6853258013725281,157.86679077148438,124.0,-40.48141860961914,-24875.37890625,1060.9361572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05865478515625,311.8954467773437,278.1499938964844,0.0,18000.0,317.6300048828125,35950.0625,36000.0,0.0,0.0,0.5586301684379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1518019437789917,1.1518181562423706,-1.618614624021575e-05,0.0,0.0005669386009685,0.0,0.0,224.50100708007807,0.0,0.0,0.0,0.6953933238983154,4.0,0.0,1.0
639180,293.2886962890625,297.1499938964844,293.1499938964844,0.1448197811841964,-3082.52783203125,304.1622314453125,0.6761695742607117,0.2121291011571884,0.1956576257944107,293.35479736328125,297.1499938964844,293.1499938964844,0.0732567980885505,-1889.9066162109373,304.16900634765625,0.5575945377349854,0.1204466968774795,0.1198958382010459,293.2332458496094,297.1499938964844,293.1499938964844,0.4527668058872223,-5909.52587890625,304.1566467285156,0.9128717184066772,0.5334827899932861,0.3752559423446655,293.28759765625,297.1499938964844,293.1499938964844,0.6432459950447083,-10511.8173828125,304.1664428710937,0.9990000128746032,0.7053355574607849,0.6669647693634033,293.18133544921875,297.1499938964844,293.1499938964844,0.032095480710268,-5490.75390625,304.1532287597656,0.4565025269985199,0.0725298374891281,0.3487562835216522,291.1239013671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1835632324219,293.2913513183594,291.1229858398437,1.0,0.4502052366733551,0.583636462688446,0.583636462688446,1.0,1.0,-2.048466920852661,0.8110889792442322,1.2373780012130735,0.3478371500968933,0.0,0.0,0.6903619766235352,146.62142944335938,112.0,-30.179506301879883,-24587.24609375,999.6311645507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7148132324219,311.6683959960937,278.1499938964844,0.0,18000.0,317.6300048828125,35856.4453125,36000.0,0.0,0.0,0.5490329265594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164952516555786,1.1649688482284546,-1.6349982615793124e-05,0.0,0.0005571985966525,0.0,0.0,230.0836639404297,0.0,0.0,0.0,0.7009532451629639,4.0,0.0,1.0
639240,293.2886962890625,297.1499938964844,293.1499938964844,0.1448197811841964,-3082.52783203125,304.1622314453125,0.6761695742607117,0.2121291011571884,0.1956576257944107,293.35479736328125,297.1499938964844,293.1499938964844,0.0732567980885505,-1889.9066162109373,304.16900634765625,0.5575945377349854,0.1204466968774795,0.1198958382010459,293.2332458496094,297.1499938964844,293.1499938964844,0.4527668058872223,-5909.52587890625,304.1566467285156,0.9128717184066772,0.5334827899932861,0.3752559423446655,293.28759765625,297.1499938964844,293.1499938964844,0.6432459950447083,-10511.8173828125,304.1664428710937,0.9990000128746032,0.7053355574607849,0.6669647693634033,293.18133544921875,297.1499938964844,293.1499938964844,0.032095480710268,-5490.75390625,304.1532287597656,0.4565025269985199,0.0725298374891281,0.3487562835216522,291.1239013671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1835632324219,293.2913513183594,291.1229858398437,1.0,0.4502052366733551,0.583636462688446,0.583636462688446,1.0,1.0,-2.048466920852661,0.8110889792442322,1.2373780012130735,0.3478371500968933,0.0,0.0,0.6903619766235352,146.62142944335938,112.0,-30.179506301879883,-24587.24609375,999.6311645507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7148132324219,311.6683959960937,278.1499938964844,0.0,18000.0,317.6300048828125,35856.4453125,36000.0,0.0,0.0,0.5490329265594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164952516555786,1.1649688482284546,-1.6349982615793124e-05,0.0,0.0005571985966525,0.0,0.0,230.0836639404297,0.0,0.0,0.0,0.7009532451629639,4.0,0.0,1.0
639300,293.2864990234375,297.1499938964844,293.1499938964844,0.1435331106185913,-3060.529541015625,304.162353515625,0.678794801235199,0.2108047008514404,0.1942970603704452,293.353271484375,297.1499938964844,293.1499938964844,0.0712895989418029,-1852.502685546875,304.16912841796875,0.5571569204330444,0.1181553676724433,0.1175445169210434,293.232421875,297.1499938964844,293.1499938964844,0.4515886604785919,-5897.0751953125,304.1575927734375,0.9184288382530212,0.5325866341590881,0.3745102882385254,293.2807312011719,297.1499938964844,293.1499938964844,0.6313620209693909,-10346.931640625,304.1850891113281,0.9990000128746032,0.7049358487129211,0.6557062864303589,293.1800231933594,297.1499938964844,293.1499938964844,0.0318098813295364,-5466.50732421875,304.1531677246094,0.460120290517807,0.07239431142807,0.3472851514816284,291.12554931640625,291.1499938964844,257.7021484375,256.6913146972656,279.18634033203125,293.28790283203125,291.12646484375,1.0,0.444222092628479,0.5856660604476929,0.5856660604476929,1.0,1.0,-2.027782440185547,0.803674042224884,1.2241084575653076,0.3449000418186188,0.0,0.0,0.6919185519218445,141.88973999023438,112.0,-9.00489330291748,-24378.380859375,963.4810791015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5379638671875,311.56591796875,278.1499938964844,0.0,18000.0,317.1499938964844,35859.51171875,36000.0,0.0,0.0,0.540012001991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723203659057615,1.1723368167877195,-1.6455249351565726e-05,0.0,0.0005480435211211,0.0,0.0,233.390869140625,0.0,0.0,0.0,0.7040086388587952,4.0,0.0,1.0
639360,293.2843933105469,297.1499938964844,293.1499938964844,0.1422155797481537,-3037.901123046875,304.1625061035156,0.6817173957824707,0.2094906121492386,0.192953735589981,293.35174560546875,297.1499938964844,293.1499938964844,0.0693022459745407,-1814.9154052734373,304.16925048828125,0.5569296479225159,0.1158791035413742,0.1152152866125106,293.23175048828125,297.1499938964844,293.1499938964844,0.4502400755882263,-5882.8271484375,304.1586608886719,0.9245095252990724,0.5316734910011292,0.3737601339817047,293.2674560546875,297.1499938964844,293.1499938964844,0.6178315877914429,-10160.974609375,304.2032775878906,0.9990000128746032,0.7058817148208618,0.6433455944061279,293.1786804199219,297.1499938964844,293.1499938964844,0.0315265506505966,-5442.12939453125,304.1531066894531,0.4641483426094055,0.072276659309864,0.3459091782569885,291.1322937011719,291.1499938964844,257.7486877441406,256.7299499511719,279.1883239746094,293.2822570800781,291.13238525390625,1.0,0.4379737675189972,0.5877352952957153,0.5877352952957153,1.0,1.0,-2.0059750080108643,0.795764684677124,1.210210204124451,0.3416483402252197,0.0,0.0,0.6923786997795105,137.03369140625,100.0,0.392998069524765,-24119.26171875,926.4821166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3349609375,311.430419921875,278.1499938964844,0.0,18000.0,317.1499938964844,35918.25390625,36000.0,0.0,0.0,0.5354698300361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1757878065109253,1.1758043766021729,-1.65179753821576e-05,0.0,0.0005434338236227,0.0,0.0,235.0974884033203,0.0,0.0,0.0,0.7054921388626099,4.0,0.0,1.0
639420,293.2802124023437,297.1499938964844,293.1499938964844,0.1396750658750534,-2994.23193359375,304.1625671386719,0.6886078715324402,0.2069313526153564,0.1903047412633896,293.3486328125,297.1499938964844,293.1499938964844,0.0653546750545501,-1741.1268310546875,304.16943359375,0.5572075247764587,0.1113996803760528,0.1106026694178581,293.2305603027344,297.1499938964844,293.1499938964844,0.4476470649242401,-5855.64892578125,304.1600952148437,0.9382434487342834,0.5298466086387634,0.3722379207611084,293.2267761230469,297.1499938964844,293.1499938964844,0.5882942080497742,-9759.35546875,304.2345886230469,0.9990000128746032,0.7111181616783142,0.616847038269043,293.17584228515625,297.1499938964844,293.1499938964844,0.0310298223048448,-5399.41259765625,304.15289306640625,0.4724136292934418,0.0721234008669853,0.3434265851974487,291.1405029296875,291.1499938964844,257.8407592773437,256.8063049316406,279.19122314453125,293.2679748535156,291.1412658691406,1.0,0.4248048961162567,0.5920073390007019,0.5920073390007019,1.0,1.0,-1.9606235027313232,0.7791606783866882,1.1814627647399902,0.3346946239471435,0.0,0.0,0.6932497620582581,126.95780181884766,88.0,11.336342811584473,-23606.576171875,851.81494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9765930175781,311.1949768066406,278.1499938964844,0.0,18000.0,317.1499938964844,35960.765625,36000.0,0.0,0.0,0.5270571708679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180332064628601,1.1803486347198486,-1.659260487940628e-05,0.0,0.0005348960403352,0.0,0.0,237.26368713378903,0.0,0.0,0.0,0.7074720859527588,4.0,0.0,1.0
639480,293.2802124023437,297.1499938964844,293.1499938964844,0.1396750658750534,-2994.23193359375,304.1625671386719,0.6886078715324402,0.2069313526153564,0.1903047412633896,293.3486328125,297.1499938964844,293.1499938964844,0.0653546750545501,-1741.1268310546875,304.16943359375,0.5572075247764587,0.1113996803760528,0.1106026694178581,293.2305603027344,297.1499938964844,293.1499938964844,0.4476470649242401,-5855.64892578125,304.1600952148437,0.9382434487342834,0.5298466086387634,0.3722379207611084,293.2267761230469,297.1499938964844,293.1499938964844,0.5882942080497742,-9759.35546875,304.2345886230469,0.9990000128746032,0.7111181616783142,0.616847038269043,293.17584228515625,297.1499938964844,293.1499938964844,0.0310298223048448,-5399.41259765625,304.15289306640625,0.4724136292934418,0.0721234008669853,0.3434265851974487,291.1405029296875,291.1499938964844,257.8407592773437,256.8063049316406,279.19122314453125,293.2679748535156,291.1412658691406,1.0,0.4248048961162567,0.5920073390007019,0.5920073390007019,1.0,1.0,-1.9606235027313232,0.7791606783866882,1.1814627647399902,0.3346946239471435,0.0,0.0,0.6932497620582581,126.95780181884766,88.0,11.336342811584473,-23606.576171875,851.81494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9765930175781,311.1949768066406,278.1499938964844,0.0,18000.0,317.1499938964844,35960.765625,36000.0,0.0,0.0,0.5270571708679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180332064628601,1.1803486347198486,-1.659260487940628e-05,0.0,0.0005348960403352,0.0,0.0,237.26368713378903,0.0,0.0,0.0,0.7074720859527588,4.0,0.0,1.0
639540,293.2760314941406,297.1499938964844,293.1499938964844,0.1371025145053863,-2949.675048828125,304.16265869140625,0.6969946026802063,0.2044819593429565,0.1877399384975433,293.3452453613281,297.1499938964844,293.1499938964844,0.0613761581480503,-1667.784423828125,304.1695861816406,0.5585843920707703,0.1070526987314224,0.1060941070318222,293.2294006347656,297.1499938964844,293.1499938964844,0.4446463286876678,-5824.12548828125,304.1617431640625,0.9536386132240297,0.5280404090881348,0.3707180023193359,293.170654296875,297.1499938964844,293.1499938964844,0.5552071332931519,-9311.7333984375,304.2613830566406,0.9990000128746032,0.7205210328102112,0.588189423084259,293.1729431152344,297.1499938964844,293.1499938964844,0.0305653046816587,-5358.53125,304.1527099609375,0.4806781709194183,0.0720549672842025,0.3413197100162506,291.1588134765625,291.1499938964844,257.9315185546875,256.88134765625,279.1944274902344,293.25640869140625,291.1600341796875,1.0,0.4108611941337585,0.596600353717804,0.596600353717804,1.0,1.0,-1.9133609533309937,0.7617908120155334,1.1515700817108154,0.3273336589336395,0.0,0.0,0.6909048557281494,116.5618896484375,106.0,22.903884887695312,-23083.349609375,777.470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.69537353515625,311.00701904296875,278.1499938964844,0.0,18000.0,316.6700134277344,36051.4765625,36000.0,0.0,0.0,0.5143552422523499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770168542861938,1.1770334243774414,-1.656566200836096e-05,0.0,0.0005220051971264,0.0,0.0,235.97564697265625,0.0,0.0,0.0,0.7060286998748779,4.0,0.0,1.0
639600,293.2760314941406,297.1499938964844,293.1499938964844,0.1371025145053863,-2949.675048828125,304.16265869140625,0.6969946026802063,0.2044819593429565,0.1877399384975433,293.3452453613281,297.1499938964844,293.1499938964844,0.0613761581480503,-1667.784423828125,304.1695861816406,0.5585843920707703,0.1070526987314224,0.1060941070318222,293.2294006347656,297.1499938964844,293.1499938964844,0.4446463286876678,-5824.12548828125,304.1617431640625,0.9536386132240297,0.5280404090881348,0.3707180023193359,293.170654296875,297.1499938964844,293.1499938964844,0.5552071332931519,-9311.7333984375,304.2613830566406,0.9990000128746032,0.7205210328102112,0.588189423084259,293.1729431152344,297.1499938964844,293.1499938964844,0.0305653046816587,-5358.53125,304.1527099609375,0.4806781709194183,0.0720549672842025,0.3413197100162506,291.1588134765625,291.1499938964844,257.9315185546875,256.88134765625,279.1944274902344,293.25640869140625,291.1600341796875,1.0,0.4108611941337585,0.596600353717804,0.596600353717804,1.0,1.0,-1.9133609533309937,0.7617908120155334,1.1515700817108154,0.3273336589336395,0.0,0.0,0.6909048557281494,116.5618896484375,106.0,22.903884887695312,-23083.349609375,777.470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.69537353515625,311.00701904296875,278.1499938964844,0.0,18000.0,316.6700134277344,36051.4765625,36000.0,0.0,0.0,0.5143552422523499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770168542861938,1.1770334243774414,-1.656566200836096e-05,0.0,0.0005220051971264,0.0,0.0,235.97564697265625,0.0,0.0,0.0,0.7060286998748779,4.0,0.0,1.0
639660,293.27252197265625,297.1499938964844,293.1499938964844,0.1351969987154007,-2917.26416015625,304.1615600585937,0.696968674659729,0.201999232172966,0.1854510754346847,293.3421325683594,297.1499938964844,293.1499938964844,0.057846512645483,-1604.24755859375,304.1689147949219,0.552146315574646,0.1027355939149856,0.1019250079989433,293.2287902832031,297.1499938964844,293.1499938964844,0.4431686103343963,-5809.74755859375,304.1601257324219,0.9565592408180236,0.5261552929878235,0.3693673014640808,293.1176147460937,297.1499938964844,293.1499938964844,0.5451706051826477,-9195.2646484375,304.2396850585937,0.9990000128746032,0.7308037281036377,0.5810791254043579,293.1707458496094,297.1499938964844,293.1499938964844,0.0304620172828435,-5351.04150390625,304.1519470214844,0.4824367165565491,0.0719218179583549,0.3404191136360168,291.1437072753906,291.1499938964844,258.0208740234375,256.9550476074219,279.18963623046875,293.2542419433594,291.14093017578125,1.0,0.4073548018932342,0.6003634333610535,0.6003634333610535,1.0,1.0,-1.894335985183716,0.756347119808197,1.1379889249801636,0.3254736661911011,0.0,0.0,0.6918638348579407,113.8666763305664,124.0,-21.91621398925781,-22736.8125,753.2445678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38995361328125,310.75390625,278.1499938964844,0.0,18000.0,316.6700134277344,35992.13671875,36000.0,0.0,0.0,0.5059161186218262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724239587783811,1.172440528869629,-1.648671786824707e-05,0.0,0.0005134405218996,0.0,0.0,233.7562713623047,0.0,0.0,0.0,0.7043211460113525,4.0,0.0,1.0
639720,293.27252197265625,297.1499938964844,293.1499938964844,0.1351969987154007,-2917.26416015625,304.1615600585937,0.696968674659729,0.201999232172966,0.1854510754346847,293.3421325683594,297.1499938964844,293.1499938964844,0.057846512645483,-1604.24755859375,304.1689147949219,0.552146315574646,0.1027355939149856,0.1019250079989433,293.2287902832031,297.1499938964844,293.1499938964844,0.4431686103343963,-5809.74755859375,304.1601257324219,0.9565592408180236,0.5261552929878235,0.3693673014640808,293.1176147460937,297.1499938964844,293.1499938964844,0.5451706051826477,-9195.2646484375,304.2396850585937,0.9990000128746032,0.7308037281036377,0.5810791254043579,293.1707458496094,297.1499938964844,293.1499938964844,0.0304620172828435,-5351.04150390625,304.1519470214844,0.4824367165565491,0.0719218179583549,0.3404191136360168,291.1437072753906,291.1499938964844,258.0208740234375,256.9550476074219,279.18963623046875,293.2542419433594,291.14093017578125,1.0,0.4073548018932342,0.6003634333610535,0.6003634333610535,1.0,1.0,-1.894335985183716,0.756347119808197,1.1379889249801636,0.3254736661911011,0.0,0.0,0.6918638348579407,113.8666763305664,124.0,-21.91621398925781,-22736.8125,753.2445678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38995361328125,310.75390625,278.1499938964844,0.0,18000.0,316.6700134277344,35992.13671875,36000.0,0.0,0.0,0.5059161186218262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724239587783811,1.172440528869629,-1.648671786824707e-05,0.0,0.0005134405218996,0.0,0.0,233.7562713623047,0.0,0.0,0.0,0.7043211460113525,4.0,0.0,1.0
639780,293.2696533203125,297.1499938964844,293.1499938964844,0.1337853968143463,-2893.84716796875,304.1600646972656,0.6897899508476257,0.1994817405939102,0.1833207756280899,293.3393249511719,297.1499938964844,293.1499938964844,0.054637461900711,-1547.708740234375,304.1679382324219,0.5392553806304932,0.0984393134713172,0.0979859605431556,293.2284240722656,297.1499938964844,293.1499938964844,0.4430327117443084,-5809.92236328125,304.156982421875,0.9493354558944702,0.5242330431938171,0.3681364059448242,293.09820556640625,297.1499938964844,293.1499938964844,0.5551778078079224,-9357.8798828125,304.1927490234375,0.9990000128746032,0.7356324195861816,0.5913564562797546,293.1693115234375,297.1499938964844,293.1499938964844,0.030592618510127,-5365.63818359375,304.1510925292969,0.4790091514587402,0.0716912299394607,0.3401393592357635,291.0970153808594,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2530822753906,291.09356689453125,1.0,0.4108893275260925,0.6030879020690918,0.6030879020690918,1.0,1.0,-1.897563099861145,0.7599462270736694,1.1376168727874756,0.3280891180038452,0.0,0.0,0.7019139528274536,117.1552734375,142.0,-55.12397003173828,-22661.6953125,766.4741821289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0397033691406,310.5012512207031,278.1499938964844,0.0,18000.0,316.6700134277344,35737.44140625,36000.0,0.0,0.0,0.499214619398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193854570388794,1.193871259689331,-1.6737056284910068e-05,0.0,0.0005066393641754,0.0,0.0,242.9375,0.0,0.0,0.0,0.713542103767395,4.0,0.0,1.0
639840,293.2696533203125,297.1499938964844,293.1499938964844,0.1337853968143463,-2893.84716796875,304.1600646972656,0.6897899508476257,0.1994817405939102,0.1833207756280899,293.3393249511719,297.1499938964844,293.1499938964844,0.054637461900711,-1547.708740234375,304.1679382324219,0.5392553806304932,0.0984393134713172,0.0979859605431556,293.2284240722656,297.1499938964844,293.1499938964844,0.4430327117443084,-5809.92236328125,304.156982421875,0.9493354558944702,0.5242330431938171,0.3681364059448242,293.09820556640625,297.1499938964844,293.1499938964844,0.5551778078079224,-9357.8798828125,304.1927490234375,0.9990000128746032,0.7356324195861816,0.5913564562797546,293.1693115234375,297.1499938964844,293.1499938964844,0.030592618510127,-5365.63818359375,304.1510925292969,0.4790091514587402,0.0716912299394607,0.3401393592357635,291.0970153808594,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2530822753906,291.09356689453125,1.0,0.4108893275260925,0.6030879020690918,0.6030879020690918,1.0,1.0,-1.897563099861145,0.7599462270736694,1.1376168727874756,0.3280891180038452,0.0,0.0,0.7019139528274536,117.1552734375,142.0,-55.12397003173828,-22661.6953125,766.4741821289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0397033691406,310.5012512207031,278.1499938964844,0.0,18000.0,316.6700134277344,35737.44140625,36000.0,0.0,0.0,0.499214619398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193854570388794,1.193871259689331,-1.6737056284910068e-05,0.0,0.0005066393641754,0.0,0.0,242.9375,0.0,0.0,0.0,0.713542103767395,4.0,0.0,1.0
639900,293.2684020996094,297.1499938964844,293.1499938964844,0.1331796795129776,-2883.92724609375,304.1593322753906,0.6843751072883606,0.198212131857872,0.1823038458824157,293.33807373046875,297.1499938964844,293.1499938964844,0.0530924163758754,-1520.813232421875,304.1675109863281,0.5313044786453247,0.0962874889373779,0.0960765555500984,293.2283630371094,297.1499938964844,293.1499938964844,0.4432217478752136,-5812.6943359375,304.1553649902344,0.9429064989089966,0.5232524275779724,0.3675534427165985,293.1024780273437,297.1499938964844,293.1499938964844,0.5657857656478882,-9515.1611328125,304.16571044921875,0.9990000128746032,0.7354601621627808,0.6012274622917175,293.1690673828125,297.1499938964844,293.1499938964844,0.0306773725897073,-5374.912109375,304.1507263183594,0.4756716787815094,0.0714953616261482,0.3399920165538788,291.06866455078125,291.1499938964844,258.1521301269531,257.0629577636719,279.1764831542969,293.250732421875,291.0648803710937,1.0,0.4146588146686554,0.6040564179420471,0.6040564179420471,1.0,1.0,-1.905021071434021,0.7640548944473267,1.1409661769866943,0.3304750025272369,0.0,0.0,0.7101658582687378,120.47669982910156,142.0,-67.06322479248047,-22691.369140625,783.3338012695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.83026123046875,310.3609924316406,278.1499938964844,0.0,18000.0,316.19000244140625,35601.08984375,36000.0,0.0,0.0,0.4919762909412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2140294313430786,1.2140463590621948,-1.7001215383061208e-05,0.0,0.0004992933827452,0.0,0.0,252.09234619140625,0.0,0.0,0.0,0.7223156094551086,4.0,0.0,1.0
639960,293.26727294921875,297.1499938964844,293.1499938964844,0.1326499581336975,-2875.395263671875,304.1585998535156,0.6781303286552429,0.1969330161809921,0.1813113838434219,293.3369445800781,297.1499938964844,293.1499938964844,0.051586028188467,-1494.8082275390625,304.16705322265625,0.5228129029273987,0.0941285565495491,0.0941963121294975,293.2283935546875,297.1499938964844,293.1499938964844,0.4436278939247131,-5817.7744140625,304.1536560058594,0.9350306987762452,0.5222557783126831,0.3669849038124084,293.1155090332031,297.1499938964844,293.1499938964844,0.5795856714248657,-9714.646484375,304.13775634765625,0.9990000128746032,0.7335128784179688,0.613574206829071,293.169189453125,297.1499938964844,293.1499938964844,0.0307568088173866,-5384.041015625,304.15045166015625,0.4711940288543701,0.071227453649044,0.3397075831890106,291.03570556640625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.247802734375,291.0309143066406,1.0,0.4194663763046264,0.6048119068145752,0.6048119068145752,1.0,1.0,-1.915369987487793,0.7692983746528625,1.1460716724395752,0.3333860337734222,0.0,0.0,0.721038281917572,124.731689453125,160.0,-81.84849548339844,-22731.62890625,805.7748413085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55584716796875,310.1763000488281,278.1499938964844,0.0,18000.0,316.19000244140625,35449.7578125,36000.0,0.0,0.0,0.4897086322307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412663698196411,1.2412837743759155,-1.7373089576722123e-05,0.0,0.0004969920264557,0.0,0.0,264.94781494140625,0.0,0.0,0.0,0.7342615127563477,4.0,0.0,1.0
640020,293.265380859375,297.1499938964844,293.1499938964844,0.1317391842603683,-2861.00341796875,304.1572570800781,0.6642094254493713,0.1943444162607193,0.1793819814920425,293.3351135253906,297.1499938964844,293.1499938964844,0.0486242845654487,-1444.1859130859375,304.16632080078125,0.5054186582565308,0.0897645577788353,0.0904869958758354,293.2286682128906,297.1499938964844,293.1499938964844,0.4448809921741485,-5832.42626953125,304.150390625,0.916562557220459,0.5202123522758484,0.3658778667449951,293.1650085449219,297.1499938964844,293.1499938964844,0.6149995923042297,-10212.9306640625,304.0829467773437,0.9990000128746032,0.7244164347648621,0.6439952850341797,293.1705017089844,297.1499938964844,293.1499938964844,0.0308495052158832,-5397.1943359375,304.1501770019531,0.45816570520401,0.0704812407493591,0.3385800719261169,290.9596252441406,291.1499938964844,258.27984619140625,257.1676940917969,279.1651916503906,293.2457580566406,290.9550476074219,1.0,0.4314818978309631,0.6059566736221313,0.6059566736221313,1.0,1.0,-1.94244122505188,0.7823752164840698,1.16006600856781,0.3404482007026672,0.0,0.0,0.7515325546264648,135.6111602783203,163.0,-98.1274871826172,-22907.736328125,864.6904907226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92431640625,309.7778015136719,278.1499938964844,0.0,18000.0,316.19000244140625,35087.54296875,36000.0,0.0,0.0,0.4877915382385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321408748626709,1.321427345275879,-1.8538336007623e-05,0.0,0.000495046377182,0.0,0.0,305.8705749511719,0.0,0.0,0.0,0.769847571849823,4.0,0.0,1.0
640080,293.265380859375,297.1499938964844,293.1499938964844,0.1317391842603683,-2861.00341796875,304.1572570800781,0.6642094254493713,0.1943444162607193,0.1793819814920425,293.3351135253906,297.1499938964844,293.1499938964844,0.0486242845654487,-1444.1859130859375,304.16632080078125,0.5054186582565308,0.0897645577788353,0.0904869958758354,293.2286682128906,297.1499938964844,293.1499938964844,0.4448809921741485,-5832.42626953125,304.150390625,0.916562557220459,0.5202123522758484,0.3658778667449951,293.1650085449219,297.1499938964844,293.1499938964844,0.6149995923042297,-10212.9306640625,304.0829467773437,0.9990000128746032,0.7244164347648621,0.6439952850341797,293.1705017089844,297.1499938964844,293.1499938964844,0.0308495052158832,-5397.1943359375,304.1501770019531,0.45816570520401,0.0704812407493591,0.3385800719261169,290.9596252441406,291.1499938964844,258.27984619140625,257.1676940917969,279.1651916503906,293.2457580566406,290.9550476074219,1.0,0.4314818978309631,0.6059566736221313,0.6059566736221313,1.0,1.0,-1.94244122505188,0.7823752164840698,1.16006600856781,0.3404482007026672,0.0,0.0,0.7515325546264648,135.6111602783203,163.0,-98.1274871826172,-22907.736328125,864.6904907226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92431640625,309.7778015136719,278.1499938964844,0.0,18000.0,316.19000244140625,35087.54296875,36000.0,0.0,0.0,0.4877915382385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321408748626709,1.321427345275879,-1.8538336007623e-05,0.0,0.000495046377182,0.0,0.0,305.8705749511719,0.0,0.0,0.0,0.769847571849823,4.0,0.0,1.0
640140,293.2635192871094,297.1499938964844,293.1499938964844,0.1306035071611404,-2842.265380859375,304.1567687988281,0.6533263325691223,0.1918001472949981,0.1774035692214965,293.3334655761719,297.1499938964844,293.1499938964844,0.0454414933919906,-1389.9840087890625,304.16619873046875,0.4911068975925445,0.0854102447628974,0.0866958126425743,293.22900390625,297.1499938964844,293.1499938964844,0.4455125331878662,-5839.71533203125,304.1492919921875,0.903022527694702,0.5181505680084229,0.3646988570690155,293.2322692871094,297.1499938964844,293.1499938964844,0.6457061171531677,-10627.734375,304.0548400878906,0.9990000128746032,0.7104113101959229,0.6684914827346802,293.1721496582031,297.1499938964844,293.1499938964844,0.0306848529726266,-5387.19775390625,304.150390625,0.4469377100467682,0.069625936448574,0.3364091515541076,290.8986511230469,291.1499938964844,258.3628845214844,257.2356872558594,279.167236328125,293.25848388671875,290.89569091796875,1.0,0.4403229355812073,0.6077339053153992,0.6077339053153992,1.0,1.0,-1.9609172344207764,0.7920114994049072,1.1689057350158691,0.3461022078990936,0.0,0.0,0.7894460558891296,144.6612548828125,166.0,-83.19116973876953,-23039.9375,911.17431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2240295410156,309.3615417480469,278.1499938964844,0.0,18000.0,315.7099914550781,34829.6328125,36000.0,0.0,0.0,0.4844503104686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426882028579712,1.4269022941589355,-2.024024979618844e-05,0.0,0.0004916554898954,0.0,0.0,367.3232421875,0.0,0.0,0.0,0.8175199627876282,4.0,0.0,1.0
640200,293.2635192871094,297.1499938964844,293.1499938964844,0.1306035071611404,-2842.265380859375,304.1567687988281,0.6533263325691223,0.1918001472949981,0.1774035692214965,293.3334655761719,297.1499938964844,293.1499938964844,0.0454414933919906,-1389.9840087890625,304.16619873046875,0.4911068975925445,0.0854102447628974,0.0866958126425743,293.22900390625,297.1499938964844,293.1499938964844,0.4455125331878662,-5839.71533203125,304.1492919921875,0.903022527694702,0.5181505680084229,0.3646988570690155,293.2322692871094,297.1499938964844,293.1499938964844,0.6457061171531677,-10627.734375,304.0548400878906,0.9990000128746032,0.7104113101959229,0.6684914827346802,293.1721496582031,297.1499938964844,293.1499938964844,0.0306848529726266,-5387.19775390625,304.150390625,0.4469377100467682,0.069625936448574,0.3364091515541076,290.8986511230469,291.1499938964844,258.3628845214844,257.2356872558594,279.167236328125,293.25848388671875,290.89569091796875,1.0,0.4403229355812073,0.6077339053153992,0.6077339053153992,1.0,1.0,-1.9609172344207764,0.7920114994049072,1.1689057350158691,0.3461022078990936,0.0,0.0,0.7894460558891296,144.6612548828125,166.0,-83.19116973876953,-23039.9375,911.17431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2240295410156,309.3615417480469,278.1499938964844,0.0,18000.0,315.7099914550781,34829.6328125,36000.0,0.0,0.0,0.4844503104686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426882028579712,1.4269022941589355,-2.024024979618844e-05,0.0,0.0004916554898954,0.0,0.0,367.3232421875,0.0,0.0,0.0,0.8175199627876282,4.0,0.0,1.0
640260,293.2612609863281,297.1499938964844,293.1499938964844,0.1292355507612228,-2818.798583984375,304.1568298339844,0.6424975991249084,0.1893793195486068,0.1755876839160919,293.3314514160156,297.1499938964844,293.1499938964844,0.0421734303236007,-1334.2860107421875,304.166259765625,0.4758393168449402,0.0811710804700851,0.0830558091402053,293.2291564941406,297.1499938964844,293.1499938964844,0.4449926018714905,-5834.041015625,304.1505126953125,0.8896117210388184,0.5161175727844238,0.3635845780372619,293.2803955078125,297.1499938964844,293.1499938964844,0.6464701294898987,-10613.931640625,304.08697509765625,0.9884410500526428,0.6984665393829346,0.6647359728813171,293.1736755371094,297.1499938964844,293.1499938964844,0.030414592474699,-5365.82421875,304.1507263183594,0.4358366429805755,0.0687529742717742,0.3343984186649322,290.87078857421875,291.1499938964844,258.4441223144531,257.3022155761719,279.1787109375,293.2759094238281,290.8707580566406,1.0,0.446021020412445,0.6111652851104736,0.6111652851104736,1.0,1.0,-1.945894718170166,0.7877066135406494,1.1581881046295166,0.3451916873455047,0.0,0.0,0.8292620778083801,154.36849975585938,169.0,-39.66234588623047,-22868.533203125,929.9534912109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4866027832031,308.93365478515625,278.1499938964844,0.0,18000.0,315.7099914550781,34771.953125,36000.0,0.0,0.0,0.4872839152812958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5396357774734497,1.5396579504013062,-2.225836578872986e-05,0.0,0.0004945312393829,0.0,0.0,443.2232360839844,0.0,0.0,0.0,0.8693349957466125,4.0,0.0,1.0
640320,293.2612609863281,297.1499938964844,293.1499938964844,0.1292355507612228,-2818.798583984375,304.1568298339844,0.6424975991249084,0.1893793195486068,0.1755876839160919,293.3314514160156,297.1499938964844,293.1499938964844,0.0421734303236007,-1334.2860107421875,304.166259765625,0.4758393168449402,0.0811710804700851,0.0830558091402053,293.2291564941406,297.1499938964844,293.1499938964844,0.4449926018714905,-5834.041015625,304.1505126953125,0.8896117210388184,0.5161175727844238,0.3635845780372619,293.2803955078125,297.1499938964844,293.1499938964844,0.6464701294898987,-10613.931640625,304.08697509765625,0.9884410500526428,0.6984665393829346,0.6647359728813171,293.1736755371094,297.1499938964844,293.1499938964844,0.030414592474699,-5365.82421875,304.1507263183594,0.4358366429805755,0.0687529742717742,0.3343984186649322,290.87078857421875,291.1499938964844,258.4441223144531,257.3022155761719,279.1787109375,293.2759094238281,290.8707580566406,1.0,0.446021020412445,0.6111652851104736,0.6111652851104736,1.0,1.0,-1.945894718170166,0.7877066135406494,1.1581881046295166,0.3451916873455047,0.0,0.0,0.8292620778083801,154.36849975585938,169.0,-39.66234588623047,-22868.533203125,929.9534912109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4866027832031,308.93365478515625,278.1499938964844,0.0,18000.0,315.7099914550781,34771.953125,36000.0,0.0,0.0,0.4872839152812958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5396357774734497,1.5396579504013062,-2.225836578872986e-05,0.0,0.0004945312393829,0.0,0.0,443.2232360839844,0.0,0.0,0.0,0.8693349957466125,4.0,0.0,1.0
