time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640380,293.2593688964844,297.1499938964844,293.1499938964844,0.1275002062320709,-2788.3134765625,304.1574401855469,0.6343756914138794,0.1869483292102813,0.173698753118515,293.3297119140625,297.1499938964844,293.1499938964844,0.0386860892176628,-1274.599365234375,304.1666564941406,0.4578709602355957,0.0769228413701057,0.0793463811278343,293.2298583984375,297.1499938964844,293.1499938964844,0.4432199001312256,-5814.740234375,304.1532897949219,0.8797715306282043,0.5139718651771545,0.3623438477516174,293.2950134277344,297.1499938964844,293.1499938964844,0.641871452331543,-10532.4169921875,304.1152648925781,0.9773797392845154,0.6921626329421997,0.6581980586051941,293.1751708984375,297.1499938964844,293.1499938964844,0.0299278255552053,-5323.7998046875,304.1512756347656,0.4276947379112243,0.0678519234061241,0.3318001627922058,290.8720703125,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.28192138671875,290.8722229003906,1.0,0.4495028257369995,0.6147807240486145,0.6147807240486145,1.0,1.0,-1.926940679550171,0.78174889087677,1.1451917886734009,0.3431618809700012,0.0,0.0,0.8662542700767517,161.66734313964844,172.0,-9.65263843536377,-22668.646484375,936.6787719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8991394042969,308.59130859375,278.1499938964844,0.0,18000.0,315.7099914550781,34908.52734375,36000.0,0.0,0.0,0.4912797510623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6389477252960205,1.638971924781799,-2.420616328890901e-05,0.0,0.0004985865089111,0.0,0.0,519.5451049804688,0.0,0.0,0.0,0.915700376033783,4.0,0.0,1.0
640440,293.2593688964844,297.1499938964844,293.1499938964844,0.1275002062320709,-2788.3134765625,304.1574401855469,0.6343756914138794,0.1869483292102813,0.173698753118515,293.3297119140625,297.1499938964844,293.1499938964844,0.0386860892176628,-1274.599365234375,304.1666564941406,0.4578709602355957,0.0769228413701057,0.0793463811278343,293.2298583984375,297.1499938964844,293.1499938964844,0.4432199001312256,-5814.740234375,304.1532897949219,0.8797715306282043,0.5139718651771545,0.3623438477516174,293.2950134277344,297.1499938964844,293.1499938964844,0.641871452331543,-10532.4169921875,304.1152648925781,0.9773797392845154,0.6921626329421997,0.6581980586051941,293.1751708984375,297.1499938964844,293.1499938964844,0.0299278255552053,-5323.7998046875,304.1512756347656,0.4276947379112243,0.0678519234061241,0.3318001627922058,290.8720703125,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.28192138671875,290.8722229003906,1.0,0.4495028257369995,0.6147807240486145,0.6147807240486145,1.0,1.0,-1.926940679550171,0.78174889087677,1.1451917886734009,0.3431618809700012,0.0,0.0,0.8662542700767517,161.66734313964844,172.0,-9.65263843536377,-22668.646484375,936.6787719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8991394042969,308.59130859375,278.1499938964844,0.0,18000.0,315.7099914550781,34908.52734375,36000.0,0.0,0.0,0.4912797510623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6389477252960205,1.638971924781799,-2.420616328890901e-05,0.0,0.0004985865089111,0.0,0.0,519.5451049804688,0.0,0.0,0.0,0.915700376033783,4.0,0.0,1.0
640500,293.2583312988281,297.1499938964844,293.1499938964844,0.126595988869667,-2772.362548828125,304.15771484375,0.6310549974441528,0.185762271285057,0.1727411895990371,293.3288269042969,297.1499938964844,293.1499938964844,0.0369168557226657,-1244.195556640625,304.1668395996094,0.4488181173801422,0.0748202353715896,0.077470488846302,293.2301940917969,297.1499938964844,293.1499938964844,0.4421717226505279,-5803.4404296875,304.1545715332031,0.8758953213691711,0.5128928422927856,0.3616876602172851,293.2978515625,297.1499938964844,293.1499938964844,0.6399797797203064,-10501.0126953125,304.1249694824219,0.9729225635528564,0.6897674798965454,0.6559084057807922,293.1756896972656,297.1499938964844,293.1499938964844,0.0296657979488372,-5300.92724609375,304.1515197753906,0.4245040714740753,0.0674322992563247,0.3304452002048492,290.8749694824219,291.1499938964844,258.56256103515625,257.3991394042969,279.184326171875,293.282958984375,290.8754577636719,1.0,0.450771301984787,0.6165677905082703,0.6165677905082703,1.0,1.0,-1.9183728694915767,0.7791310548782349,1.1392418146133425,0.3423179984092712,0.0,0.0,0.8843081593513489,164.56466674804688,172.0,-0.3632943630218506,-22584.712890625,938.3784790039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6633605957031,308.4557189941406,278.1499938964844,0.0,18000.0,315.2300109863281,34977.45703125,36000.0,0.0,0.0,0.4887032508850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6837562322616575,1.683781385421753,-2.5125858883257024e-05,0.0,0.0004959716461598,0.0,0.0,556.8933715820312,0.0,0.0,0.0,0.9367698431015016,4.0,0.0,1.0
640560,293.2572631835937,297.1499938964844,293.1499938964844,0.125708520412445,-2756.710693359375,304.1579284667969,0.6280542016029358,0.1846025437116623,0.1717926859855651,293.327880859375,297.1499938964844,293.1499938964844,0.0351680181920528,-1213.98681640625,304.1669616699219,0.4404683709144592,0.0727439895272255,0.0756018459796905,293.2304992675781,297.1499938964844,293.1499938964844,0.441123366355896,-5792.2451171875,304.1556396484375,0.8724772334098816,0.5118188858032227,0.3610228300094604,293.2994384765625,297.1499938964844,293.1499938964844,0.638221025466919,-10472.83203125,304.1326904296875,0.9689019322395324,0.6875828504562378,0.653881311416626,293.176025390625,297.1499938964844,293.1499938964844,0.0294149350374937,-5279.01806640625,304.1517028808594,0.4217283725738525,0.0670365914702415,0.329131543636322,290.87750244140625,291.1499938964844,258.6010437011719,257.4306640625,279.184814453125,293.28338623046875,290.8773498535156,1.0,0.4518260061740875,0.6183462738990784,0.6183462738990784,1.0,1.0,-1.9101793766021729,0.7766525745391846,1.1335268020629885,0.3415364325046539,0.0,0.0,0.9021945595741272,167.12344360351562,175.0,1.0106443166732788,-22482.955078125,939.2803344726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4250183105469,308.3084411621094,278.1499938964844,0.0,18000.0,315.2300109863281,35050.265625,36000.0,0.0,0.0,0.4904627203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250757217407229,1.7251017093658447,-2.599764047772624e-05,0.0,0.0004977572825737,0.0,0.0,593.018798828125,0.0,0.0,0.0,0.9562898874282836,4.0,0.0,1.0
640620,293.2549133300781,297.1499938964844,293.1499938964844,0.1239960044622421,-2726.49560546875,304.1581420898437,0.6226949691772461,0.1823623329401016,0.1699398010969162,293.3256225585937,297.1499938964844,293.1499938964844,0.0317849069833755,-1154.700927734375,304.1669311523437,0.4256972372531891,0.0686929300427436,0.0719238594174385,293.2308959960937,297.1499938964844,293.1499938964844,0.4390586912631988,-5770.39306640625,304.1572265625,0.8665997982025146,0.5096965432167053,0.3596877157688141,293.3007202148437,297.1499938964844,293.1499938964844,0.6348031163215637,-10420.771484375,304.1440734863281,0.9617201685905457,0.6835368275642395,0.6502006649971008,293.1763916015625,297.1499938964844,293.1499938964844,0.0289515722543001,-5238.4794921875,304.15191650390625,0.4170626401901245,0.0663063451647758,0.3266619443893432,290.8797607421875,291.1499938964844,258.67657470703125,257.4925842285156,279.1851501464844,293.28326416015625,290.8802490234375,1.0,0.4534864127635956,0.6218839287757874,0.6218839287757874,1.0,1.0,-1.8945484161376955,0.7719560861587524,1.1225923299789429,0.340078741312027,0.0,0.0,0.9381888508796692,171.5297088623047,178.0,5.35399341583252,-22317.294921875,939.3908081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05181884765625,308.08660888671875,278.1499938964844,0.0,18000.0,315.2300109863281,35173.62109375,36000.0,0.0,0.0,0.4942083358764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7995572090148926,1.7995848655700684,-2.761968607956078e-05,0.0,0.000501558650285,0.0,0.0,662.244384765625,0.0,0.0,0.0,0.9916445016860962,4.0,0.0,1.0
640680,293.2549133300781,297.1499938964844,293.1499938964844,0.1239960044622421,-2726.49560546875,304.1581420898437,0.6226949691772461,0.1823623329401016,0.1699398010969162,293.3256225585937,297.1499938964844,293.1499938964844,0.0317849069833755,-1154.700927734375,304.1669311523437,0.4256972372531891,0.0686929300427436,0.0719238594174385,293.2308959960937,297.1499938964844,293.1499938964844,0.4390586912631988,-5770.39306640625,304.1572265625,0.8665997982025146,0.5096965432167053,0.3596877157688141,293.3007202148437,297.1499938964844,293.1499938964844,0.6348031163215637,-10420.771484375,304.1440734863281,0.9617201685905457,0.6835368275642395,0.6502006649971008,293.1763916015625,297.1499938964844,293.1499938964844,0.0289515722543001,-5238.4794921875,304.15191650390625,0.4170626401901245,0.0663063451647758,0.3266619443893432,290.8797607421875,291.1499938964844,258.67657470703125,257.4925842285156,279.1851501464844,293.28326416015625,290.8802490234375,1.0,0.4534864127635956,0.6218839287757874,0.6218839287757874,1.0,1.0,-1.8945484161376955,0.7719560861587524,1.1225923299789429,0.340078741312027,0.0,0.0,0.9381888508796692,171.5297088623047,178.0,5.35399341583252,-22317.294921875,939.3908081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05181884765625,308.08660888671875,278.1499938964844,0.0,18000.0,315.2300109863281,35173.62109375,36000.0,0.0,0.0,0.4942083358764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7995572090148926,1.7995848655700684,-2.761968607956078e-05,0.0,0.000501558650285,0.0,0.0,662.244384765625,0.0,0.0,0.0,0.9916445016860962,4.0,0.0,1.0
640740,293.2523803710937,297.1499938964844,293.1499938964844,0.12236899882555,-2697.7861328125,304.1581115722656,0.617835283279419,0.1802163124084472,0.1681505590677261,293.32275390625,297.1499938964844,293.1499938964844,0.0286412723362445,-1097.6920166015625,304.16650390625,0.413152664899826,0.0648232474923133,0.068375214934349,293.23114013671875,297.1499938964844,293.1499938964844,0.4370435774326324,-5749.34033203125,304.1580810546875,0.8615554571151733,0.5075981020927429,0.3583518266677856,293.3008117675781,297.1499938964844,293.1499938964844,0.631351113319397,-10371.16796875,304.151611328125,0.9552397727966307,0.6796990036964417,0.6467388868331909,293.1763916015625,297.1499938964844,293.1499938964844,0.0285519305616617,-5201.7509765625,304.15191650390625,0.4131688773632049,0.0656359940767288,0.3243713080883026,290.88043212890625,291.1499938964844,258.75,257.55291748046875,279.1851501464844,293.28240966796875,290.8793334960937,1.0,0.4547708928585052,0.6253997087478638,0.6253997087478638,1.0,1.0,-1.8796263933181765,0.7674790620803833,1.112147331237793,0.3386968076229095,0.0,0.0,0.9736816883087158,175.3264617919922,181.0,-4.73814868927002,-22111.412109375,938.1136474609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8163757324219,307.921875,278.1499938964844,0.0,18000.0,315.7099914550781,33972.72265625,36000.0,0.0,0.0,0.5025999546051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82601261138916,1.826040506362915,-2.793055136862677e-05,0.0,0.0005100750131532,0.0,0.0,683.4882202148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2523803710937,297.1499938964844,293.1499938964844,0.12236899882555,-2697.7861328125,304.1581115722656,0.617835283279419,0.1802163124084472,0.1681505590677261,293.32275390625,297.1499938964844,293.1499938964844,0.0286412723362445,-1097.6920166015625,304.16650390625,0.413152664899826,0.0648232474923133,0.068375214934349,293.23114013671875,297.1499938964844,293.1499938964844,0.4370435774326324,-5749.34033203125,304.1580810546875,0.8615554571151733,0.5075981020927429,0.3583518266677856,293.3008117675781,297.1499938964844,293.1499938964844,0.631351113319397,-10371.16796875,304.151611328125,0.9552397727966307,0.6796990036964417,0.6467388868331909,293.1763916015625,297.1499938964844,293.1499938964844,0.0285519305616617,-5201.7509765625,304.15191650390625,0.4131688773632049,0.0656359940767288,0.3243713080883026,290.88043212890625,291.1499938964844,258.75,257.55291748046875,279.1851501464844,293.28240966796875,290.8793334960937,1.0,0.4547708928585052,0.6253997087478638,0.6253997087478638,1.0,1.0,-1.8796263933181765,0.7674790620803833,1.112147331237793,0.3386968076229095,0.0,0.0,0.9736816883087158,175.3264617919922,181.0,-4.73814868927002,-22111.412109375,938.1136474609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8163757324219,307.921875,278.1499938964844,0.0,18000.0,315.7099914550781,33972.72265625,36000.0,0.0,0.0,0.5025999546051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82601261138916,1.826040506362915,-2.793055136862677e-05,0.0,0.0005100750131532,0.0,0.0,683.4882202148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.249755859375,297.1499938964844,293.1499938964844,0.1207421272993087,-2668.88330078125,304.1581420898437,0.6131981611251831,0.1781535148620605,0.1664243191480636,293.3194580078125,297.1499938964844,293.1499938964844,0.0257405042648315,-1042.8746337890625,304.1658020019531,0.4019654095172882,0.0611184053122997,0.0649954974651336,293.2312316894531,297.1499938964844,293.1499938964844,0.4348149001598358,-5725.91015625,304.1591796875,0.8570378422737122,0.5055238604545593,0.3570238947868347,293.3002624511719,297.1499938964844,293.1499938964844,0.6274932622909546,-10317.5234375,304.1575622558594,0.9491815567016602,0.6759877800941467,0.6433977484703064,293.1762084960937,297.1499938964844,293.1499938964844,0.027752736583352,-5166.072265625,304.1526794433594,0.4097468256950378,0.0650063082575798,0.3222125768661499,290.88531494140625,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2811279296875,290.8868103027344,1.0,0.4558516442775726,0.6289001107215881,0.6289001107215881,1.0,1.0,-1.8652960062026973,0.7631776332855225,1.1021183729171753,0.3373672366142273,0.0,0.0,1.0,178.76280212402344,184.0,12.435507774353027,-22005.017578125,936.1734619140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7973937988281,307.9257507324219,278.1499938964844,0.0,18000.0,315.7099914550781,32518.796875,36000.0,0.0,0.0,0.5064415335655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831537127494812,1.831564903259277,-2.77244489552686e-05,0.0,0.0005139737622812,0.0,0.0,683.478759765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.249755859375,297.1499938964844,293.1499938964844,0.1207421272993087,-2668.88330078125,304.1581420898437,0.6131981611251831,0.1781535148620605,0.1664243191480636,293.3194580078125,297.1499938964844,293.1499938964844,0.0257405042648315,-1042.8746337890625,304.1658020019531,0.4019654095172882,0.0611184053122997,0.0649954974651336,293.2312316894531,297.1499938964844,293.1499938964844,0.4348149001598358,-5725.91015625,304.1591796875,0.8570378422737122,0.5055238604545593,0.3570238947868347,293.3002624511719,297.1499938964844,293.1499938964844,0.6274932622909546,-10317.5234375,304.1575622558594,0.9491815567016602,0.6759877800941467,0.6433977484703064,293.1762084960937,297.1499938964844,293.1499938964844,0.027752736583352,-5166.072265625,304.1526794433594,0.4097468256950378,0.0650063082575798,0.3222125768661499,290.88531494140625,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2811279296875,290.8868103027344,1.0,0.4558516442775726,0.6289001107215881,0.6289001107215881,1.0,1.0,-1.8652960062026973,0.7631776332855225,1.1021183729171753,0.3373672366142273,0.0,0.0,1.0,178.76280212402344,184.0,12.435507774353027,-22005.017578125,936.1734619140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7973937988281,307.9257507324219,278.1499938964844,0.0,18000.0,315.7099914550781,32518.796875,36000.0,0.0,0.0,0.5064415335655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831537127494812,1.831564903259277,-2.77244489552686e-05,0.0,0.0005139737622812,0.0,0.0,683.478759765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.2471008300781,297.1499938964844,293.1499938964844,0.1188895404338836,-2635.393798828125,304.15850830078125,0.6086021065711975,0.1761630326509475,0.1647574454545974,293.31671142578125,297.1499938964844,293.1499938964844,0.0229416713118553,-986.068603515625,304.16522216796875,0.3895794749259949,0.0573831647634506,0.0616165697574615,293.2313842773437,297.1499938964844,293.1499938964844,0.4315225183963775,-5690.77001953125,304.16162109375,0.8528293967247009,0.503438413143158,0.3556869924068451,293.299560546875,297.1499938964844,293.1499938964844,0.6220495104789734,-10243.2421875,304.16412353515625,0.943340003490448,0.6723223924636841,0.640105664730072,293.1759033203125,297.1499938964844,293.1499938964844,0.0273316632956266,-5118.67333984375,304.1524658203125,0.4065965712070465,0.0644020065665245,0.3201461434364319,290.9189758300781,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.2799072265625,290.92193603515625,1.0,0.4568167626857757,0.6324225664138794,0.6324225664138794,1.0,1.0,-1.8511971235275269,0.7589155435562134,1.0922815799713137,0.3360258340835571,0.0,0.0,1.0,182.0103454589844,187.0,41.91812133789063,-21948.638671875,933.8084106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86962890625,308.0058898925781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.8984375,36000.0,0.0,0.0,0.509248673915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.771295294223819e-05,0.0,0.0005168226780369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.2471008300781,297.1499938964844,293.1499938964844,0.1188895404338836,-2635.393798828125,304.15850830078125,0.6086021065711975,0.1761630326509475,0.1647574454545974,293.31671142578125,297.1499938964844,293.1499938964844,0.0229416713118553,-986.068603515625,304.16522216796875,0.3895794749259949,0.0573831647634506,0.0616165697574615,293.2313842773437,297.1499938964844,293.1499938964844,0.4315225183963775,-5690.77001953125,304.16162109375,0.8528293967247009,0.503438413143158,0.3556869924068451,293.299560546875,297.1499938964844,293.1499938964844,0.6220495104789734,-10243.2421875,304.16412353515625,0.943340003490448,0.6723223924636841,0.640105664730072,293.1759033203125,297.1499938964844,293.1499938964844,0.0273316632956266,-5118.67333984375,304.1524658203125,0.4065965712070465,0.0644020065665245,0.3201461434364319,290.9189758300781,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.2799072265625,290.92193603515625,1.0,0.4568167626857757,0.6324225664138794,0.6324225664138794,1.0,1.0,-1.8511971235275269,0.7589155435562134,1.0922815799713137,0.3360258340835571,0.0,0.0,1.0,182.0103454589844,187.0,41.91812133789063,-21948.638671875,933.8084106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86962890625,308.0058898925781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.8984375,36000.0,0.0,0.0,0.509248673915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.771295294223819e-05,0.0,0.0005168226780369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.24578857421875,297.1499938964844,293.1499938964844,0.1179035678505897,-2617.408935546875,304.15875244140625,0.6063387393951416,0.1751937270164489,0.1639458835124969,293.31561279296875,297.1499938964844,293.1499938964844,0.0215848162770271,-956.75439453125,304.1649169921875,0.3821471035480499,0.0554865635931491,0.0599005259573459,293.2314453125,297.1499938964844,293.1499938964844,0.4295531213283539,-5669.68994140625,304.1630859375,0.8508061766624451,0.5023909211158752,0.3550138175487518,293.2991943359375,297.1499938964844,293.1499938964844,0.6188435554504395,-10199.9052734375,304.1673583984375,0.9404715299606324,0.670502245426178,0.6384701728820801,293.1757507324219,297.1499938964844,293.1499938964844,0.0271430127322673,-5092.56884765625,304.1523742675781,0.405083566904068,0.0641059204936027,0.3191368579864502,290.94415283203125,291.1499938964844,258.92681884765625,257.6974182128906,279.185302734375,293.2793273925781,290.94781494140625,1.0,0.4572714567184448,0.6341979503631592,0.6341979503631592,1.0,1.0,-1.8441778421401973,0.7567777037620544,1.087400197982788,0.3353404998779297,0.0,0.0,1.0,183.5923767089844,187.0,57.02637481689453,-21935.265625,932.5104370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9281005859375,308.0661315917969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5150862336158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005227470537647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.24444580078125,297.1499938964844,293.1499938964844,0.1168545559048652,-2598.1318359375,304.1590881347656,0.6040992736816406,0.1742408573627472,0.1631485074758529,293.314697265625,297.1499938964844,293.1499938964844,0.020256157964468,-926.6525268554688,304.16461181640625,0.3744542002677917,0.0535699278116226,0.0581647641956806,293.2315673828125,297.1499938964844,293.1499938964844,0.4272823631763458,-5645.2958984375,304.16485595703125,0.8488264679908752,0.5013402104377747,0.3543379306793213,293.2987976074219,297.1499938964844,293.1499938964844,0.6151992082595825,-10150.755859375,304.1708374023437,0.9376319646835328,0.6686888337135315,0.6368408799171448,293.1755676269531,297.1499938964844,293.1499938964844,0.0269498415291309,-5063.69140625,304.1522827148437,0.4035954177379608,0.0638123229146003,0.3181372880935669,290.9769592285156,291.1499938964844,258.961181640625,257.72528076171875,279.1854858398437,293.27880859375,290.98223876953125,1.0,0.4577132165431976,0.6359846591949463,0.6359846591949463,1.0,1.0,-1.8371678590774536,0.754631519317627,1.0825363397598269,0.3346438407897949,0.0,0.0,1.0,185.15576171875,175.0,78.19601440429688,-21955.630859375,931.1557006835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0353088378906,308.1707458496094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5164332389831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005241140606813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2415466308594,297.1499938964844,293.1499938964844,0.1143945902585983,-2552.520263671875,304.16015625,0.6032474637031555,0.1724375188350677,0.1614134013652801,293.3130798339844,297.1499938964844,293.1499938964844,0.0174787826836109,-859.29833984375,304.1605834960937,0.361467182636261,0.050000000745058,0.0544653162360191,293.2315979003906,297.1499938964844,293.1499938964844,0.4215476512908935,-5583.44189453125,304.1694641113281,0.8495245575904846,0.499263733625412,0.352827787399292,293.2978820800781,297.1499938964844,293.1499938964844,0.6062613725662231,-10030.4296875,304.1788024902344,0.9381345510482788,0.6651054620742798,0.6333890557289124,293.175048828125,297.1499938964844,293.1499938964844,0.0262282267212867,-4981.552734375,304.1527709960937,0.4031708240509033,0.0632712841033935,0.3152112364768982,291.0694580078125,291.1499938964844,259.0289611816406,257.7799987792969,279.1865234375,293.2777404785156,291.0763854980469,1.0,0.4537994861602783,0.6396896243095398,0.6396896243095398,1.0,1.0,-1.821171879768372,0.7494519352912903,1.0717198848724363,0.3327950239181518,0.0,0.0,1.0,182.57652282714844,163.0,119.52814483642578,-21990.359375,908.9813232421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2679443359375,308.3988342285156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5182652473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005259733297862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.2415466308594,297.1499938964844,293.1499938964844,0.1143945902585983,-2552.520263671875,304.16015625,0.6032474637031555,0.1724375188350677,0.1614134013652801,293.3130798339844,297.1499938964844,293.1499938964844,0.0174787826836109,-859.29833984375,304.1605834960937,0.361467182636261,0.050000000745058,0.0544653162360191,293.2315979003906,297.1499938964844,293.1499938964844,0.4215476512908935,-5583.44189453125,304.1694641113281,0.8495245575904846,0.499263733625412,0.352827787399292,293.2978820800781,297.1499938964844,293.1499938964844,0.6062613725662231,-10030.4296875,304.1788024902344,0.9381345510482788,0.6651054620742798,0.6333890557289124,293.175048828125,297.1499938964844,293.1499938964844,0.0262282267212867,-4981.552734375,304.1527709960937,0.4031708240509033,0.0632712841033935,0.3152112364768982,291.0694580078125,291.1499938964844,259.0289611816406,257.7799987792969,279.1865234375,293.2777404785156,291.0763854980469,1.0,0.4537994861602783,0.6396896243095398,0.6396896243095398,1.0,1.0,-1.821171879768372,0.7494519352912903,1.0717198848724363,0.3327950239181518,0.0,0.0,1.0,182.57652282714844,163.0,119.52814483642578,-21990.359375,908.9813232421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2679443359375,308.3988342285156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5182652473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005259733297862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1118242666125297,-2504.56298828125,304.1610412597656,0.6052760481834412,0.1708000153303146,0.1596700251102447,293.3137512207031,297.1499938964844,293.1499938964844,0.0165651682764291,-834.8170776367188,304.0992431640625,0.3620193898677826,0.050000000745058,0.0535174012184143,293.2313232421875,297.1499938964844,293.1499938964844,0.4151696264743805,-5514.7998046875,304.173583984375,0.8538100123405457,0.497252345085144,0.3512379825115204,293.296630859375,297.1499938964844,293.1499938964844,0.5963867902755737,-9898.4658203125,304.1855773925781,0.9433316588401794,0.6616116762161255,0.6298505663871765,293.1741638183594,297.1499938964844,293.1499938964844,0.0253153759986162,-4889.1591796875,304.1533508300781,0.4048307538032532,0.0628125071525573,0.3118759095668793,291.17584228515625,291.1499938964844,259.0954284667969,257.8334045410156,279.1865539550781,293.27691650390625,291.18310546875,1.0,0.4473677277565002,0.6433473229408264,0.6433473229408264,1.0,1.0,-1.8077753782272337,0.7453632354736328,1.062412142753601,0.3314388990402221,0.0,0.0,0.9945365786552428,175.94406127929688,151.0,141.052978515625,-22045.1171875,876.8778686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50347900390625,308.6268310546875,278.1499938964844,0.0,18000.0,316.6700134277344,32512.361328125,36000.0,0.0,0.0,0.5239228010177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315614461898804,1.8315892219543457,-2.772353582258802e-05,0.0,0.000531715049874,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1118242666125297,-2504.56298828125,304.1610412597656,0.6052760481834412,0.1708000153303146,0.1596700251102447,293.3137512207031,297.1499938964844,293.1499938964844,0.0165651682764291,-834.8170776367188,304.0992431640625,0.3620193898677826,0.050000000745058,0.0535174012184143,293.2313232421875,297.1499938964844,293.1499938964844,0.4151696264743805,-5514.7998046875,304.173583984375,0.8538100123405457,0.497252345085144,0.3512379825115204,293.296630859375,297.1499938964844,293.1499938964844,0.5963867902755737,-9898.4658203125,304.1855773925781,0.9433316588401794,0.6616116762161255,0.6298505663871765,293.1741638183594,297.1499938964844,293.1499938964844,0.0253153759986162,-4889.1591796875,304.1533508300781,0.4048307538032532,0.0628125071525573,0.3118759095668793,291.17584228515625,291.1499938964844,259.0954284667969,257.8334045410156,279.1865539550781,293.27691650390625,291.18310546875,1.0,0.4473677277565002,0.6433473229408264,0.6433473229408264,1.0,1.0,-1.8077753782272337,0.7453632354736328,1.062412142753601,0.3314388990402221,0.0,0.0,0.9945365786552428,175.94406127929688,151.0,141.052978515625,-22045.1171875,876.8778686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50347900390625,308.6268310546875,278.1499938964844,0.0,18000.0,316.6700134277344,32512.361328125,36000.0,0.0,0.0,0.5239228010177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315614461898804,1.8315892219543457,-2.772353582258802e-05,0.0,0.000531715049874,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2344665527344,297.1499938964844,293.1499938964844,0.1092271208763122,-2455.7607421875,304.16168212890625,0.6090858578681946,0.1693204194307327,0.1579930484294891,293.3193054199219,297.1499938964844,293.1499938964844,0.0159154739230871,-817.1943969726562,304.02593994140625,0.3668087720870971,0.050000000745058,0.0531842671334743,293.2306823730469,297.1499938964844,293.1499938964844,0.4083280861377716,-5441.16650390625,304.1771240234375,0.860395073890686,0.4953193664550781,0.3496410846710205,293.29498291015625,297.1499938964844,293.1499938964844,0.5858266353607178,-9757.8251953125,304.1913146972656,0.9512501955032348,0.6582293510437012,0.6263316869735718,293.1730651855469,297.1499938964844,293.1499938964844,0.0243801139295101,-4792.07373046875,304.1537780761719,0.4078425765037536,0.0624256841838359,0.3084900975227356,291.2937927246094,291.1499938964844,259.1605834960937,257.8855285644531,279.1867980957031,293.2769775390625,291.30224609375,1.0,0.4393860101699829,0.6470369100570679,0.6470369100570679,1.0,1.0,-1.7951533794403076,0.7415635585784912,1.053589940071106,0.3302292823791504,0.0,0.0,0.967720866203308,167.24288940429688,139.0,161.68460083007812,-22139.185546875,839.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8020935058594,308.9078674316406,278.1499938964844,0.0,18000.0,316.6700134277344,33415.79296875,36000.0,0.0,0.0,0.5250007510185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281413316726685,1.828169226646424,-2.785184005915653e-05,0.0,0.0005328090046532,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641520,293.2344665527344,297.1499938964844,293.1499938964844,0.1092271208763122,-2455.7607421875,304.16168212890625,0.6090858578681946,0.1693204194307327,0.1579930484294891,293.3193054199219,297.1499938964844,293.1499938964844,0.0159154739230871,-817.1943969726562,304.02593994140625,0.3668087720870971,0.050000000745058,0.0531842671334743,293.2306823730469,297.1499938964844,293.1499938964844,0.4083280861377716,-5441.16650390625,304.1771240234375,0.860395073890686,0.4953193664550781,0.3496410846710205,293.29498291015625,297.1499938964844,293.1499938964844,0.5858266353607178,-9757.8251953125,304.1913146972656,0.9512501955032348,0.6582293510437012,0.6263316869735718,293.1730651855469,297.1499938964844,293.1499938964844,0.0243801139295101,-4792.07373046875,304.1537780761719,0.4078425765037536,0.0624256841838359,0.3084900975227356,291.2937927246094,291.1499938964844,259.1605834960937,257.8855285644531,279.1867980957031,293.2769775390625,291.30224609375,1.0,0.4393860101699829,0.6470369100570679,0.6470369100570679,1.0,1.0,-1.7951533794403076,0.7415635585784912,1.053589940071106,0.3302292823791504,0.0,0.0,0.967720866203308,167.24288940429688,139.0,161.68460083007812,-22139.185546875,839.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8020935058594,308.9078674316406,278.1499938964844,0.0,18000.0,316.6700134277344,33415.79296875,36000.0,0.0,0.0,0.5250007510185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281413316726685,1.828169226646424,-2.785184005915653e-05,0.0,0.0005328090046532,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641580,293.2305603027344,297.1499938964844,293.1499938964844,0.1066953390836715,-2407.923583984375,304.1619873046875,0.6141536831855774,0.1679709404706955,0.1563952714204788,293.3279113769531,297.1499938964844,293.1499938964844,0.015246333554387,-798.3446655273438,303.94464111328125,0.3727303743362427,0.050000000745058,0.0528062395751476,293.2298278808594,297.1499938964844,293.1499938964844,0.4013583660125732,-5366.2236328125,304.1796569824219,0.8688420653343201,0.4934471249580383,0.3480547070503235,293.2930603027344,297.1499938964844,293.1499938964844,0.5750600099563599,-9614.9638671875,304.1954345703125,0.9609355926513672,0.6549428105354309,0.622858464717865,293.1718444824219,297.1499938964844,293.1499938964844,0.0234683901071548,-4694.87841796875,304.154052734375,0.4119462668895721,0.0620856508612632,0.3051237165927887,291.4159240722656,291.1499938964844,259.2244567871094,257.9364013671875,279.1872863769531,293.2777099609375,291.4241027832031,1.0,0.4303853809833526,0.6507903933525085,0.6507903933525085,1.0,1.0,-1.7826635837554932,0.7377845644950867,1.0448790788650513,0.3290084600448608,0.0,0.0,0.9240517616271972,157.38511657714844,127.0,166.92190551757812,-22204.080078125,799.2201538085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0768737792969,309.1617431640625,278.1499938964844,0.0,18000.0,316.6700134277344,35466.71875,36000.0,0.0,0.0,0.5251659154891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203260898590088,1.8203542232513428,-2.8142507289885543e-05,0.0,0.0005329766427166,0.0,0.0,683.4859619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641640,293.2305603027344,297.1499938964844,293.1499938964844,0.1066953390836715,-2407.923583984375,304.1619873046875,0.6141536831855774,0.1679709404706955,0.1563952714204788,293.3279113769531,297.1499938964844,293.1499938964844,0.015246333554387,-798.3446655273438,303.94464111328125,0.3727303743362427,0.050000000745058,0.0528062395751476,293.2298278808594,297.1499938964844,293.1499938964844,0.4013583660125732,-5366.2236328125,304.1796569824219,0.8688420653343201,0.4934471249580383,0.3480547070503235,293.2930603027344,297.1499938964844,293.1499938964844,0.5750600099563599,-9614.9638671875,304.1954345703125,0.9609355926513672,0.6549428105354309,0.622858464717865,293.1718444824219,297.1499938964844,293.1499938964844,0.0234683901071548,-4694.87841796875,304.154052734375,0.4119462668895721,0.0620856508612632,0.3051237165927887,291.4159240722656,291.1499938964844,259.2244567871094,257.9364013671875,279.1872863769531,293.2777099609375,291.4241027832031,1.0,0.4303853809833526,0.6507903933525085,0.6507903933525085,1.0,1.0,-1.7826635837554932,0.7377845644950867,1.0448790788650513,0.3290084600448608,0.0,0.0,0.9240517616271972,157.38511657714844,127.0,166.92190551757812,-22204.080078125,799.2201538085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0768737792969,309.1617431640625,278.1499938964844,0.0,18000.0,316.6700134277344,35466.71875,36000.0,0.0,0.0,0.5251659154891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203260898590088,1.8203542232513428,-2.8142507289885543e-05,0.0,0.0005329766427166,0.0,0.0,683.4859619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641700,293.22857666015625,297.1499938964844,293.1499938964844,0.1055126637220382,-2385.54833984375,304.1619567871094,0.6170223951339722,0.1673392802476883,0.1556260287761688,293.3329467773437,297.1499938964844,293.1499938964844,0.0149215757846832,-789.007568359375,303.90167236328125,0.3760804533958435,0.050000000745058,0.0526063293218612,293.2293395996094,297.1499938964844,293.1499938964844,0.3980582654476166,-5330.8671875,304.18023681640625,0.8737248182296753,0.492533266544342,0.3472688198089599,293.2920227050781,297.1499938964844,293.1499938964844,0.569930374622345,-9547.287109375,304.19647216796875,0.9662465453147888,0.6533371806144714,0.6211453676223755,293.1712341308594,297.1499938964844,293.1499938964844,0.0230409801006317,-4648.6337890625,304.1540832519531,0.4144042134284973,0.0619282089173793,0.3034510314464569,291.4725646972656,291.1499938964844,259.25592041015625,257.9613647460937,279.1875915527344,293.2782897949219,291.47906494140625,1.0,0.4256058037281036,0.6526913046836853,0.6526913046836853,1.0,1.0,-1.7764908075332642,0.7359130382537842,1.04057776927948,0.3283992409706116,0.0,0.0,0.8968154191970825,152.18276977539062,127.0,156.13836669921875,-22182.552734375,778.4969482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2064514160156,309.258056640625,278.1499938964844,0.0,18000.0,317.1499938964844,36480.59765625,36000.0,0.0,0.0,0.5297260880470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797571063041687,1.7975988388061523,-2.787187258945778e-05,0.0,0.0005376046174205,0.0,0.0,665.1561279296875,0.0,0.0,0.0,0.9887259602546692,4.0,0.0,1.0
641760,293.2265930175781,297.1499938964844,293.1499938964844,0.1045280396938324,-2367.082275390625,304.1615905761719,0.6200982928276062,0.1667348146438598,0.1548767238855362,293.3383178710937,297.1499938964844,293.1499938964844,0.0146279828622937,-780.7378540039062,303.85699462890625,0.3796826004981994,0.050000000745058,0.0524014569818973,293.2287902832031,297.1499938964844,293.1499938964844,0.3954303860664367,-5303.16259765625,304.17950439453125,0.8790459036827087,0.491639643907547,0.3464910089969635,293.2908630371094,297.1499938964844,293.1499938964844,0.5657386183738708,-9493.0234375,304.19561767578125,0.9717826247215272,0.6517658829689026,0.6194543242454529,293.170654296875,297.1499938964844,293.1499938964844,0.0226772669702768,-4609.662109375,304.15399169921875,0.4171549677848816,0.0617776401340961,0.3017875850200653,291.510498046875,291.1499938964844,259.2870483398437,257.9859924316406,279.1878662109375,293.2789306640625,291.5148010253906,1.0,0.4206782877445221,0.654606819152832,0.654606819152832,1.0,1.0,-1.7703832387924194,0.7340606451034546,1.0363225936889648,0.3277941644191742,0.0,0.0,0.8689026236534119,146.85684204101562,115.0,127.32771301269533,-22125.83203125,757.5852661132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38232421875,309.3623962402344,278.1499938964844,0.0,18000.0,317.1499938964844,36977.21484375,36000.0,0.0,0.0,0.5296817421913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.750227451324463,1.7502543926239014,-2.696421506698244e-05,0.0,0.0005375596228986,0.0,0.0,622.5576782226562,0.0,0.0,0.0,0.9662309885025024,4.0,0.0,1.0
641820,293.2225952148437,297.1499938964844,293.1499938964844,0.1030040830373764,-2338.91357421875,304.1602478027344,0.6269488334655762,0.1656044721603393,0.153439775109291,293.3497314453125,297.1499938964844,293.1499938964844,0.0141075504943728,-766.4773559570312,303.76287841796875,0.3876529335975647,0.050000000745058,0.0519810765981674,293.2274169921875,297.1499938964844,293.1499938964844,0.3917103409767151,-5264.98876953125,304.1758117675781,0.891058623790741,0.4899200797080993,0.3449737429618835,293.2881774902344,297.1499938964844,293.1499938964844,0.5595338344573975,-9415.009765625,304.1906433105469,0.9833166003227234,0.6487396359443665,0.6161680817604065,293.1694641113281,297.1499938964844,293.1499938964844,0.0220876447856426,-4547.69287109375,304.1536560058594,0.4236733615398407,0.0614953003823757,0.2984977960586548,291.5444641113281,291.1499938964844,259.3483581542969,258.0343933105469,279.1884155273437,293.2803955078125,291.544677734375,1.0,0.4104502499103546,0.6584759950637817,0.6584759950637817,1.0,1.0,-1.7584352493286133,0.7304425239562988,1.0279927253723145,0.3266115486621856,0.0,0.0,0.8133959174156189,135.9433135986328,103.0,56.71931838989258,-21918.275390625,715.5819702148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7734680175781,309.544189453125,278.1499938964844,0.0,18000.0,317.1499938964844,37509.01171875,36000.0,0.0,0.0,0.5280742049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209757328033447,1.6210001707077026,-2.44384918914875e-05,0.0,0.0005359281785786,0.0,0.0,513.811767578125,0.0,0.0,0.0,0.9054778218269348,4.0,0.0,1.0
641880,293.2225952148437,297.1499938964844,293.1499938964844,0.1030040830373764,-2338.91357421875,304.1602478027344,0.6269488334655762,0.1656044721603393,0.153439775109291,293.3497314453125,297.1499938964844,293.1499938964844,0.0141075504943728,-766.4773559570312,303.76287841796875,0.3876529335975647,0.050000000745058,0.0519810765981674,293.2274169921875,297.1499938964844,293.1499938964844,0.3917103409767151,-5264.98876953125,304.1758117675781,0.891058623790741,0.4899200797080993,0.3449737429618835,293.2881774902344,297.1499938964844,293.1499938964844,0.5595338344573975,-9415.009765625,304.1906433105469,0.9833166003227234,0.6487396359443665,0.6161680817604065,293.1694641113281,297.1499938964844,293.1499938964844,0.0220876447856426,-4547.69287109375,304.1536560058594,0.4236733615398407,0.0614953003823757,0.2984977960586548,291.5444641113281,291.1499938964844,259.3483581542969,258.0343933105469,279.1884155273437,293.2803955078125,291.544677734375,1.0,0.4104502499103546,0.6584759950637817,0.6584759950637817,1.0,1.0,-1.7584352493286133,0.7304425239562988,1.0279927253723145,0.3266115486621856,0.0,0.0,0.8133959174156189,135.9433135986328,103.0,56.71931838989258,-21918.275390625,715.5819702148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7734680175781,309.544189453125,278.1499938964844,0.0,18000.0,317.1499938964844,37509.01171875,36000.0,0.0,0.0,0.5280742049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209757328033447,1.6210001707077026,-2.44384918914875e-05,0.0,0.0005359281785786,0.0,0.0,513.811767578125,0.0,0.0,0.0,0.9054778218269348,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1020480394363403,-2321.970947265625,304.1584167480469,0.6349732279777527,0.164572611451149,0.1520843654870987,293.36163330078125,297.1499938964844,293.1499938964844,0.0136680025607347,-755.1724853515625,303.6621398925781,0.396087110042572,0.050000000745058,0.0515517629683017,293.225830078125,297.1499938964844,293.1499938964844,0.3900158405303955,-5249.3583984375,304.16998291015625,0.905035138130188,0.4882805049419403,0.3435078263282776,293.2851257324219,297.1499938964844,293.1499938964844,0.5562326908111572,-9377.0927734375,304.1825561523437,0.995092272758484,0.6458556652069092,0.6130103468894958,293.1683044433594,297.1499938964844,293.1499938964844,0.0216674078255891,-4506.20947265625,304.15313720703125,0.4318578839302063,0.0612355321645736,0.2952704131603241,291.5238952636719,291.1499938964844,259.40838623046875,258.0816345214844,279.1889343261719,293.2820739746094,291.5208435058594,1.0,0.3998024463653564,0.6623936295509338,0.6623936295509338,1.0,1.0,-1.7468652725219729,0.7269490957260132,1.0199161767959597,0.3254709243774414,0.0,0.0,0.7644025683403015,124.81414031982422,91.0,-14.772491455078123,-21632.83203125,673.7453002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2174072265625,309.71112060546875,278.1499938964844,0.0,18000.0,316.6700134277344,37616.55078125,36000.0,0.0,0.0,0.5194662809371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732223749160769,1.473244071006775,-2.168660284951329e-05,0.0,0.0005271922564134,0.0,0.0,405.7601318359375,0.0,0.0,0.0,0.8375250697135925,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1020480394363403,-2321.970947265625,304.1584167480469,0.6349732279777527,0.164572611451149,0.1520843654870987,293.36163330078125,297.1499938964844,293.1499938964844,0.0136680025607347,-755.1724853515625,303.6621398925781,0.396087110042572,0.050000000745058,0.0515517629683017,293.225830078125,297.1499938964844,293.1499938964844,0.3900158405303955,-5249.3583984375,304.16998291015625,0.905035138130188,0.4882805049419403,0.3435078263282776,293.2851257324219,297.1499938964844,293.1499938964844,0.5562326908111572,-9377.0927734375,304.1825561523437,0.995092272758484,0.6458556652069092,0.6130103468894958,293.1683044433594,297.1499938964844,293.1499938964844,0.0216674078255891,-4506.20947265625,304.15313720703125,0.4318578839302063,0.0612355321645736,0.2952704131603241,291.5238952636719,291.1499938964844,259.40838623046875,258.0816345214844,279.1889343261719,293.2820739746094,291.5208435058594,1.0,0.3998024463653564,0.6623936295509338,0.6623936295509338,1.0,1.0,-1.7468652725219729,0.7269490957260132,1.0199161767959597,0.3254709243774414,0.0,0.0,0.7644025683403015,124.81414031982422,91.0,-14.772491455078123,-21632.83203125,673.7453002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2174072265625,309.71112060546875,278.1499938964844,0.0,18000.0,316.6700134277344,37616.55078125,36000.0,0.0,0.0,0.5194662809371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732223749160769,1.473244071006775,-2.168660284951329e-05,0.0,0.0005271922564134,0.0,0.0,405.7601318359375,0.0,0.0,0.0,0.8375250697135925,4.0,0.0,1.0
642060,293.21453857421875,297.1499938964844,293.1499938964844,0.1015054583549499,-2313.0654296875,304.1565246582031,0.6429275274276733,0.1636618673801422,0.1508868038654327,293.3735656738281,297.1499938964844,293.1499938964844,0.0133029166609048,-746.4133911132812,303.5555114746094,0.4032693207263946,0.050000000745058,0.0511818751692771,293.2239990234375,297.1499938964844,293.1499938964844,0.3896512389183044,-5248.10302734375,304.1640014648437,0.9196635484695436,0.4867289662361145,0.3421449065208435,293.2750549316406,297.1499938964844,293.1499938964844,0.542069137096405,-9180.677734375,304.1968688964844,0.9990000128746032,0.6444277763366699,0.5969569683074951,293.1669616699219,297.1499938964844,293.1499938964844,0.0214053206145763,-4483.02978515625,304.15252685546875,0.4404795467853546,0.0610405653715133,0.29253089427948,291.47039794921875,291.1499938964844,259.4671630859375,258.127685546875,279.19451904296875,293.2814025878906,291.4676818847656,1.0,0.3882656395435333,0.6670451760292053,0.6670451760292053,1.0,1.0,-1.7207982540130615,0.7170211672782898,1.0037771463394165,0.3211222290992737,0.0,0.0,0.7252700328826904,114.88304138183594,79.0,-53.67843627929688,-21185.447265625,625.746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.62823486328125,309.848388671875,278.1499938964844,0.0,18000.0,316.6700134277344,37403.30078125,36000.0,0.0,0.0,0.5123627185821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384829759597778,1.3385024070739746,-1.933782914420589e-05,0.0,0.0005199830047786,0.0,0.0,321.731201171875,0.0,0.0,0.0,0.7769389152526855,4.0,0.0,1.0
