time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642120,293.21453857421875,297.1499938964844,293.1499938964844,0.1015054583549499,-2313.0654296875,304.1565246582031,0.6429275274276733,0.1636618673801422,0.1508868038654327,293.3735656738281,297.1499938964844,293.1499938964844,0.0133029166609048,-746.4133911132812,303.5555114746094,0.4032693207263946,0.050000000745058,0.0511818751692771,293.2239990234375,297.1499938964844,293.1499938964844,0.3896512389183044,-5248.10302734375,304.1640014648437,0.9196635484695436,0.4867289662361145,0.3421449065208435,293.2750549316406,297.1499938964844,293.1499938964844,0.542069137096405,-9180.677734375,304.1968688964844,0.9990000128746032,0.6444277763366699,0.5969569683074951,293.1669616699219,297.1499938964844,293.1499938964844,0.0214053206145763,-4483.02978515625,304.15252685546875,0.4404795467853546,0.0610405653715133,0.29253089427948,291.47039794921875,291.1499938964844,259.4671630859375,258.127685546875,279.19451904296875,293.2814025878906,291.4676818847656,1.0,0.3882656395435333,0.6670451760292053,0.6670451760292053,1.0,1.0,-1.7207982540130615,0.7170211672782898,1.0037771463394165,0.3211222290992737,0.0,0.0,0.7252700328826904,114.88304138183594,79.0,-53.67843627929688,-21185.447265625,625.746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.62823486328125,309.848388671875,278.1499938964844,0.0,18000.0,316.6700134277344,37403.30078125,36000.0,0.0,0.0,0.5123627185821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384829759597778,1.3385024070739746,-1.933782914420589e-05,0.0,0.0005199830047786,0.0,0.0,321.731201171875,0.0,0.0,0.0,0.7769389152526855,4.0,0.0,1.0
642180,293.210693359375,297.1499938964844,293.1499938964844,0.1008234843611717,-2301.078857421875,304.1554870605469,0.6515157222747803,0.1628017723560333,0.1497849822044372,293.3855895996094,297.1499938964844,293.1499938964844,0.0129219787195324,-736.339111328125,303.44537353515625,0.410520851612091,0.050000000745058,0.0508397631347179,293.2225036621094,297.1499938964844,293.1499938964844,0.3885916471481323,-5238.13720703125,304.1611328125,0.935476005077362,0.485160231590271,0.340816855430603,293.2381896972656,297.1499938964844,293.1499938964844,0.5143272876739502,-8792.869140625,304.22735595703125,0.9990000128746032,0.648681104183197,0.5691220164299011,293.1653137207031,297.1499938964844,293.1499938964844,0.0211613681167364,-4459.63916015625,304.152099609375,0.4503927528858185,0.060945950448513,0.290370911359787,291.4419250488281,291.1499938964844,259.524658203125,258.172607421875,279.2003173828125,293.2720947265625,291.4398498535156,1.0,0.375376433134079,0.6723805665969849,0.6723805665969849,1.0,1.0,-1.6814579963684082,0.701265275478363,0.9801927208900452,0.3135222792625427,0.0,0.0,0.6883343458175659,105.37898254394533,67.0,-43.33990097045898,-20656.375,571.4392700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0982360839844,310.041259765625,278.1499938964844,0.0,18000.0,316.6700134277344,37279.96875,36000.0,0.0,0.0,0.5029041171073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2157597541809082,1.2157771587371826,-1.7406424376531504e-05,0.0,0.0005103837465867,0.0,0.0,257.1028747558594,0.0,0.0,0.0,0.7229750156402588,4.0,0.0,1.0
642240,293.210693359375,297.1499938964844,293.1499938964844,0.1008234843611717,-2301.078857421875,304.1554870605469,0.6515157222747803,0.1628017723560333,0.1497849822044372,293.3855895996094,297.1499938964844,293.1499938964844,0.0129219787195324,-736.339111328125,303.44537353515625,0.410520851612091,0.050000000745058,0.0508397631347179,293.2225036621094,297.1499938964844,293.1499938964844,0.3885916471481323,-5238.13720703125,304.1611328125,0.935476005077362,0.485160231590271,0.340816855430603,293.2381896972656,297.1499938964844,293.1499938964844,0.5143272876739502,-8792.869140625,304.22735595703125,0.9990000128746032,0.648681104183197,0.5691220164299011,293.1653137207031,297.1499938964844,293.1499938964844,0.0211613681167364,-4459.63916015625,304.152099609375,0.4503927528858185,0.060945950448513,0.290370911359787,291.4419250488281,291.1499938964844,259.524658203125,258.172607421875,279.2003173828125,293.2720947265625,291.4398498535156,1.0,0.375376433134079,0.6723805665969849,0.6723805665969849,1.0,1.0,-1.6814579963684082,0.701265275478363,0.9801927208900452,0.3135222792625427,0.0,0.0,0.6883343458175659,105.37898254394533,67.0,-43.33990097045898,-20656.375,571.4392700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0982360839844,310.041259765625,278.1499938964844,0.0,18000.0,316.6700134277344,37279.96875,36000.0,0.0,0.0,0.5029041171073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2157597541809082,1.2157771587371826,-1.7406424376531504e-05,0.0,0.0005103837465867,0.0,0.0,257.1028747558594,0.0,0.0,0.0,0.7229750156402588,4.0,0.0,1.0
642300,293.2088928222656,297.1499938964844,293.1499938964844,0.1004771962761879,-2294.93798828125,304.1551208496094,0.6565662622451782,0.1623919308185577,0.1492423564195633,293.39166259765625,297.1499938964844,293.1499938964844,0.0127292266115546,-731.0491333007812,303.388671875,0.4147334694862366,0.050000000745058,0.0506629459559917,293.22186279296875,297.1499938964844,293.1499938964844,0.3880135416984558,-5232.46240234375,304.1601867675781,0.9443174004554749,0.484365701675415,0.3401381075382232,293.2120056152344,297.1499938964844,293.1499938964844,0.4990320801734924,-8579.703125,304.2410583496094,0.9990000128746032,0.652704656124115,0.554187536239624,293.16436767578125,297.1499938964844,293.1499938964844,0.0210579931735992,-4449.71630859375,304.1518859863281,0.4564265310764313,0.0609397701919078,0.2894436419010162,291.4292907714844,291.1499938964844,259.55291748046875,258.1946716308594,279.2030334472656,293.26739501953125,291.4273681640625,1.0,0.3685413002967834,0.675236165523529,0.675236165523529,1.0,1.0,-1.6607356071472168,0.6929376721382141,0.9677979350090028,0.3094744384288788,0.0,0.0,0.6709892749786377,100.46768951416016,67.0,-39.38665008544922,-20381.642578125,543.9734497070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3490295410156,310.1445007324219,278.1499938964844,0.0,18000.0,316.19000244140625,37211.03515625,36000.0,0.0,0.0,0.4924871325492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574445962905884,1.157461166381836,-1.6550438886042684e-05,0.0,0.0004998118383809,0.0,0.0,229.9707794189453,0.0,0.0,0.0,0.697977602481842,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1001508757472038,-2289.17333984375,304.15478515625,0.6621901392936707,0.1620004028081894,0.1487125903367996,293.3976745605469,297.1499938964844,293.1499938964844,0.0125382393598556,-725.7337036132812,303.3308410644531,0.4194762110710144,0.050000000745058,0.050483588129282,293.2212829589844,297.1499938964844,293.1499938964844,0.3874751627445221,-5227.18603515625,304.1593017578125,0.9536210894584656,0.4835709035396576,0.3394559323787689,293.1812438964844,297.1499938964844,293.1499938964844,0.482962042093277,-8355.6826171875,304.25372314453125,0.9990000128746032,0.6579568982124329,0.5386156439781189,293.1633605957031,297.1499938964844,293.1499938964844,0.0209708884358406,-4441.55810546875,304.1517028808594,0.4632411301136017,0.0609518624842166,0.2886087894439697,291.4159851074219,291.1499938964844,259.5809020996094,258.2164306640625,279.2064208984375,293.2650756835937,291.4133605957031,1.0,0.3614683151245117,0.6783092021942139,0.6783092021942139,1.0,1.0,-1.6393674612045288,0.6843660473823547,0.955001413822174,0.3053043782711029,0.0,0.0,0.6545662879943848,95.48526763916016,85.0,-41.03858947753906,-20079.05078125,516.4988403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.56689453125,310.2164611816406,278.1499938964844,0.0,18000.0,316.19000244140625,37132.1796875,36000.0,0.0,0.0,0.4857707321643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1020324230194092,1.10204815864563,-1.577231705596205e-05,0.0,0.000492995546665,0.0,0.0,206.17559814453125,0.0,0.0,0.0,0.6746348738670349,4.0,0.0,1.0
642420,293.20416259765625,297.1499938964844,293.1499938964844,0.0999839752912521,-2287.2177734375,304.1534423828125,0.6647906303405762,0.1611485928297042,0.1478743255138397,293.41033935546875,297.1499938964844,293.1499938964844,0.0122942207381129,-720.4572143554688,303.20751953125,0.4224360287189483,0.050000000745058,0.0503815226256847,293.2206726074219,297.1499938964844,293.1499938964844,0.3877975642681122,-5232.49267578125,304.15557861328125,0.9581996202468872,0.4818918704986572,0.3382376730442047,293.1236572265625,297.1499938964844,293.1499938964844,0.4736050069332123,-8241.5078125,304.2334899902344,0.9990000128746032,0.6688845157623291,0.5295424461364746,293.1620178222656,297.1499938964844,293.1499938964844,0.0210362002253532,-4453.25048828125,304.1510314941406,0.4670183658599853,0.0608882084488868,0.2879686951637268,291.3552551269531,291.1499938964844,259.6358642578125,258.2591857910156,279.2039794921875,293.27252197265625,291.3486022949219,1.0,0.3580662310123443,0.6836347579956055,0.6836347579956055,1.0,1.0,-1.6250898838043213,0.6798861026763916,0.9452037811279296,0.3034226596355438,0.0,0.0,0.6305209398269653,92.60008239746094,103.0,-85.75856018066406,-19718.94140625,499.7195434570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9662780761719,310.3101806640625,278.1499938964844,0.0,18000.0,316.19000244140625,36811.4921875,36000.0,0.0,0.0,0.4714381992816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112859010696411,1.0113004446029663,-1.4535232367052233e-05,0.0,0.0004784498596563,0.0,0.0,170.81248474121094,0.0,0.0,0.0,0.6374597549438477,4.0,0.0,1.0
642480,293.20416259765625,297.1499938964844,293.1499938964844,0.0999839752912521,-2287.2177734375,304.1534423828125,0.6647906303405762,0.1611485928297042,0.1478743255138397,293.41033935546875,297.1499938964844,293.1499938964844,0.0122942207381129,-720.4572143554688,303.20751953125,0.4224360287189483,0.050000000745058,0.0503815226256847,293.2206726074219,297.1499938964844,293.1499938964844,0.3877975642681122,-5232.49267578125,304.15557861328125,0.9581996202468872,0.4818918704986572,0.3382376730442047,293.1236572265625,297.1499938964844,293.1499938964844,0.4736050069332123,-8241.5078125,304.2334899902344,0.9990000128746032,0.6688845157623291,0.5295424461364746,293.1620178222656,297.1499938964844,293.1499938964844,0.0210362002253532,-4453.25048828125,304.1510314941406,0.4670183658599853,0.0608882084488868,0.2879686951637268,291.3552551269531,291.1499938964844,259.6358642578125,258.2591857910156,279.2039794921875,293.27252197265625,291.3486022949219,1.0,0.3580662310123443,0.6836347579956055,0.6836347579956055,1.0,1.0,-1.6250898838043213,0.6798861026763916,0.9452037811279296,0.3034226596355438,0.0,0.0,0.6305209398269653,92.60008239746094,103.0,-85.75856018066406,-19718.94140625,499.7195434570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9662780761719,310.3101806640625,278.1499938964844,0.0,18000.0,316.19000244140625,36811.4921875,36000.0,0.0,0.0,0.4714381992816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112859010696411,1.0113004446029663,-1.4535232367052233e-05,0.0,0.0004784498596563,0.0,0.0,170.81248474121094,0.0,0.0,0.0,0.6374597549438477,4.0,0.0,1.0
642540,293.201904296875,297.1499938964844,293.1499938964844,0.1001764759421348,-2292.34130859375,304.1519775390625,0.6598808169364929,0.1602350026369094,0.1471613347530365,293.423583984375,297.1499938964844,293.1499938964844,0.0121522881090641,-719.32421875,303.07440185546875,0.4195308685302734,0.050000000745058,0.0504817888140678,293.2204284667969,297.1499938964844,293.1499938964844,0.3893161714076996,-5250.93603515625,304.1512145996094,0.9513301253318788,0.4801500141620636,0.3371144235134125,293.0988464355469,297.1499938964844,293.1499938964844,0.4840148091316223,-8410.3310546875,304.1879577636719,0.9990000128746032,0.6746587157249451,0.5384445190429688,293.16131591796875,297.1499938964844,293.1499938964844,0.0212591458112001,-4483.67578125,304.1503295898437,0.4626419246196747,0.0607306510210037,0.2878759801387787,291.2633056640625,291.1499938964844,259.6896057128906,258.3009033203125,279.1953430175781,293.2833251953125,291.2561950683594,1.0,0.362007588148117,0.6877894997596741,0.6877894997596741,1.0,1.0,-1.6335716247558594,0.6852601766586304,0.948311448097229,0.3068410158157348,0.0,0.0,0.62147057056427,95.30552673339844,121.0,-117.54334259033205,-19652.947265625,512.4170532226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.20721435546875,310.3519897460937,278.1499938964844,0.0,18000.0,315.7099914550781,36363.2578125,36000.0,0.0,0.0,0.4525720179080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967014729976654,0.9670286774635316,-1.3902026694267988e-05,0.0,0.0004593030607793,0.0,0.0,154.7077178955078,0.0,0.0,0.0,0.6194655299186707,4.0,0.0,1.0
642600,293.201904296875,297.1499938964844,293.1499938964844,0.1001764759421348,-2292.34130859375,304.1519775390625,0.6598808169364929,0.1602350026369094,0.1471613347530365,293.423583984375,297.1499938964844,293.1499938964844,0.0121522881090641,-719.32421875,303.07440185546875,0.4195308685302734,0.050000000745058,0.0504817888140678,293.2204284667969,297.1499938964844,293.1499938964844,0.3893161714076996,-5250.93603515625,304.1512145996094,0.9513301253318788,0.4801500141620636,0.3371144235134125,293.0988464355469,297.1499938964844,293.1499938964844,0.4840148091316223,-8410.3310546875,304.1879577636719,0.9990000128746032,0.6746587157249451,0.5384445190429688,293.16131591796875,297.1499938964844,293.1499938964844,0.0212591458112001,-4483.67578125,304.1503295898437,0.4626419246196747,0.0607306510210037,0.2878759801387787,291.2633056640625,291.1499938964844,259.6896057128906,258.3009033203125,279.1953430175781,293.2833251953125,291.2561950683594,1.0,0.362007588148117,0.6877894997596741,0.6877894997596741,1.0,1.0,-1.6335716247558594,0.6852601766586304,0.948311448097229,0.3068410158157348,0.0,0.0,0.62147057056427,95.30552673339844,121.0,-117.54334259033205,-19652.947265625,512.4170532226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.20721435546875,310.3519897460937,278.1499938964844,0.0,18000.0,315.7099914550781,36363.2578125,36000.0,0.0,0.0,0.4525720179080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967014729976654,0.9670286774635316,-1.3902026694267988e-05,0.0,0.0004593030607793,0.0,0.0,154.7077178955078,0.0,0.0,0.0,0.6194655299186707,4.0,0.0,1.0
642660,293.2001342773437,297.1499938964844,293.1499938964844,0.1005591079592704,-2301.13525390625,304.15069580078125,0.6502557396888733,0.1592766344547271,0.1465488225221634,293.4374084472656,297.1499938964844,293.1499938964844,0.0120657635852694,-720.5072631835938,302.9322204589844,0.4130382537841797,0.050000000745058,0.0507323071360588,293.2205810546875,297.1499938964844,293.1499938964844,0.391412079334259,-5275.41162109375,304.1473388671875,0.936181366443634,0.4783356487751007,0.3360539078712463,293.11236572265625,297.1499938964844,293.1499938964844,0.5090418457984924,-8782.2490234375,304.1334533691406,0.9990000128746032,0.6732937693595886,0.5600748658180237,293.1618347167969,297.1499938964844,293.1499938964844,0.0214939713478088,-4516.04345703125,304.1498413085937,0.4520550966262817,0.0603371001780033,0.2876250445842743,291.15887451171875,291.1499938964844,259.7420959472656,258.3415832519531,279.181884765625,293.285888671875,291.1511535644531,1.0,0.3713591396808624,0.6903256773948669,0.6903256773948669,1.0,1.0,-1.6575244665145874,0.6971292495727539,0.9603952169418336,0.3135797083377838,0.0,0.0,0.6270846128463745,102.13603973388672,139.0,-139.0474395751953,-19768.197265625,546.6292724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1239013671875,310.2333068847656,278.1499938964844,0.0,18000.0,315.7099914550781,35937.09375,36000.0,0.0,0.0,0.4394877254962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662684798240662,0.966282308101654,-1.3796889106743038e-05,0.0,0.0004460241761989,0.0,0.0,153.61680603027344,0.0,0.0,0.0,0.6189444065093994,4.0,0.0,1.0
642720,293.2001342773437,297.1499938964844,293.1499938964844,0.1005591079592704,-2301.13525390625,304.15069580078125,0.6502557396888733,0.1592766344547271,0.1465488225221634,293.4374084472656,297.1499938964844,293.1499938964844,0.0120657635852694,-720.5072631835938,302.9322204589844,0.4130382537841797,0.050000000745058,0.0507323071360588,293.2205810546875,297.1499938964844,293.1499938964844,0.391412079334259,-5275.41162109375,304.1473388671875,0.936181366443634,0.4783356487751007,0.3360539078712463,293.11236572265625,297.1499938964844,293.1499938964844,0.5090418457984924,-8782.2490234375,304.1334533691406,0.9990000128746032,0.6732937693595886,0.5600748658180237,293.1618347167969,297.1499938964844,293.1499938964844,0.0214939713478088,-4516.04345703125,304.1498413085937,0.4520550966262817,0.0603371001780033,0.2876250445842743,291.15887451171875,291.1499938964844,259.7420959472656,258.3415832519531,279.181884765625,293.285888671875,291.1511535644531,1.0,0.3713591396808624,0.6903256773948669,0.6903256773948669,1.0,1.0,-1.6575244665145874,0.6971292495727539,0.9603952169418336,0.3135797083377838,0.0,0.0,0.6270846128463745,102.13603973388672,139.0,-139.0474395751953,-19768.197265625,546.6292724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1239013671875,310.2333068847656,278.1499938964844,0.0,18000.0,315.7099914550781,35937.09375,36000.0,0.0,0.0,0.4394877254962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662684798240662,0.966282308101654,-1.3796889106743038e-05,0.0,0.0004460241761989,0.0,0.0,153.61680603027344,0.0,0.0,0.0,0.6189444065093994,4.0,0.0,1.0
642780,293.1988220214844,297.1499938964844,293.1499938964844,0.1009443625807762,-2309.806396484375,304.1498413085937,0.6383234858512878,0.1582754105329513,0.146013081073761,293.4518737792969,297.1499938964844,293.1499938964844,0.012002233415842,-722.505126953125,302.7820129394531,0.4048357009887695,0.050000000745058,0.0511047318577766,293.2211608886719,297.1499938964844,293.1499938964844,0.3933749198913574,-5297.82421875,304.1449890136719,0.9159193634986876,0.4764281213283539,0.3350225687026977,293.160888671875,297.1499938964844,293.1499938964844,0.5447562336921692,-9294.8603515625,304.0795593261719,0.9990000128746032,0.6644774079322815,0.5907695889472961,293.1639404296875,297.1499938964844,293.1499938964844,0.0215845964848995,-4532.720703125,304.1497497558594,0.4380581676959991,0.0596176795661449,0.2865343987941742,291.0607604980469,291.1499938964844,259.7933654785156,258.3813171386719,279.1690673828125,293.2865600585937,291.0541687011719,1.0,0.384513795375824,0.6915587782859802,0.6915587782859802,1.0,1.0,-1.6916286945343018,0.7132280468940735,0.9784006476402284,0.3224450647830963,0.0,0.0,0.6456694602966309,112.27706909179688,142.0,-134.37075805664062,-20049.2421875,598.0619506835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7591857910156,310.0014038085937,278.1499938964844,0.0,18000.0,315.7099914550781,35546.1015625,36000.0,0.0,0.0,0.4301198720932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078508853912354,1.007865071296692,-1.4206947525963187e-05,0.0,0.0004365170025266,0.0,0.0,166.97921752929688,0.0,0.0,0.0,0.6353994607925415,4.0,0.0,1.0
642840,293.1988220214844,297.1499938964844,293.1499938964844,0.1009443625807762,-2309.806396484375,304.1498413085937,0.6383234858512878,0.1582754105329513,0.146013081073761,293.4518737792969,297.1499938964844,293.1499938964844,0.012002233415842,-722.505126953125,302.7820129394531,0.4048357009887695,0.050000000745058,0.0511047318577766,293.2211608886719,297.1499938964844,293.1499938964844,0.3933749198913574,-5297.82421875,304.1449890136719,0.9159193634986876,0.4764281213283539,0.3350225687026977,293.160888671875,297.1499938964844,293.1499938964844,0.5447562336921692,-9294.8603515625,304.0795593261719,0.9990000128746032,0.6644774079322815,0.5907695889472961,293.1639404296875,297.1499938964844,293.1499938964844,0.0215845964848995,-4532.720703125,304.1497497558594,0.4380581676959991,0.0596176795661449,0.2865343987941742,291.0607604980469,291.1499938964844,259.7933654785156,258.3813171386719,279.1690673828125,293.2865600585937,291.0541687011719,1.0,0.384513795375824,0.6915587782859802,0.6915587782859802,1.0,1.0,-1.6916286945343018,0.7132280468940735,0.9784006476402284,0.3224450647830963,0.0,0.0,0.6456694602966309,112.27706909179688,142.0,-134.37075805664062,-20049.2421875,598.0619506835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7591857910156,310.0014038085937,278.1499938964844,0.0,18000.0,315.7099914550781,35546.1015625,36000.0,0.0,0.0,0.4301198720932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078508853912354,1.007865071296692,-1.4206947525963187e-05,0.0,0.0004365170025266,0.0,0.0,166.97921752929688,0.0,0.0,0.0,0.6353994607925415,4.0,0.0,1.0
642900,293.1981811523437,297.1499938964844,293.1499938964844,0.1010616272687912,-2312.613525390625,304.149658203125,0.6333781480789185,0.157783105969429,0.1457248628139495,293.459228515625,297.1499938964844,293.1499938964844,0.0119520658627152,-722.71044921875,302.7046203613281,0.4014313519001007,0.050000000745058,0.0512751340866088,293.2215270996094,297.1499938964844,293.1499938964844,0.3941001892089844,-5305.97119140625,304.14459228515625,0.9076554179191588,0.4754546582698822,0.3344739973545074,293.1947937011719,297.1499938964844,293.1499938964844,0.5613366961479187,-9526.025390625,304.0623779296875,0.9990000128746032,0.6576866507530212,0.6042952537536621,293.1652526855469,297.1499938964844,293.1499938964844,0.021529696881771,-4530.13818359375,304.14990234375,0.432057112455368,0.0591799654066562,0.2854515314102173,291.0180969238281,291.1499938964844,259.81854248046875,258.4007873535156,279.1673583984375,293.29150390625,291.0130310058594,1.0,0.3898696303367615,0.6922845244407654,0.6922845244407654,1.0,1.0,-1.705775022506714,0.7199588418006897,0.985816240310669,0.3262702822685241,0.0,0.0,0.6587914824485779,116.89515686035156,142.0,-121.85157775878906,-20183.24609375,621.1305541992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4805603027344,309.84625244140625,278.1499938964844,0.0,18000.0,315.2300109863281,35368.0859375,36000.0,0.0,0.0,0.4222774803638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418742895126345,1.0418888330459597,-1.4590176760975735e-05,0.0,0.0004285579780116,0.0,0.0,178.87496948242188,0.0,0.0,0.0,0.649219274520874,4.0,0.0,1.0
642960,293.1974792480469,297.1499938964844,293.1499938964844,0.1011026129126548,-2313.865966796875,304.1496276855469,0.6291422843933105,0.1573078483343124,0.1454355865716934,293.4666442871094,297.1499938964844,293.1499938964844,0.0118833687156438,-722.0541381835938,302.6264953613281,0.3984726369380951,0.050000000745058,0.0514277592301368,293.221923828125,297.1499938964844,293.1499938964844,0.3945116698741913,-5310.51123046875,304.14483642578125,0.900951087474823,0.4744719266891479,0.3339082598686218,293.2301025390625,297.1499938964844,293.1499938964844,0.5761268138885498,-9728.41015625,304.0514831542969,0.9990000128746032,0.6501850485801697,0.6160721778869629,293.1666564941406,297.1499938964844,293.1499938964844,0.0214193630963563,-4521.1357421875,304.1501159667969,0.4268842339515686,0.0587149672210216,0.284159779548645,290.9846496582031,291.1499938964844,259.8434143066406,258.4200439453125,279.16827392578125,293.30096435546875,290.9798889160156,1.0,0.394662857055664,0.6932573914527893,0.6932573914527893,1.0,1.0,-1.717521071434021,0.7256900668144226,0.9918310046195984,0.329539954662323,0.0,0.0,0.6731646656990051,121.01245880126952,145.0,-108.77751159667967,-20272.345703125,641.3713989257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1160888671875,309.633056640625,278.1499938964844,0.0,18000.0,315.2300109863281,35231.35546875,36000.0,0.0,0.0,0.419777363538742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0819326639175415,1.0819478034973145,-1.5075881492521148e-05,0.0,0.0004260206478647,0.0,0.0,193.8597412109375,0.0,0.0,0.0,0.6657605767250061,4.0,0.0,1.0
643020,293.19580078125,297.1499938964844,293.1499938964844,0.1009569242596626,-2311.4609375,304.1500549316406,0.6192048192024231,0.156447559595108,0.145028606057167,293.4811096191406,297.1499938964844,293.1499938964844,0.0117348693311214,-719.4461669921875,302.4714660644531,0.3907292485237121,0.050000000745058,0.0518282130360603,293.2225646972656,297.1499938964844,293.1499938964844,0.3939828276634216,-5304.10400390625,304.1475830078125,0.8853855729103088,0.4725197553634643,0.3328582048416137,293.27545166015625,297.1499938964844,293.1499938964844,0.5722747445106506,-9650.130859375,304.0913391113281,0.9844568967819214,0.6388575434684753,0.6081774830818176,293.1693420410156,297.1499938964844,293.1499938964844,0.0211183410137891,-4491.3125,304.1506042480469,0.4157657921314239,0.057745561003685,0.2817869186401367,290.95947265625,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.322265625,290.9596862792969,1.0,0.4014889299869537,0.6975383758544922,0.6975383758544922,1.0,1.0,-1.7039272785186768,0.7207863926887512,0.9831408262252808,0.3276596069335937,0.0,0.0,0.7013261914253235,130.86790466308594,148.0,-39.89570999145508,-20161.966796875,660.3733520507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3354797363281,309.2170104980469,278.1499938964844,0.0,18000.0,315.2300109863281,35116.40234375,36000.0,0.0,0.0,0.4176070392131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713149547576904,1.1713312864303589,-1.6272886568913236e-05,0.0,0.0004238180408719,0.0,0.0,231.1542053222656,0.0,0.0,0.0,0.7034731507301331,4.0,0.0,1.0
643080,293.19580078125,297.1499938964844,293.1499938964844,0.1009569242596626,-2311.4609375,304.1500549316406,0.6192048192024231,0.156447559595108,0.145028606057167,293.4811096191406,297.1499938964844,293.1499938964844,0.0117348693311214,-719.4461669921875,302.4714660644531,0.3907292485237121,0.050000000745058,0.0518282130360603,293.2225646972656,297.1499938964844,293.1499938964844,0.3939828276634216,-5304.10400390625,304.1475830078125,0.8853855729103088,0.4725197553634643,0.3328582048416137,293.27545166015625,297.1499938964844,293.1499938964844,0.5722747445106506,-9650.130859375,304.0913391113281,0.9844568967819214,0.6388575434684753,0.6081774830818176,293.1693420410156,297.1499938964844,293.1499938964844,0.0211183410137891,-4491.3125,304.1506042480469,0.4157657921314239,0.057745561003685,0.2817869186401367,290.95947265625,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.322265625,290.9596862792969,1.0,0.4014889299869537,0.6975383758544922,0.6975383758544922,1.0,1.0,-1.7039272785186768,0.7207863926887512,0.9831408262252808,0.3276596069335937,0.0,0.0,0.7013261914253235,130.86790466308594,148.0,-39.89570999145508,-20161.966796875,660.3733520507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3354797363281,309.2170104980469,278.1499938964844,0.0,18000.0,315.2300109863281,35116.40234375,36000.0,0.0,0.0,0.4176070392131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713149547576904,1.1713312864303589,-1.6272886568913236e-05,0.0,0.0004238180408719,0.0,0.0,231.1542053222656,0.0,0.0,0.0,0.7034731507301331,4.0,0.0,1.0
643140,293.1944274902344,297.1499938964844,293.1499938964844,0.1005885154008865,-2304.6943359375,304.150634765625,0.6117488741874695,0.155568242073059,0.1445193886756897,293.4958190917969,297.1499938964844,293.1499938964844,0.0115226823836565,-713.9718017578125,302.31280517578125,0.3848177790641784,0.050000000745058,0.0521265603601932,293.2237243652344,297.1499938964844,293.1499938964844,0.3926499783992767,-5289.0205078125,304.15057373046875,0.8745028376579285,0.4704510271549225,0.3316573798656463,293.2889099121094,297.1499938964844,293.1499938964844,0.568063497543335,-9577.0478515625,304.1174621582031,0.971771478652954,0.6329177618026733,0.602046549320221,293.171875,297.1499938964844,293.1499938964844,0.0206676926463842,-4444.08349609375,304.1511535644531,0.4078061878681183,0.0567405968904495,0.2786615490913391,290.9527587890625,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.3348693847656,290.9520568847656,1.0,0.4062049984931946,0.7021653056144714,0.7021653056144714,1.0,1.0,-1.6911377906799316,0.7163825035095215,0.9747553467750548,0.3258301615715027,0.0,0.0,0.7279205322265625,138.1480712890625,151.0,-19.88810157775879,-19997.04296875,672.18994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60821533203125,308.79107666015625,278.1499938964844,0.0,18000.0,314.75,35124.1875,36000.0,0.0,0.0,0.4131395816802978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532963752746582,1.2533138990402222,-1.748169415805023e-05,0.0,0.0004192841588519,0.0,0.0,270.1157531738281,0.0,0.0,0.0,0.7393580675125122,4.0,0.0,1.0
643200,293.1944274902344,297.1499938964844,293.1499938964844,0.1005885154008865,-2304.6943359375,304.150634765625,0.6117488741874695,0.155568242073059,0.1445193886756897,293.4958190917969,297.1499938964844,293.1499938964844,0.0115226823836565,-713.9718017578125,302.31280517578125,0.3848177790641784,0.050000000745058,0.0521265603601932,293.2237243652344,297.1499938964844,293.1499938964844,0.3926499783992767,-5289.0205078125,304.15057373046875,0.8745028376579285,0.4704510271549225,0.3316573798656463,293.2889099121094,297.1499938964844,293.1499938964844,0.568063497543335,-9577.0478515625,304.1174621582031,0.971771478652954,0.6329177618026733,0.602046549320221,293.171875,297.1499938964844,293.1499938964844,0.0206676926463842,-4444.08349609375,304.1511535644531,0.4078061878681183,0.0567405968904495,0.2786615490913391,290.9527587890625,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.3348693847656,290.9520568847656,1.0,0.4062049984931946,0.7021653056144714,0.7021653056144714,1.0,1.0,-1.6911377906799316,0.7163825035095215,0.9747553467750548,0.3258301615715027,0.0,0.0,0.7279205322265625,138.1480712890625,151.0,-19.88810157775879,-19997.04296875,672.18994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60821533203125,308.79107666015625,278.1499938964844,0.0,18000.0,314.75,35124.1875,36000.0,0.0,0.0,0.4131395816802978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532963752746582,1.2533138990402222,-1.748169415805023e-05,0.0,0.0004192841588519,0.0,0.0,270.1157531738281,0.0,0.0,0.0,0.7393580675125122,4.0,0.0,1.0
643260,293.1928405761719,297.1499938964844,293.1499938964844,0.1002855002880096,-2299.315673828125,304.1509094238281,0.6058014035224915,0.1547622084617614,0.1439944505691528,293.51025390625,297.1499938964844,293.1499938964844,0.0112922042608261,-707.7225952148438,302.14801025390625,0.3805276453495025,0.050000000745058,0.0523558035492897,293.22467041015625,297.1499938964844,293.1499938964844,0.39149010181427,-5276.30029296875,304.1522827148437,0.8664333820343018,0.4683893918991089,0.3303936421871185,293.2929077148437,297.1499938964844,293.1499938964844,0.5656027793884277,-9534.8447265625,304.1322021484375,0.9619255065917968,0.6285768747329712,0.5979598164558411,293.1736755371094,297.1499938964844,293.1499938964844,0.020241942256689,-4399.57666015625,304.1514587402344,0.4016148149967193,0.0558197423815727,0.2755112648010254,290.9361877441406,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.34381103515625,290.9347229003906,1.0,0.4097014665603637,0.7069281339645386,0.7069281339645386,1.0,1.0,-1.680575609207153,0.71297687292099,0.9675987362861632,0.3245457112789154,0.0,0.0,0.7573779225349426,143.72821044921875,154.0,-23.798486709594727,-19825.4296875,680.5501708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8872375488281,308.3500366210937,278.1499938964844,0.0,18000.0,314.75,35043.9765625,36000.0,0.0,0.0,0.4143862128257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408085107803345,1.3408273458480835,-1.884210541902576e-05,0.0,0.0004205493314657,0.0,0.0,316.5686950683594,0.0,0.0,0.0,0.7783844470977783,4.0,0.0,1.0
643320,293.1928405761719,297.1499938964844,293.1499938964844,0.1002855002880096,-2299.315673828125,304.1509094238281,0.6058014035224915,0.1547622084617614,0.1439944505691528,293.51025390625,297.1499938964844,293.1499938964844,0.0112922042608261,-707.7225952148438,302.14801025390625,0.3805276453495025,0.050000000745058,0.0523558035492897,293.22467041015625,297.1499938964844,293.1499938964844,0.39149010181427,-5276.30029296875,304.1522827148437,0.8664333820343018,0.4683893918991089,0.3303936421871185,293.2929077148437,297.1499938964844,293.1499938964844,0.5656027793884277,-9534.8447265625,304.1322021484375,0.9619255065917968,0.6285768747329712,0.5979598164558411,293.1736755371094,297.1499938964844,293.1499938964844,0.020241942256689,-4399.57666015625,304.1514587402344,0.4016148149967193,0.0558197423815727,0.2755112648010254,290.9361877441406,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.34381103515625,290.9347229003906,1.0,0.4097014665603637,0.7069281339645386,0.7069281339645386,1.0,1.0,-1.680575609207153,0.71297687292099,0.9675987362861632,0.3245457112789154,0.0,0.0,0.7573779225349426,143.72821044921875,154.0,-23.798486709594727,-19825.4296875,680.5501708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8872375488281,308.3500366210937,278.1499938964844,0.0,18000.0,314.75,35043.9765625,36000.0,0.0,0.0,0.4143862128257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408085107803345,1.3408273458480835,-1.884210541902576e-05,0.0,0.0004205493314657,0.0,0.0,316.5686950683594,0.0,0.0,0.0,0.7783844470977783,4.0,0.0,1.0
643380,293.1910400390625,297.1499938964844,293.1499938964844,0.0999898687005043,-2294.03857421875,304.1510925292969,0.6009145975112915,0.1540421545505523,0.1435085386037826,293.524169921875,297.1499938964844,293.1499938964844,0.011044954881072,-700.45703125,301.97955322265625,0.3771677017211914,0.050000000745058,0.0525446012616157,293.2253723144531,297.1499938964844,293.1499938964844,0.3901863396167755,-5262.12646484375,304.1536865234375,0.8599552512168884,0.4663550555706024,0.3291189670562744,293.2939758300781,297.1499938964844,293.1499938964844,0.5631841421127319,-9496.4697265625,304.1420593261719,0.9535863995552064,0.6247378587722778,0.5944737792015076,293.1748962402344,297.1499938964844,293.1499938964844,0.0198400691151618,-4356.79833984375,304.1516418457031,0.3962289988994598,0.0549751296639442,0.2725375890731811,290.9217529296875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977233886719,293.3514709472656,290.9209899902344,1.0,0.4124470353126526,0.711815357208252,0.711815357208252,1.0,1.0,-1.6709322929382324,0.7099636793136597,0.9609686136245728,0.3234656453132629,0.0,0.0,0.788881242275238,148.30506896972656,157.0,-18.7741813659668,-19696.552734375,686.5903930664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.266845703125,307.9814453125,278.1499938964844,0.0,18000.0,314.75,34984.21875,36000.0,0.0,0.0,0.4173241853713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4340118169784546,1.4340322017669678,-2.039907121798024e-05,0.0,0.0004235309897921,0.0,0.0,372.2857360839844,0.0,0.0,0.0,0.8206163048744202,4.0,0.0,1.0
643440,293.1910400390625,297.1499938964844,293.1499938964844,0.0999898687005043,-2294.03857421875,304.1510925292969,0.6009145975112915,0.1540421545505523,0.1435085386037826,293.524169921875,297.1499938964844,293.1499938964844,0.011044954881072,-700.45703125,301.97955322265625,0.3771677017211914,0.050000000745058,0.0525446012616157,293.2253723144531,297.1499938964844,293.1499938964844,0.3901863396167755,-5262.12646484375,304.1536865234375,0.8599552512168884,0.4663550555706024,0.3291189670562744,293.2939758300781,297.1499938964844,293.1499938964844,0.5631841421127319,-9496.4697265625,304.1420593261719,0.9535863995552064,0.6247378587722778,0.5944737792015076,293.1748962402344,297.1499938964844,293.1499938964844,0.0198400691151618,-4356.79833984375,304.1516418457031,0.3962289988994598,0.0549751296639442,0.2725375890731811,290.9217529296875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977233886719,293.3514709472656,290.9209899902344,1.0,0.4124470353126526,0.711815357208252,0.711815357208252,1.0,1.0,-1.6709322929382324,0.7099636793136597,0.9609686136245728,0.3234656453132629,0.0,0.0,0.788881242275238,148.30506896972656,157.0,-18.7741813659668,-19696.552734375,686.5903930664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.266845703125,307.9814453125,278.1499938964844,0.0,18000.0,314.75,34984.21875,36000.0,0.0,0.0,0.4173241853713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4340118169784546,1.4340322017669678,-2.039907121798024e-05,0.0,0.0004235309897921,0.0,0.0,372.2857360839844,0.0,0.0,0.0,0.8206163048744202,4.0,0.0,1.0
643500,293.1900634765625,297.1499938964844,293.1499938964844,0.099829189479351,-2291.113525390625,304.15118408203125,0.5987399220466614,0.1537109762430191,0.1432832032442093,293.5309143066406,297.1499938964844,293.1499938964844,0.0109156724065542,-696.407958984375,301.8944702148437,0.3757099211215973,0.050000000745058,0.0526292324066162,293.22564697265625,297.1499938964844,293.1499938964844,0.3894120156764984,-5253.705078125,304.1544189453125,0.8570975065231323,0.4653433263301849,0.3284791707992553,293.2940673828125,297.1499938964844,293.1499938964844,0.5617918372154236,-9475.5390625,304.1460266113281,0.9497644305229188,0.6228962540626526,0.5928151607513428,293.1753234863281,297.1499938964844,293.1499938964844,0.0196412540972232,-4335.15576171875,304.1517028808594,0.3936378955841064,0.054572369903326,0.2711042761802673,290.91778564453125,291.1499938964844,260.0534973144531,258.5833435058594,279.1985168457031,293.3550720214844,290.9173278808594,1.0,0.4136334359645843,0.7143024206161499,0.7143024206161499,1.0,1.0,-1.6662828922271729,0.708523690700531,0.9577592015266418,0.3229566514492035,0.0,0.0,0.804770827293396,150.35031127929688,157.0,-14.148634910583496,-19642.130859375,689.0098266601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99853515625,307.82470703125,278.1499938964844,0.0,18000.0,314.2699890136719,34983.9375,36000.0,0.0,0.0,0.4144493639469147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4802308082580566,1.480252027511597,-2.121693432854954e-05,0.0,0.0004206134181004,0.0,0.0,402.5015869140625,0.0,0.0,0.0,0.8418115377426147,4.0,0.0,1.0
643560,293.1890869140625,297.1499938964844,293.1499938964844,0.0996822789311409,-2288.456298828125,304.1512451171875,0.5967000722885132,0.1533984392881393,0.1430700123310089,293.5375061035156,297.1499938964844,293.1499938964844,0.0107853664085268,-692.241455078125,301.8085021972656,0.3743588924407959,0.050000000745058,0.0527092143893241,293.2259216308594,297.1499938964844,293.1499938964844,0.3886412978172302,-5245.380859375,304.155029296875,0.8544234037399292,0.4643338620662689,0.3278376460075378,293.29400634765625,297.1499938964844,293.1499938964844,0.5603852272033691,-9454.900390625,304.1492919921875,0.94610857963562,0.6210858225822449,0.5911865234375,293.1756896972656,297.1499938964844,293.1499938964844,0.019448310136795,-4314.04345703125,304.1517333984375,0.3910363316535949,0.054178487509489,0.2696955502033233,290.91375732421875,291.1499938964844,260.0753173828125,258.6004333496094,279.19921875,293.35858154296875,290.91265869140625,1.0,0.4147303998470306,0.7168172001838684,0.7168172001838684,1.0,1.0,-1.6617058515548706,0.7071080803871155,0.9545978307724,0.3224568665027618,0.0,0.0,0.8209015130996704,152.2796630859375,160.0,-15.08162784576416,-19568.912109375,691.13427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.719482421875,307.6512756347656,278.1499938964844,0.0,18000.0,314.2699890136719,34995.16796875,36000.0,0.0,0.0,0.4160650968551636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52544367313385,1.525465726852417,-2.204469456046354e-05,0.0,0.0004222531861159,0.0,0.0,433.77252197265625,0.0,0.0,0.0,0.8627040982246399,4.0,0.0,1.0
643620,293.18701171875,297.1499938964844,293.1499938964844,0.0994496047496795,-2284.32958984375,304.1512145996094,0.5929491519927979,0.1528297662734985,0.1426852494478225,293.55035400390625,297.1499938964844,293.1499938964844,0.0105257164686918,-683.7406005859375,301.6332092285156,0.3718998432159424,0.050000000745058,0.0528587810695171,293.2263488769531,297.1499938964844,293.1499938964844,0.3871845304965973,-5229.7841796875,304.1557922363281,0.8494977951049805,0.4623245596885681,0.3265532851219177,293.2934875488281,297.1499938964844,293.1499938964844,0.5576392412185669,-9415.650390625,304.1540832519531,0.9391888976097108,0.617541491985321,0.5879969000816345,293.1763000488281,297.1499938964844,293.1499938964844,0.0190796740353107,-4273.5322265625,304.1517639160156,0.3857459723949432,0.0534091182053089,0.2669247090816498,290.9017333984375,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3654479980469,290.9012145996094,1.0,0.4167278707027435,0.7219256162643433,0.7219256162643433,1.0,1.0,-1.6527249813079834,0.704328179359436,0.948396861553192,0.321472018957138,0.0,0.0,0.8549072742462158,155.879638671875,148.0,-13.682018280029297,-19452.177734375,694.727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2481384277344,307.36737060546875,278.1499938964844,0.0,18000.0,314.2699890136719,35005.54296875,36000.0,0.0,0.0,0.4199675619602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6148135662078855,1.6148372888565063,-2.3751252228976227e-05,0.0,0.0004262136935722,0.0,0.0,500.6291198730469,0.0,0.0,0.0,0.9043680429458618,4.0,0.0,1.0
643680,293.18701171875,297.1499938964844,293.1499938964844,0.0994496047496795,-2284.32958984375,304.1512145996094,0.5929491519927979,0.1528297662734985,0.1426852494478225,293.55035400390625,297.1499938964844,293.1499938964844,0.0105257164686918,-683.7406005859375,301.6332092285156,0.3718998432159424,0.050000000745058,0.0528587810695171,293.2263488769531,297.1499938964844,293.1499938964844,0.3871845304965973,-5229.7841796875,304.1557922363281,0.8494977951049805,0.4623245596885681,0.3265532851219177,293.2934875488281,297.1499938964844,293.1499938964844,0.5576392412185669,-9415.650390625,304.1540832519531,0.9391888976097108,0.617541491985321,0.5879969000816345,293.1763000488281,297.1499938964844,293.1499938964844,0.0190796740353107,-4273.5322265625,304.1517639160156,0.3857459723949432,0.0534091182053089,0.2669247090816498,290.9017333984375,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3654479980469,290.9012145996094,1.0,0.4167278707027435,0.7219256162643433,0.7219256162643433,1.0,1.0,-1.6527249813079834,0.704328179359436,0.948396861553192,0.321472018957138,0.0,0.0,0.8549072742462158,155.879638671875,148.0,-13.682018280029297,-19452.177734375,694.727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2481384277344,307.36737060546875,278.1499938964844,0.0,18000.0,314.2699890136719,35005.54296875,36000.0,0.0,0.0,0.4199675619602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6148135662078855,1.6148372888565063,-2.3751252228976227e-05,0.0,0.0004262136935722,0.0,0.0,500.6291198730469,0.0,0.0,0.0,0.9043680429458618,4.0,0.0,1.0
643740,293.18463134765625,297.1499938964844,293.1499938964844,0.0990027636289596,-2275.990966796875,304.15155029296875,0.593597948551178,0.1523719131946563,0.1421761512756347,293.56256103515625,297.1499938964844,293.1499938964844,0.0101993046700954,-671.5543212890625,301.4575500488281,0.3730343282222748,0.050000000745058,0.0527892783284187,293.2265319824219,297.1499938964844,293.1499938964844,0.3850868642330169,-5206.9736328125,304.1573791503906,0.850061297416687,0.4603537321090698,0.3251254260540008,293.29254150390625,297.1499938964844,293.1499938964844,0.5540078282356262,-9364.76953125,304.1587829589844,0.9394694566726683,0.6140948534011841,0.5846767425537109,293.176513671875,297.1499938964844,293.1499938964844,0.0185698177665472,-4215.08984375,304.15203857421875,0.3841463327407837,0.0526945628225803,0.2632975578308105,290.9026794433594,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.3720092773437,290.9033203125,1.0,0.413630872964859,0.727253794670105,0.727253794670105,1.0,1.0,-1.6419763565063477,0.7007164359092712,0.9412599205970764,0.3200375139713287,0.0,0.0,0.8879972696304321,153.8978271484375,136.0,0.9247686266899108,-19352.0546875,681.3609008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,307.16900634765625,278.1499938964844,0.0,18000.0,313.7900085449219,35094.5546875,36000.0,0.0,0.0,0.4195236265659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697070837020874,1.6970962285995483,-2.542568836361169e-05,0.0,0.0004257631371729,0.0,0.0,568.6846313476562,0.0,0.0,0.0,0.9429980516433716,4.0,0.0,1.0
643800,293.18463134765625,297.1499938964844,293.1499938964844,0.0990027636289596,-2275.990966796875,304.15155029296875,0.593597948551178,0.1523719131946563,0.1421761512756347,293.56256103515625,297.1499938964844,293.1499938964844,0.0101993046700954,-671.5543212890625,301.4575500488281,0.3730343282222748,0.050000000745058,0.0527892783284187,293.2265319824219,297.1499938964844,293.1499938964844,0.3850868642330169,-5206.9736328125,304.1573791503906,0.850061297416687,0.4603537321090698,0.3251254260540008,293.29254150390625,297.1499938964844,293.1499938964844,0.5540078282356262,-9364.76953125,304.1587829589844,0.9394694566726683,0.6140948534011841,0.5846767425537109,293.176513671875,297.1499938964844,293.1499938964844,0.0185698177665472,-4215.08984375,304.15203857421875,0.3841463327407837,0.0526945628225803,0.2632975578308105,290.9026794433594,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.3720092773437,290.9033203125,1.0,0.413630872964859,0.727253794670105,0.727253794670105,1.0,1.0,-1.6419763565063477,0.7007164359092712,0.9412599205970764,0.3200375139713287,0.0,0.0,0.8879972696304321,153.8978271484375,136.0,0.9247686266899108,-19352.0546875,681.3609008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,307.16900634765625,278.1499938964844,0.0,18000.0,313.7900085449219,35094.5546875,36000.0,0.0,0.0,0.4195236265659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697070837020874,1.6970962285995483,-2.542568836361169e-05,0.0,0.0004257631371729,0.0,0.0,568.6846313476562,0.0,0.0,0.0,0.9429980516433716,4.0,0.0,1.0
