time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643860,293.1817932128906,297.1499938964844,293.1499938964844,0.098519429564476,-2266.928466796875,304.15185546875,0.5974718928337097,0.1520693749189376,0.1416624933481216,293.5740051269531,297.1499938964844,293.1499938964844,0.0098401010036468,-657.1834716796875,301.28076171875,0.3767269253730774,0.050000000745058,0.0525704212486743,293.226318359375,297.1499938964844,293.1499938964844,0.3827482759952545,-5181.62255859375,304.1587829589844,0.8545411825180054,0.4584545791149139,0.3236344456672668,293.2911682128906,297.1499938964844,293.1499938964844,0.5500171184539795,-9309.7998046875,304.1624450683594,0.9448590874671936,0.6107613444328308,0.5813111662864685,293.17626953125,297.1499938964844,293.1499938964844,0.0180220231413841,-4150.6376953125,304.1522827148437,0.3854263722896576,0.052074871957302,0.2593685090541839,290.9079895019531,291.1499938964844,260.2001037597656,258.69903564453125,279.2041931152344,293.378173828125,290.9083251953125,1.0,0.4076066017150879,0.7327674031257629,0.7327674031257629,1.0,1.0,-1.6305489540100098,0.6967712640762329,0.9337777495384216,0.3183934688568115,0.0,0.0,0.9198219776153564,148.12147521972656,124.0,4.857861042022705,-19222.703125,657.1177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,306.9786376953125,278.1499938964844,0.0,18000.0,313.7900085449219,35216.234375,36000.0,0.0,0.0,0.4229362905025482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7675278186798096,1.767554759979248,-2.693553142307792e-05,0.0,0.0004292265512049,0.0,0.0,632.15966796875,0.0,0.0,0.0,0.976364254951477,4.0,0.0,1.0
643920,293.1817932128906,297.1499938964844,293.1499938964844,0.098519429564476,-2266.928466796875,304.15185546875,0.5974718928337097,0.1520693749189376,0.1416624933481216,293.5740051269531,297.1499938964844,293.1499938964844,0.0098401010036468,-657.1834716796875,301.28076171875,0.3767269253730774,0.050000000745058,0.0525704212486743,293.226318359375,297.1499938964844,293.1499938964844,0.3827482759952545,-5181.62255859375,304.1587829589844,0.8545411825180054,0.4584545791149139,0.3236344456672668,293.2911682128906,297.1499938964844,293.1499938964844,0.5500171184539795,-9309.7998046875,304.1624450683594,0.9448590874671936,0.6107613444328308,0.5813111662864685,293.17626953125,297.1499938964844,293.1499938964844,0.0180220231413841,-4150.6376953125,304.1522827148437,0.3854263722896576,0.052074871957302,0.2593685090541839,290.9079895019531,291.1499938964844,260.2001037597656,258.69903564453125,279.2041931152344,293.378173828125,290.9083251953125,1.0,0.4076066017150879,0.7327674031257629,0.7327674031257629,1.0,1.0,-1.6305489540100098,0.6967712640762329,0.9337777495384216,0.3183934688568115,0.0,0.0,0.9198219776153564,148.12147521972656,124.0,4.857861042022705,-19222.703125,657.1177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,306.9786376953125,278.1499938964844,0.0,18000.0,313.7900085449219,35216.234375,36000.0,0.0,0.0,0.4229362905025482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7675278186798096,1.767554759979248,-2.693553142307792e-05,0.0,0.0004292265512049,0.0,0.0,632.15966796875,0.0,0.0,0.0,0.976364254951477,4.0,0.0,1.0
643980,293.1786499023437,297.1499938964844,293.1499938964844,0.0980150774121284,-2257.376220703125,304.1520690917969,0.6035650372505188,0.1518986374139785,0.1411896795034408,293.5846862792969,297.1499938964844,293.1499938964844,0.0094687473028898,-641.402099609375,301.10357666015625,0.3822391033172607,0.050000000745058,0.0522635243833065,293.225830078125,297.1499938964844,293.1499938964844,0.380148321390152,-5153.3994140625,304.1601867675781,0.8618841171264648,0.4566202163696289,0.3221258819103241,293.2894592285156,297.1499938964844,293.1499938964844,0.5456441640853882,-9250.048828125,304.16558837890625,0.9536191821098328,0.607534646987915,0.577961266040802,293.17559814453125,297.1499938964844,293.1499938964844,0.0174724385142326,-4083.9111328125,304.1524353027344,0.3888284564018249,0.0515417121350765,0.2554249167442322,290.91943359375,291.1499938964844,260.23931884765625,258.7304992675781,279.205810546875,293.3839111328125,290.920654296875,1.0,0.3996736109256744,0.7384328246116638,0.7384328246116638,1.0,1.0,-1.6190450191497805,0.6927570104598999,0.9262880682945251,0.316691130399704,0.0,0.0,0.9499317407608032,140.1160888671875,112.0,15.092975616455078,-19114.095703125,626.97705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,306.86114501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35116.53515625,36000.0,0.0,0.0,0.4263308048248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216108083724976,1.8216389417648315,-2.809172474371735e-05,0.0,0.000432671571616,0.0,0.0,683.439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.1786499023437,297.1499938964844,293.1499938964844,0.0980150774121284,-2257.376220703125,304.1520690917969,0.6035650372505188,0.1518986374139785,0.1411896795034408,293.5846862792969,297.1499938964844,293.1499938964844,0.0094687473028898,-641.402099609375,301.10357666015625,0.3822391033172607,0.050000000745058,0.0522635243833065,293.225830078125,297.1499938964844,293.1499938964844,0.380148321390152,-5153.3994140625,304.1601867675781,0.8618841171264648,0.4566202163696289,0.3221258819103241,293.2894592285156,297.1499938964844,293.1499938964844,0.5456441640853882,-9250.048828125,304.16558837890625,0.9536191821098328,0.607534646987915,0.577961266040802,293.17559814453125,297.1499938964844,293.1499938964844,0.0174724385142326,-4083.9111328125,304.1524353027344,0.3888284564018249,0.0515417121350765,0.2554249167442322,290.91943359375,291.1499938964844,260.23931884765625,258.7304992675781,279.205810546875,293.3839111328125,290.920654296875,1.0,0.3996736109256744,0.7384328246116638,0.7384328246116638,1.0,1.0,-1.6190450191497805,0.6927570104598999,0.9262880682945251,0.316691130399704,0.0,0.0,0.9499317407608032,140.1160888671875,112.0,15.092975616455078,-19114.095703125,626.97705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,306.86114501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35116.53515625,36000.0,0.0,0.0,0.4263308048248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216108083724976,1.8216389417648315,-2.809172474371735e-05,0.0,0.000432671571616,0.0,0.0,683.439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.1770324707031,297.1499938964844,293.1499938964844,0.0978060141205787,-2253.464111328125,304.1520690917969,0.6072608232498169,0.1518545150756836,0.1409720033407211,293.5898132324219,297.1499938964844,293.1499938964844,0.0092848911881446,-633.39404296875,301.0137023925781,0.3855652809143066,0.050000000745058,0.0520887225866317,293.2255249023437,297.1499938964844,293.1499938964844,0.3789423406124115,-5140.443359375,304.1605224609375,0.8664906620979309,0.455722451210022,0.3213697373867035,293.2884826660156,297.1499938964844,293.1499938964844,0.5435841083526611,-9222.2734375,304.1664733886719,0.9589129686355592,0.6059556603431702,0.5762975215911865,293.1751708984375,297.1499938964844,293.1499938964844,0.0172128900885581,-4052.071044921875,304.1524658203125,0.3911332786083221,0.0513023696839809,0.2534814476966858,290.922607421875,291.1499938964844,260.25848388671875,258.7459716796875,279.2065734863281,293.3866577148437,290.92242431640625,1.0,0.3952031433582306,0.7413166165351868,0.7413166165351868,1.0,1.0,-1.613335132598877,0.6907547116279602,0.9225804209709167,0.3158347308635711,0.0,0.0,0.9647215008735656,135.57432556152344,112.0,8.559693336486816,-19035.4765625,610.60009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063049316406,306.8127136230469,278.1499938964844,0.0,18000.0,314.2699890136719,34327.48046875,36000.0,0.0,0.0,0.432670384645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246761560440063,1.8247040510177608,-2.7981152015854605e-05,0.0,0.0004391054389998,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.1753845214844,297.1499938964844,293.1499938964844,0.0976029187440872,-2249.6474609375,304.1520690917969,0.6113253235816956,0.1518346220254898,0.1407677084207534,293.5948181152344,297.1499938964844,293.1499938964844,0.0091028753668069,-625.272705078125,300.9231262207031,0.3892375528812408,0.050000000745058,0.0519039034843444,293.2251281738281,297.1499938964844,293.1499938964844,0.3777172863483429,-5127.25537109375,304.1608581542969,0.871694803237915,0.4548383057117462,0.3206156492233276,293.2874755859375,297.1499938964844,293.1499938964844,0.5414990186691284,-9194.173828125,304.16729736328125,0.964669406414032,0.6044015884399414,0.5746467113494873,293.1746826171875,297.1499938964844,293.1499938964844,0.0169586036354303,-4020.44189453125,304.1524658203125,0.3936889171600342,0.0510783977806568,0.2515642344951629,290.9252014160156,291.1499938964844,260.2773742675781,258.7612609863281,279.207275390625,293.38934326171875,290.9265441894531,1.0,0.3904711902141571,0.7442324161529541,0.7442324161529541,1.0,1.0,-1.6076788902282717,0.6887669563293457,0.9189119338989258,0.3149809539318084,0.0,0.0,0.9795029759407043,130.78036499023438,100.0,13.456459045410156,-18999.537109375,593.6749267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,306.82550048828125,278.1499938964844,0.0,18000.0,314.2699890136719,33598.68359375,36000.0,0.0,0.0,0.4345567524433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274474143981927,1.8274751901626587,-2.787779339996632e-05,0.0,0.0004410198598634,0.0,0.0,683.4993286132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.097017116844654,-2238.25537109375,304.15234375,0.6201589703559875,0.1518575549125671,0.1403985470533371,293.6046142578125,297.1499938964844,293.1499938964844,0.0087311547249555,-607.59326171875,300.7468566894531,0.3968614041805267,0.050000000745058,0.0515129603445529,293.2243957519531,297.1499938964844,293.1499938964844,0.3744338154792785,-5091.31005859375,304.1627197265625,0.8838905692100525,0.4530888497829437,0.319110244512558,293.2854309082031,297.1499938964844,293.1499938964844,0.5361654162406921,-9121.435546875,304.1704406738281,0.97717022895813,0.6013356447219849,0.5713741183280945,293.1736145019531,297.1499938964844,293.1499938964844,0.0164244472980499,-3950.7412109375,304.15252685546875,0.3994359374046325,0.0506685711443424,0.2478139996528625,290.9569702148437,291.1499938964844,260.31427001953125,258.7914123535156,279.2086181640625,293.3946838378906,290.96026611328125,1.0,0.3803686797618866,0.7501623630523682,0.7501623630523682,1.0,1.0,-1.596527338027954,0.684834897518158,0.9116923809051514,0.3132820725440979,0.0,0.0,1.0,120.65773010253906,88.0,41.37295913696289,-18963.607421875,558.8048706054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,306.9065856933594,278.1499938964844,0.0,18000.0,314.2699890136719,32539.44140625,36000.0,0.0,0.0,0.4375647604465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314591646194456,1.8314868211746216,-2.772738298517652e-05,0.0,0.0004440725897438,0.0,0.0,683.4793701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.097017116844654,-2238.25537109375,304.15234375,0.6201589703559875,0.1518575549125671,0.1403985470533371,293.6046142578125,297.1499938964844,293.1499938964844,0.0087311547249555,-607.59326171875,300.7468566894531,0.3968614041805267,0.050000000745058,0.0515129603445529,293.2243957519531,297.1499938964844,293.1499938964844,0.3744338154792785,-5091.31005859375,304.1627197265625,0.8838905692100525,0.4530888497829437,0.319110244512558,293.2854309082031,297.1499938964844,293.1499938964844,0.5361654162406921,-9121.435546875,304.1704406738281,0.97717022895813,0.6013356447219849,0.5713741183280945,293.1736145019531,297.1499938964844,293.1499938964844,0.0164244472980499,-3950.7412109375,304.15252685546875,0.3994359374046325,0.0506685711443424,0.2478139996528625,290.9569702148437,291.1499938964844,260.31427001953125,258.7914123535156,279.2086181640625,293.3946838378906,290.96026611328125,1.0,0.3803686797618866,0.7501623630523682,0.7501623630523682,1.0,1.0,-1.596527338027954,0.684834897518158,0.9116923809051514,0.3132820725440979,0.0,0.0,1.0,120.65773010253906,88.0,41.37295913696289,-18963.607421875,558.8048706054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,306.9065856933594,278.1499938964844,0.0,18000.0,314.2699890136719,32539.44140625,36000.0,0.0,0.0,0.4375647604465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314591646194456,1.8314868211746216,-2.772738298517652e-05,0.0,0.0004440725897438,0.0,0.0,683.4793701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0963146612048149,-2224.38671875,304.1527404785156,0.6300851702690125,0.1519629955291748,0.1400830596685409,293.6141052246094,297.1499938964844,293.1499938964844,0.0083614913746714,-588.8958129882812,300.5743103027344,0.4048707485198974,0.050000000745058,0.0511040240526199,293.2236328125,297.1499938964844,293.1499938964844,0.3704972565174103,-5047.98095703125,304.1650390625,0.8985471129417419,0.4513571858406067,0.3176039159297943,293.28338623046875,297.1499938964844,293.1499938964844,0.5299111008644104,-9035.9521484375,304.1740417480469,0.9903709888458252,0.5983147025108337,0.5681261420249939,293.1724853515625,297.1499938964844,293.1499938964844,0.0158857926726341,-3877.1064453125,304.152587890625,0.4061365723609924,0.0502977110445499,0.2441678643226623,291.00897216796875,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.39996337890625,291.0136108398437,1.0,0.3695816397666931,0.7562253475189209,0.7562253475189209,1.0,1.0,-1.5855721235275269,0.680952787399292,0.9046193361282348,0.311590164899826,0.0,0.0,1.0,110.08514404296876,76.0,68.0014419555664,-18953.998046875,523.2943115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,307.0320129394531,278.1499938964844,0.0,18000.0,314.75,32437.943359375,36000.0,0.0,0.0,0.4444490671157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842541694641,1.8318703174591064,-2.77129583992064e-05,0.0,0.0004510593134909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0963146612048149,-2224.38671875,304.1527404785156,0.6300851702690125,0.1519629955291748,0.1400830596685409,293.6141052246094,297.1499938964844,293.1499938964844,0.0083614913746714,-588.8958129882812,300.5743103027344,0.4048707485198974,0.050000000745058,0.0511040240526199,293.2236328125,297.1499938964844,293.1499938964844,0.3704972565174103,-5047.98095703125,304.1650390625,0.8985471129417419,0.4513571858406067,0.3176039159297943,293.28338623046875,297.1499938964844,293.1499938964844,0.5299111008644104,-9035.9521484375,304.1740417480469,0.9903709888458252,0.5983147025108337,0.5681261420249939,293.1724853515625,297.1499938964844,293.1499938964844,0.0158857926726341,-3877.1064453125,304.152587890625,0.4061365723609924,0.0502977110445499,0.2441678643226623,291.00897216796875,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.39996337890625,291.0136108398437,1.0,0.3695816397666931,0.7562253475189209,0.7562253475189209,1.0,1.0,-1.5855721235275269,0.680952787399292,0.9046193361282348,0.311590164899826,0.0,0.0,1.0,110.08514404296876,76.0,68.0014419555664,-18953.998046875,523.2943115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,307.0320129394531,278.1499938964844,0.0,18000.0,314.75,32437.943359375,36000.0,0.0,0.0,0.4444490671157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842541694641,1.8318703174591064,-2.77129583992064e-05,0.0,0.0004510593134909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0955018773674964,-2208.03076171875,304.1531982421875,0.6410609483718872,0.1522334665060043,0.1399129033088684,293.6221618652344,297.1499938964844,293.1499938964844,0.0080061927437782,-569.6709594726562,300.4118347167969,0.4134728014469147,0.050000000745058,0.0507151111960411,293.22271728515625,297.1499938964844,293.1499938964844,0.3657009899616241,-4994.81787109375,304.1680603027344,0.9152371287345886,0.4496760666370392,0.3161379098892212,293.27935791015625,297.1499938964844,293.1499938964844,0.5161644220352173,-8841.130859375,304.1903076171875,0.9990000128746032,0.5957343578338623,0.5585594177246094,293.1712341308594,297.1499938964844,293.1499938964844,0.0153359286487102,-3798.50341796875,304.15240478515625,0.4136583507061004,0.050000000745058,0.240813747048378,291.08856201171875,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.4044494628906,291.0967712402344,1.0,0.3580228388309479,0.7627878189086914,0.7627878189086914,1.0,1.0,-1.5677475929260254,0.6738662719726562,0.8938813209533691,0.3082980513572693,0.0,0.0,1.0,99.89353942871094,64.0,111.94058227539062,-18954.580078125,485.1707763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,307.2668762207031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4466193616390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004532618622761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0955018773674964,-2208.03076171875,304.1531982421875,0.6410609483718872,0.1522334665060043,0.1399129033088684,293.6221618652344,297.1499938964844,293.1499938964844,0.0080061927437782,-569.6709594726562,300.4118347167969,0.4134728014469147,0.050000000745058,0.0507151111960411,293.22271728515625,297.1499938964844,293.1499938964844,0.3657009899616241,-4994.81787109375,304.1680603027344,0.9152371287345886,0.4496760666370392,0.3161379098892212,293.27935791015625,297.1499938964844,293.1499938964844,0.5161644220352173,-8841.130859375,304.1903076171875,0.9990000128746032,0.5957343578338623,0.5585594177246094,293.1712341308594,297.1499938964844,293.1499938964844,0.0153359286487102,-3798.50341796875,304.15240478515625,0.4136583507061004,0.050000000745058,0.240813747048378,291.08856201171875,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.4044494628906,291.0967712402344,1.0,0.3580228388309479,0.7627878189086914,0.7627878189086914,1.0,1.0,-1.5677475929260254,0.6738662719726562,0.8938813209533691,0.3082980513572693,0.0,0.0,1.0,99.89353942871094,64.0,111.94058227539062,-18954.580078125,485.1707763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,307.2668762207031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4466193616390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004532618622761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644580,293.1615295410156,297.1499938964844,293.1499938964844,0.0943204760551452,-2183.823486328125,304.15411376953125,0.6522329449653625,0.1525832861661911,0.1399109363555908,293.62921142578125,297.1499938964844,293.1499938964844,0.0076525476761162,-548.7297973632812,300.270263671875,0.4223345816135406,0.050000000745058,0.0503857918083667,293.2218933105469,297.1499938964844,293.1499938964844,0.3590331673622131,-4920.02099609375,304.1731872558594,0.9325460195541382,0.4480037689208984,0.3147446513175964,293.2491760253906,297.1499938964844,293.1499938964844,0.4798340797424316,-8323.92578125,304.2372436523437,0.9990000128746032,0.5985105037689209,0.5298554301261902,293.1695861816406,297.1499938964844,293.1499938964844,0.0149114960804581,-3729.172119140625,304.1495056152344,0.4223349392414093,0.050000000745058,0.2390089184045791,291.2301025390625,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.406494140625,291.24346923828125,1.0,0.3449176549911499,0.7709518671035767,0.7709518671035767,1.0,1.0,-1.528946876525879,0.6573336124420166,0.8716132640838623,0.2996782064437866,0.0,0.0,0.9840462803840636,90.81309509277344,52.0,188.2869567871093,-18809.3671875,439.1256103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356750488281,307.5797119140625,278.1499938964844,0.0,18000.0,314.75,32781.046875,36000.0,0.0,0.0,0.4471331238746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830545783042908,1.8305734395980835,-2.776171095320024e-05,0.0,0.0004537832573987,0.0,0.0,683.4856567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644640,293.1615295410156,297.1499938964844,293.1499938964844,0.0943204760551452,-2183.823486328125,304.15411376953125,0.6522329449653625,0.1525832861661911,0.1399109363555908,293.62921142578125,297.1499938964844,293.1499938964844,0.0076525476761162,-548.7297973632812,300.270263671875,0.4223345816135406,0.050000000745058,0.0503857918083667,293.2218933105469,297.1499938964844,293.1499938964844,0.3590331673622131,-4920.02099609375,304.1731872558594,0.9325460195541382,0.4480037689208984,0.3147446513175964,293.2491760253906,297.1499938964844,293.1499938964844,0.4798340797424316,-8323.92578125,304.2372436523437,0.9990000128746032,0.5985105037689209,0.5298554301261902,293.1695861816406,297.1499938964844,293.1499938964844,0.0149114960804581,-3729.172119140625,304.1495056152344,0.4223349392414093,0.050000000745058,0.2390089184045791,291.2301025390625,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.406494140625,291.24346923828125,1.0,0.3449176549911499,0.7709518671035767,0.7709518671035767,1.0,1.0,-1.528946876525879,0.6573336124420166,0.8716132640838623,0.2996782064437866,0.0,0.0,0.9840462803840636,90.81309509277344,52.0,188.2869567871093,-18809.3671875,439.1256103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356750488281,307.5797119140625,278.1499938964844,0.0,18000.0,314.75,32781.046875,36000.0,0.0,0.0,0.4471331238746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830545783042908,1.8305734395980835,-2.776171095320024e-05,0.0,0.0004537832573987,0.0,0.0,683.4856567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644700,293.15985107421875,297.1499938964844,293.1499938964844,0.0935875996947288,-2168.80322265625,304.1546936035156,0.6588137745857239,0.1527638882398605,0.1399077326059341,293.6327209472656,297.1499938964844,293.1499938964844,0.0074735721573233,-537.59130859375,300.2055053710937,0.4277711510658264,0.050000000745058,0.0502149499952793,293.2215881347656,297.1499938964844,293.1499938964844,0.3551332354545593,-4876.12255859375,304.17608642578125,0.9424498677253724,0.4471510350704193,0.3140304982662201,293.2242736816406,297.1499938964844,293.1499938964844,0.4597105383872986,-8037.509765625,304.2579345703125,0.9990000128746032,0.6021401882171631,0.5143332481384277,293.1685791015625,297.1499938964844,293.1499938964844,0.0146838370710611,-3690.719482421875,304.1488037109375,0.4277711510658264,0.050000000745058,0.2381981164216995,291.3184509277344,291.1499938964844,260.4286499023437,258.88653564453125,279.2322692871094,293.4097595214844,291.3335266113281,1.0,0.3379043042659759,0.7755418419837952,0.7755418419837952,1.0,1.0,-1.5082732439041138,0.6485252976417542,0.8597478866577148,0.295086920261383,0.0,0.0,0.9640166759490968,86.10108184814453,52.0,221.1192321777344,-18730.892578125,415.7113342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2048645019531,307.7556457519531,278.1499938964844,0.0,18000.0,315.2300109863281,33475.8203125,36000.0,0.0,0.0,0.4515015184879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279136419296265,1.827941536903381,-2.786035838653333e-05,0.0,0.0004582166438922,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644760,293.1582336425781,297.1499938964844,293.1499938964844,0.0927643403410911,-2151.91943359375,304.15533447265625,0.6661462187767029,0.1529552191495895,0.1399102360010147,293.6362609863281,297.1499938964844,293.1499938964844,0.0072943004779517,-526.0734252929688,300.1448669433594,0.4340322911739349,0.050000000745058,0.0500416569411754,293.2213134765625,297.1499938964844,293.1499938964844,0.35086590051651,-4827.95849609375,304.1791076660156,0.9529526233673096,0.4462961852550506,0.3133111894130707,293.1938781738281,297.1499938964844,293.1499938964844,0.4384813606739044,-7734.48583984375,304.2768859863281,0.9990000128746032,0.6071611046791077,0.4980937242507934,293.1673889160156,297.1499938964844,293.1499938964844,0.0144437300041317,-3649.12744140625,304.14874267578125,0.4340322911739349,0.050000000745058,0.2373760640621185,291.4179992675781,291.1499938964844,260.4423217773437,258.89794921875,279.24072265625,293.4182434082031,291.4357604980469,1.0,0.3306042551994324,0.7807000279426575,0.7807000279426575,1.0,1.0,-1.4867228269577026,0.6393718123435974,0.8473509550094604,0.2903218567371368,0.0,0.0,0.9362704157829284,81.31710052490234,70.0,256.8494873046875,-18667.97265625,392.2151794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4245300292969,307.9776916503906,278.1499938964844,0.0,18000.0,315.2300109863281,34641.91015625,36000.0,0.0,0.0,0.4511381685733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8234777450561523,1.8235057592391968,-2.8025711799273267e-05,0.0,0.0004578478983603,0.0,0.0,683.49951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644820,293.15576171875,297.1499938964844,293.1499938964844,0.0912953242659568,-2121.619140625,304.15594482421875,0.6713811755180359,0.1532494574785232,0.1401020884513855,293.6439208984375,297.1499938964844,293.1499938964844,0.0069838003255426,-505.5850830078125,300.0246887207031,0.4383577406406402,0.050000000745058,0.0499341152608394,293.2212829589844,297.1499938964844,293.1499938964844,0.3426045477390289,-4734.97412109375,304.1829528808594,0.9587064385414124,0.4444964528083801,0.3120034635066986,293.1350402832031,297.1499938964844,293.1499938964844,0.4178673923015594,-7451.48095703125,304.2675476074219,0.9990000128746032,0.6180224418640137,0.4877380430698395,293.16522216796875,297.1499938964844,293.1499938964844,0.0141005581244826,-3584.835693359375,304.1485900878906,0.4383577406406402,0.050000000745058,0.2368659526109695,291.61785888671875,291.1499938964844,260.4678039550781,258.9192810058594,279.2471923828125,293.44927978515625,291.6291198730469,1.0,0.326828271150589,0.790846049785614,0.790846049785614,1.0,1.0,-1.472187638282776,0.6341593265533447,0.8380283117294312,0.2878179252147674,0.0,0.0,0.8596577644348145,78.32394409179688,88.0,245.0982360839844,-18653.9921875,377.2889404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8590393066406,308.3117370605469,278.1499938964844,0.0,18000.0,315.2300109863281,37204.4453125,36000.0,0.0,0.0,0.4491337835788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748923659324646,1.748950719833374,-2.6987900128006004e-05,0.0,0.0004558136861305,0.0,0.0,622.1795654296875,0.0,0.0,0.0,0.9648622870445251,4.0,0.0,1.0
644880,293.15576171875,297.1499938964844,293.1499938964844,0.0912953242659568,-2121.619140625,304.15594482421875,0.6713811755180359,0.1532494574785232,0.1401020884513855,293.6439208984375,297.1499938964844,293.1499938964844,0.0069838003255426,-505.5850830078125,300.0246887207031,0.4383577406406402,0.050000000745058,0.0499341152608394,293.2212829589844,297.1499938964844,293.1499938964844,0.3426045477390289,-4734.97412109375,304.1829528808594,0.9587064385414124,0.4444964528083801,0.3120034635066986,293.1350402832031,297.1499938964844,293.1499938964844,0.4178673923015594,-7451.48095703125,304.2675476074219,0.9990000128746032,0.6180224418640137,0.4877380430698395,293.16522216796875,297.1499938964844,293.1499938964844,0.0141005581244826,-3584.835693359375,304.1485900878906,0.4383577406406402,0.050000000745058,0.2368659526109695,291.61785888671875,291.1499938964844,260.4678039550781,258.9192810058594,279.2471923828125,293.44927978515625,291.6291198730469,1.0,0.326828271150589,0.790846049785614,0.790846049785614,1.0,1.0,-1.472187638282776,0.6341593265533447,0.8380283117294312,0.2878179252147674,0.0,0.0,0.8596577644348145,78.32394409179688,88.0,245.0982360839844,-18653.9921875,377.2889404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8590393066406,308.3117370605469,278.1499938964844,0.0,18000.0,315.2300109863281,37204.4453125,36000.0,0.0,0.0,0.4491337835788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748923659324646,1.748950719833374,-2.6987900128006004e-05,0.0,0.0004558136861305,0.0,0.0,622.1795654296875,0.0,0.0,0.0,0.9648622870445251,4.0,0.0,1.0
644940,293.15411376953125,297.1499938964844,293.1499938964844,0.0910737067461013,-2116.978271484375,304.1542663574219,0.6680177450180054,0.1534411460161209,0.1403736621141433,293.6519775390625,297.1499938964844,293.1499938964844,0.0067654033191502,-492.7187805175781,299.8572692871094,0.4349929690361023,0.050000000745058,0.0500170812010765,293.22125244140625,297.1499938964844,293.1499938964844,0.3389438986778259,-4696.17138671875,304.1778564453125,0.9518163800239564,0.442698061466217,0.3108099997043609,293.1077880859375,297.1499938964844,293.1499938964844,0.4208901822566986,-7516.736328125,304.22265625,0.9990000128746032,0.6240048408508301,0.4957377910614013,293.1635131835937,297.1499938964844,293.1499938964844,0.0140653941780328,-3576.055908203125,304.1473999023437,0.4349929690361023,0.050000000745058,0.237259492278099,291.6740417480469,291.1499938964844,260.49102783203125,258.938720703125,279.23809814453125,293.46990966796875,291.67156982421875,1.0,0.3306238651275635,0.7993515729904175,0.7993515729904175,1.0,1.0,-1.4812463521957395,0.6394497156143188,0.8417966365814209,0.2911920845508575,0.0,0.0,0.7842114567756653,80.5862808227539,106.0,82.25415802001953,-18562.31640625,387.5655517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2659912109375,308.4306640625,278.1499938964844,0.0,18000.0,314.75,38145.34765625,36000.0,0.0,0.0,0.4409257471561432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5627100467681885,1.5627334117889404,-2.3455953851225783e-05,0.0,0.0004474835877772,0.0,0.0,470.8938903808594,0.0,0.0,0.0,0.8780016899108887,4.0,0.0,1.0
645000,293.15411376953125,297.1499938964844,293.1499938964844,0.0910737067461013,-2116.978271484375,304.1542663574219,0.6680177450180054,0.1534411460161209,0.1403736621141433,293.6519775390625,297.1499938964844,293.1499938964844,0.0067654033191502,-492.7187805175781,299.8572692871094,0.4349929690361023,0.050000000745058,0.0500170812010765,293.22125244140625,297.1499938964844,293.1499938964844,0.3389438986778259,-4696.17138671875,304.1778564453125,0.9518163800239564,0.442698061466217,0.3108099997043609,293.1077880859375,297.1499938964844,293.1499938964844,0.4208901822566986,-7516.736328125,304.22265625,0.9990000128746032,0.6240048408508301,0.4957377910614013,293.1635131835937,297.1499938964844,293.1499938964844,0.0140653941780328,-3576.055908203125,304.1473999023437,0.4349929690361023,0.050000000745058,0.237259492278099,291.6740417480469,291.1499938964844,260.49102783203125,258.938720703125,279.23809814453125,293.46990966796875,291.67156982421875,1.0,0.3306238651275635,0.7993515729904175,0.7993515729904175,1.0,1.0,-1.4812463521957395,0.6394497156143188,0.8417966365814209,0.2911920845508575,0.0,0.0,0.7842114567756653,80.5862808227539,106.0,82.25415802001953,-18562.31640625,387.5655517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2659912109375,308.4306640625,278.1499938964844,0.0,18000.0,314.75,38145.34765625,36000.0,0.0,0.0,0.4409257471561432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5627100467681885,1.5627334117889404,-2.3455953851225783e-05,0.0,0.0004474835877772,0.0,0.0,470.8938903808594,0.0,0.0,0.0,0.8780016899108887,4.0,0.0,1.0
645060,293.15301513671875,297.1499938964844,293.1499938964844,0.0922608152031898,-2141.21533203125,304.1508483886719,0.6589906215667725,0.153558611869812,0.1407088488340377,293.66021728515625,297.1499938964844,293.1499938964844,0.0066321529448032,-487.54779052734375,299.6282958984375,0.4268471896648407,0.050000000745058,0.0502426847815513,293.2209777832031,297.1499938964844,293.1499938964844,0.3405832350254059,-4719.1796875,304.1656799316406,0.9357417821884156,0.4409498572349548,0.3097544908523559,293.1190185546875,297.1499938964844,293.1499938964844,0.4437592625617981,-7870.6337890625,304.1600036621094,0.9990000128746032,0.6228775978088379,0.5168716907501221,293.1635437011719,297.1499938964844,293.1499938964844,0.0143303629010915,-3623.81884765625,304.1418762207031,0.4268471896648407,0.050000000745058,0.2383296638727188,291.5633544921875,291.1499938964844,260.5121765136719,258.9564819335937,279.2132263183594,293.46539306640625,291.54888916015625,1.0,0.3401453197002411,0.8045305013656616,0.8045305013656616,1.0,1.0,-1.5073007345199585,0.6521276831626892,0.8551730513572693,0.2985449433326721,0.0,0.0,0.7347255349159241,86.77545166015625,124.0,-124.2952651977539,-18450.6796875,416.9272766113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5585327148437,308.3612365722656,278.1499938964844,0.0,18000.0,314.75,37842.5625,36000.0,0.0,0.0,0.435331255197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37753164768219,1.377551794052124,-2.0081197362742387e-05,0.0,0.0004418058670125,0.0,0.0,345.7070007324219,0.0,0.0,0.0,0.7947346568107605,4.0,0.0,1.0
645120,293.15301513671875,297.1499938964844,293.1499938964844,0.0922608152031898,-2141.21533203125,304.1508483886719,0.6589906215667725,0.153558611869812,0.1407088488340377,293.66021728515625,297.1499938964844,293.1499938964844,0.0066321529448032,-487.54779052734375,299.6282958984375,0.4268471896648407,0.050000000745058,0.0502426847815513,293.2209777832031,297.1499938964844,293.1499938964844,0.3405832350254059,-4719.1796875,304.1656799316406,0.9357417821884156,0.4409498572349548,0.3097544908523559,293.1190185546875,297.1499938964844,293.1499938964844,0.4437592625617981,-7870.6337890625,304.1600036621094,0.9990000128746032,0.6228775978088379,0.5168716907501221,293.1635437011719,297.1499938964844,293.1499938964844,0.0143303629010915,-3623.81884765625,304.1418762207031,0.4268471896648407,0.050000000745058,0.2383296638727188,291.5633544921875,291.1499938964844,260.5121765136719,258.9564819335937,279.2132263183594,293.46539306640625,291.54888916015625,1.0,0.3401453197002411,0.8045305013656616,0.8045305013656616,1.0,1.0,-1.5073007345199585,0.6521276831626892,0.8551730513572693,0.2985449433326721,0.0,0.0,0.7347255349159241,86.77545166015625,124.0,-124.2952651977539,-18450.6796875,416.9272766113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5585327148437,308.3612365722656,278.1499938964844,0.0,18000.0,314.75,37842.5625,36000.0,0.0,0.0,0.435331255197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37753164768219,1.377551794052124,-2.0081197362742387e-05,0.0,0.0004418058670125,0.0,0.0,345.7070007324219,0.0,0.0,0.0,0.7947346568107605,4.0,0.0,1.0
645180,293.1524658203125,297.1499938964844,293.1499938964844,0.0941826626658439,-2180.34423828125,304.1473693847656,0.6470221281051636,0.1535985320806503,0.1410896927118301,293.6689453125,297.1499938964844,293.1499938964844,0.0065447553060948,-486.4159851074219,299.359130859375,0.4167498648166656,0.050000000745058,0.0505854003131389,293.22076416015625,297.1499938964844,293.1499938964844,0.3450612127780914,-4774.0966796875,304.153076171875,0.914071559906006,0.4391935467720032,0.3087943494319916,293.1661071777344,297.1499938964844,293.1499938964844,0.4810644090175628,-8424.1953125,304.0946044921875,0.9990000128746032,0.6141908168792725,0.5474186539649963,293.1661376953125,297.1499938964844,293.1499938964844,0.014766183681786,-3702.205810546875,304.1292419433594,0.4167498648166656,0.050000000745058,0.2399553656578064,291.3652038574219,291.1499938964844,260.5314636230469,258.9727478027344,279.1815490722656,293.4465026855469,291.3493347167969,1.0,0.3538379073143005,0.8061097264289856,0.8061097264289856,1.0,1.0,-1.5456347465515137,0.6700806021690369,0.875554084777832,0.3086875975131988,0.0,0.0,0.7189895510673523,96.17386627197266,127.0,-237.1759033203125,-18564.083984375,462.5318298339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7556457519531,308.298828125,278.1499938964844,0.0,18000.0,314.75,36821.48046875,36000.0,0.0,0.0,0.4296844601631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827330827713013,1.282751441001892,-1.831886220315937e-05,0.0,0.000436075089965,0.0,0.0,289.6729736328125,0.0,0.0,0.0,0.7529416084289551,4.0,0.0,1.0
645240,293.1524658203125,297.1499938964844,293.1499938964844,0.0941826626658439,-2180.34423828125,304.1473693847656,0.6470221281051636,0.1535985320806503,0.1410896927118301,293.6689453125,297.1499938964844,293.1499938964844,0.0065447553060948,-486.4159851074219,299.359130859375,0.4167498648166656,0.050000000745058,0.0505854003131389,293.22076416015625,297.1499938964844,293.1499938964844,0.3450612127780914,-4774.0966796875,304.153076171875,0.914071559906006,0.4391935467720032,0.3087943494319916,293.1661071777344,297.1499938964844,293.1499938964844,0.4810644090175628,-8424.1953125,304.0946044921875,0.9990000128746032,0.6141908168792725,0.5474186539649963,293.1661376953125,297.1499938964844,293.1499938964844,0.014766183681786,-3702.205810546875,304.1292419433594,0.4167498648166656,0.050000000745058,0.2399553656578064,291.3652038574219,291.1499938964844,260.5314636230469,258.9727478027344,279.1815490722656,293.4465026855469,291.3493347167969,1.0,0.3538379073143005,0.8061097264289856,0.8061097264289856,1.0,1.0,-1.5456347465515137,0.6700806021690369,0.875554084777832,0.3086875975131988,0.0,0.0,0.7189895510673523,96.17386627197266,127.0,-237.1759033203125,-18564.083984375,462.5318298339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7556457519531,308.298828125,278.1499938964844,0.0,18000.0,314.75,36821.48046875,36000.0,0.0,0.0,0.4296844601631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827330827713013,1.282751441001892,-1.831886220315937e-05,0.0,0.000436075089965,0.0,0.0,289.6729736328125,0.0,0.0,0.0,0.7529416084289551,4.0,0.0,1.0
645300,293.1523132324219,297.1499938964844,293.1499938964844,0.0950777232646942,-2198.519287109375,304.146240234375,0.6421203017234802,0.153593897819519,0.1412404179573059,293.67352294921875,297.1499938964844,293.1499938964844,0.0064956326968967,-485.3631591796875,299.2220458984375,0.4127870798110962,0.050000000745058,0.050743743777275,293.22076416015625,297.1499938964844,293.1499938964844,0.3471967577934265,-4799.7060546875,304.148681640625,0.9053401947021484,0.4382988810539245,0.3082922399044037,293.19970703125,297.1499938964844,293.1499938964844,0.4989197254180908,-8681.6357421875,304.0723876953125,0.9990000128746032,0.6073894500732422,0.5609719157218933,293.1682434082031,297.1499938964844,293.1499938964844,0.0149675281718373,-3738.451171875,304.12042236328125,0.4127870798110962,0.050000000745058,0.2407064735889434,291.2701110839844,291.1499938964844,260.5404968261719,258.9803466796875,279.1705017089844,293.43963623046875,291.25689697265625,1.0,0.3595674932003021,0.806281566619873,0.806281566619873,1.0,1.0,-1.5625823736190796,0.6779428720474243,0.8846395015716553,0.313197910785675,0.0,0.0,0.720579206943512,100.51177978515624,127.0,-242.51052856445312,-18673.330078125,483.8150024414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7925109863281,308.2807922363281,278.1499938964844,0.0,18000.0,314.2699890136719,36346.50390625,36000.0,0.0,0.0,0.4224605858325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706199884414673,1.2706379890441897,-1.8023629309027456e-05,0.0,0.0004287437768653,0.0,0.0,282.1094665527344,0.0,0.0,0.0,0.7475278377532959,4.0,0.0,1.0
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.0958181098103523,-2213.49658203125,304.14556884765625,0.6378176808357239,0.1535718441009521,0.1413695216178894,293.67828369140625,297.1499938964844,293.1499938964844,0.0064373230561614,-483.4004821777344,299.089111328125,0.409364640712738,0.050000000745058,0.0508924797177314,293.2208251953125,297.1499938964844,293.1499938964844,0.3488321602344513,-4819.12744140625,304.1459655761719,0.8979846835136414,0.4373889863491058,0.3077751696109772,293.2349548339844,297.1499938964844,293.1499938964844,0.5138840079307556,-8892.2509765625,304.0595092773437,0.9990000128746032,0.5998409986495972,0.5716923475265503,293.1706848144531,297.1499938964844,293.1499938964844,0.0151357902213931,-3768.708984375,304.1103820800781,0.409364640712738,0.050000000745058,0.2414120137691497,291.1925354003906,291.1499938964844,260.5491027832031,258.9876708984375,279.16473388671875,293.4386291503906,291.18145751953125,1.0,0.364741176366806,0.806553065776825,0.806553065776825,1.0,1.0,-1.5760726928710938,0.684203565120697,0.8918691277503967,0.3168686032295227,0.0,0.0,0.7255746126174927,104.54458618164062,130.0,-225.73562622070312,-18762.77734375,502.5827941894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7468566894531,308.2283630371094,278.1499938964844,0.0,18000.0,314.2699890136719,35989.79296875,36000.0,0.0,0.0,0.4199090600013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2747113704681396,1.2747293710708618,-1.8006197933573276e-05,0.0,0.000426154321758,0.0,0.0,283.2986755371094,0.0,0.0,0.0,0.7491778135299683,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0966756865382194,-2230.4306640625,304.14569091796875,0.6277303695678711,0.1534941643476486,0.1416884660720825,293.6881408691406,297.1499938964844,293.1499938964844,0.0063044973649084,-476.921142578125,298.8493957519531,0.4013569951057434,0.050000000745058,0.0512803085148334,293.2211608886719,297.1499938964844,293.1499938964844,0.3497346043586731,-4829.56689453125,304.1460266113281,0.880865752696991,0.4355277419090271,0.3067913651466369,293.27545166015625,297.1499938964844,293.1499938964844,0.5088979005813599,-8801.662109375,304.09771728515625,0.980501115322113,0.5893808007240295,0.5611765384674072,293.176025390625,297.1499938964844,293.1499938964844,0.015388311818242,-3811.15966796875,304.08795166015625,0.4013569951057434,0.050000000745058,0.2432517111301422,291.1189270019531,291.1499938964844,260.5653076171875,259.0014038085937,279.1783447265625,293.4514465332031,291.1165771484375,1.0,0.3723399639129638,0.8101063966751099,0.8101063966751099,1.0,1.0,-1.5652862787246704,0.6795506477355957,0.8857355713844299,0.3146542608737945,0.0,0.0,0.7360654473304749,114.16238403320312,133.0,-113.40967559814452,-18689.869140625,521.7647094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5888671875,308.1642761230469,278.1499938964844,0.0,18000.0,314.2699890136719,35707.359375,36000.0,0.0,0.0,0.4158842265605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047837018966677,1.304802179336548,-1.8413378711557016e-05,0.0,0.0004220696282573,0.0,0.0,298.4748840332031,0.0,0.0,0.0,0.7620557546615601,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0966756865382194,-2230.4306640625,304.14569091796875,0.6277303695678711,0.1534941643476486,0.1416884660720825,293.6881408691406,297.1499938964844,293.1499938964844,0.0063044973649084,-476.921142578125,298.8493957519531,0.4013569951057434,0.050000000745058,0.0512803085148334,293.2211608886719,297.1499938964844,293.1499938964844,0.3497346043586731,-4829.56689453125,304.1460266113281,0.880865752696991,0.4355277419090271,0.3067913651466369,293.27545166015625,297.1499938964844,293.1499938964844,0.5088979005813599,-8801.662109375,304.09771728515625,0.980501115322113,0.5893808007240295,0.5611765384674072,293.176025390625,297.1499938964844,293.1499938964844,0.015388311818242,-3811.15966796875,304.08795166015625,0.4013569951057434,0.050000000745058,0.2432517111301422,291.1189270019531,291.1499938964844,260.5653076171875,259.0014038085937,279.1783447265625,293.4514465332031,291.1165771484375,1.0,0.3723399639129638,0.8101063966751099,0.8101063966751099,1.0,1.0,-1.5652862787246704,0.6795506477355957,0.8857355713844299,0.3146542608737945,0.0,0.0,0.7360654473304749,114.16238403320312,133.0,-113.40967559814452,-18689.869140625,521.7647094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5888671875,308.1642761230469,278.1499938964844,0.0,18000.0,314.2699890136719,35707.359375,36000.0,0.0,0.0,0.4158842265605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047837018966677,1.304802179336548,-1.8413378711557016e-05,0.0,0.0004220696282573,0.0,0.0,298.4748840332031,0.0,0.0,0.0,0.7620557546615601,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.097007468342781,-2236.829833984375,304.1465759277344,0.6209403872489929,0.1533390879631042,0.1418219059705734,293.698974609375,297.1499938964844,293.1499938964844,0.0061313691549003,-466.8717346191406,298.62188720703125,0.395892471075058,0.050000000745058,0.0515638813376426,293.2221984863281,297.1499938964844,293.1499938964844,0.3490028083324432,-4821.02197265625,304.1485595703125,0.8692412972450256,0.433515191078186,0.3056208789348602,293.2874755859375,297.1499938964844,293.1499938964844,0.5055364966392517,-8742.5634765625,304.1203918457031,0.966442346572876,0.5837388038635254,0.5554104447364807,293.1814880371094,297.1499938964844,293.1499938964844,0.0155083881691098,-3832.191162109375,304.0636901855469,0.395892471075058,0.050000000745058,0.244596853852272,291.0942687988281,291.1499938964844,260.5802917480469,259.01416015625,279.19512939453125,293.4649658203125,291.0929870605469,1.0,0.3780053555965423,0.8105515241622925,0.8105515241622925,1.0,1.0,-1.55907142162323,0.6767114996910095,0.8823599815368652,0.313182532787323,0.0,0.0,0.7452942728996277,121.2250747680664,136.0,-52.78582763671875,-18617.798828125,536.7152099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39996337890625,308.05938720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35694.9609375,36000.0,0.0,0.0,0.4080694019794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324447870254517,1.332463622093201,-1.885355231934227e-05,0.0,0.0004141385725233,0.0,0.0,313.6500244140625,0.0,0.0,0.0,0.7744407057762146,4.0,0.0,1.0
