time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.097007468342781,-2236.829833984375,304.1465759277344,0.6209403872489929,0.1533390879631042,0.1418219059705734,293.698974609375,297.1499938964844,293.1499938964844,0.0061313691549003,-466.8717346191406,298.62188720703125,0.395892471075058,0.050000000745058,0.0515638813376426,293.2221984863281,297.1499938964844,293.1499938964844,0.3490028083324432,-4821.02197265625,304.1485595703125,0.8692412972450256,0.433515191078186,0.3056208789348602,293.2874755859375,297.1499938964844,293.1499938964844,0.5055364966392517,-8742.5634765625,304.1203918457031,0.966442346572876,0.5837388038635254,0.5554104447364807,293.1814880371094,297.1499938964844,293.1499938964844,0.0155083881691098,-3832.191162109375,304.0636901855469,0.395892471075058,0.050000000745058,0.244596853852272,291.0942687988281,291.1499938964844,260.5802917480469,259.01416015625,279.19512939453125,293.4649658203125,291.0929870605469,1.0,0.3780053555965423,0.8105515241622925,0.8105515241622925,1.0,1.0,-1.55907142162323,0.6767114996910095,0.8823599815368652,0.313182532787323,0.0,0.0,0.7452942728996277,121.2250747680664,136.0,-52.78582763671875,-18617.798828125,536.7152099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39996337890625,308.05938720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35694.9609375,36000.0,0.0,0.0,0.4080694019794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324447870254517,1.332463622093201,-1.885355231934227e-05,0.0,0.0004141385725233,0.0,0.0,313.6500244140625,0.0,0.0,0.0,0.7744407057762146,4.0,0.0,1.0
645660,293.15301513671875,297.1499938964844,293.1499938964844,0.0972784087061882,-2242.071044921875,304.1472473144531,0.6157989501953125,0.1532316356897354,0.1419243067502975,293.7100524902344,297.1499938964844,293.1499938964844,0.005945652257651,-455.6462097167969,298.3909912109375,0.3915606737136841,0.050000000745058,0.0517876334488391,293.2231140136719,297.1499938964844,293.1499938964844,0.3480121493339538,-4809.78466796875,304.1506652832031,0.860504150390625,0.4315005242824554,0.3043824732303619,293.2911376953125,297.1499938964844,293.1499938964844,0.5031895041465759,-8702.73046875,304.13397216796875,0.9552828669548036,0.5795028209686279,0.5514417290687561,293.1863098144531,297.1499938964844,293.1499938964844,0.0155892837792634,-3847.651611328125,304.0392761230469,0.3915606737136841,0.050000000745058,0.2456582337617874,291.07403564453125,291.1499938964844,260.5942687988281,259.026123046875,279.2142333984375,293.47772216796875,291.072265625,1.0,0.382444679737091,0.8096845746040344,0.8096845746040344,1.0,1.0,-1.554485559463501,0.6744511127471924,0.8800344467163086,0.3119772970676422,0.0,0.0,0.7566497921943665,126.80541229248048,139.0,-35.923343658447266,-18509.369140625,548.6398315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1148681640625,307.8709716796875,278.1499938964844,0.0,18000.0,313.7900085449219,35637.69921875,36000.0,0.0,0.0,0.4050448536872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642590045928955,1.3642783164978027,-1.9361583326826803e-05,0.0,0.0004110690497327,0.0,0.0,331.67340087890625,0.0,0.0,0.0,0.7887968420982361,4.0,0.0,1.0
645720,293.15301513671875,297.1499938964844,293.1499938964844,0.0972784087061882,-2242.071044921875,304.1472473144531,0.6157989501953125,0.1532316356897354,0.1419243067502975,293.7100524902344,297.1499938964844,293.1499938964844,0.005945652257651,-455.6462097167969,298.3909912109375,0.3915606737136841,0.050000000745058,0.0517876334488391,293.2231140136719,297.1499938964844,293.1499938964844,0.3480121493339538,-4809.78466796875,304.1506652832031,0.860504150390625,0.4315005242824554,0.3043824732303619,293.2911376953125,297.1499938964844,293.1499938964844,0.5031895041465759,-8702.73046875,304.13397216796875,0.9552828669548036,0.5795028209686279,0.5514417290687561,293.1863098144531,297.1499938964844,293.1499938964844,0.0155892837792634,-3847.651611328125,304.0392761230469,0.3915606737136841,0.050000000745058,0.2456582337617874,291.07403564453125,291.1499938964844,260.5942687988281,259.026123046875,279.2142333984375,293.47772216796875,291.072265625,1.0,0.382444679737091,0.8096845746040344,0.8096845746040344,1.0,1.0,-1.554485559463501,0.6744511127471924,0.8800344467163086,0.3119772970676422,0.0,0.0,0.7566497921943665,126.80541229248048,139.0,-35.923343658447266,-18509.369140625,548.6398315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1148681640625,307.8709716796875,278.1499938964844,0.0,18000.0,313.7900085449219,35637.69921875,36000.0,0.0,0.0,0.4050448536872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642590045928955,1.3642783164978027,-1.9361583326826803e-05,0.0,0.0004110690497327,0.0,0.0,331.67340087890625,0.0,0.0,0.0,0.7887968420982361,4.0,0.0,1.0
645780,293.1528625488281,297.1499938964844,293.1499938964844,0.0975364968180656,-2247.046630859375,304.1477355957031,0.6115847826004028,0.1531854569911956,0.1420474350452423,293.72100830078125,297.1499938964844,293.1499938964844,0.0057546272873878,-443.7009887695313,298.1571960449219,0.3878143727779388,0.050000000745058,0.0519751831889152,293.2236022949219,297.1499938964844,293.1499938964844,0.3468979299068451,-4797.3095703125,304.1522827148437,0.8534727096557617,0.4295490980148315,0.3031570017337799,293.2921447753906,297.1499938964844,293.1499938964844,0.5008687376976013,-8665.9423828125,304.14312744140625,0.9457547664642334,0.575721025466919,0.5480087399482727,293.19049072265625,297.1499938964844,293.1499938964844,0.0156448129564523,-3859.4453125,304.014892578125,0.3878143727779388,0.050000000745058,0.2465478926897049,291.0565795898437,291.1499938964844,260.6074523925781,259.03741455078125,279.2325439453125,293.4902038574219,291.0555114746094,1.0,0.386085957288742,0.8088176846504211,0.8088176846504211,1.0,1.0,-1.550333857536316,0.6723922491073608,0.8779415488243103,0.3108930885791778,0.0,0.0,0.7703644633293152,131.47792053222656,142.0,-24.859867095947266,-18421.232421875,558.3683471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8269958496094,307.6893005371094,278.1499938964844,0.0,18000.0,313.7900085449219,35563.55078125,36000.0,0.0,0.0,0.4032027721405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403740167617798,1.4037601947784424,-2.000844142457936e-05,0.0,0.0004091995651833,0.0,0.0,355.0757141113281,0.0,0.0,0.0,0.8066444993019104,4.0,0.0,1.0
645840,293.1528625488281,297.1499938964844,293.1499938964844,0.0975364968180656,-2247.046630859375,304.1477355957031,0.6115847826004028,0.1531854569911956,0.1420474350452423,293.72100830078125,297.1499938964844,293.1499938964844,0.0057546272873878,-443.7009887695313,298.1571960449219,0.3878143727779388,0.050000000745058,0.0519751831889152,293.2236022949219,297.1499938964844,293.1499938964844,0.3468979299068451,-4797.3095703125,304.1522827148437,0.8534727096557617,0.4295490980148315,0.3031570017337799,293.2921447753906,297.1499938964844,293.1499938964844,0.5008687376976013,-8665.9423828125,304.14312744140625,0.9457547664642334,0.575721025466919,0.5480087399482727,293.19049072265625,297.1499938964844,293.1499938964844,0.0156448129564523,-3859.4453125,304.014892578125,0.3878143727779388,0.050000000745058,0.2465478926897049,291.0565795898437,291.1499938964844,260.6074523925781,259.03741455078125,279.2325439453125,293.4902038574219,291.0555114746094,1.0,0.386085957288742,0.8088176846504211,0.8088176846504211,1.0,1.0,-1.550333857536316,0.6723922491073608,0.8779415488243103,0.3108930885791778,0.0,0.0,0.7703644633293152,131.47792053222656,142.0,-24.859867095947266,-18421.232421875,558.3683471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8269958496094,307.6893005371094,278.1499938964844,0.0,18000.0,313.7900085449219,35563.55078125,36000.0,0.0,0.0,0.4032027721405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403740167617798,1.4037601947784424,-2.000844142457936e-05,0.0,0.0004091995651833,0.0,0.0,355.0757141113281,0.0,0.0,0.0,0.8066444993019104,4.0,0.0,1.0
645900,293.1527099609375,297.1499938964844,293.1499938964844,0.0976502150297164,-2249.213623046875,304.14794921875,0.6097116470336914,0.1531824320554733,0.1421190798282623,293.7264099121094,297.1499938964844,293.1499938964844,0.0056575634516775,-437.4620056152344,298.0401611328125,0.3861441910266876,0.050000000745058,0.0520596839487552,293.2237548828125,297.1499938964844,293.1499938964844,0.3462517857551574,-4790.09375,304.1530456542969,0.8503848314285278,0.4285871386528015,0.3025492429733276,293.2922058105469,297.1499938964844,293.1499938964844,0.499573290348053,-8646.296875,304.1466979980469,0.9414070844650269,0.5739076733589172,0.5463741421699524,293.1923828125,297.1499938964844,293.1499938964844,0.0156628433614969,-3863.824462890625,304.002685546875,0.3861441910266876,0.050000000745058,0.2469487190246582,291.0506591796875,291.1499938964844,260.6138000488281,259.0428771972656,279.2415466308594,293.49639892578125,291.0498352050781,1.0,0.3876973092556,0.8083841800689697,0.8083841800689697,1.0,1.0,-1.5483105182647705,0.6713868975639343,0.8769236207008362,0.3103659749031067,0.0,0.0,0.777586042881012,133.58038330078125,142.0,-19.95525550842285,-18381.05859375,562.6285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68682861328125,307.6023864746094,278.1499938964844,0.0,18000.0,313.3099975585937,35543.2578125,36000.0,0.0,0.0,0.3978728055953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4248496294021606,1.4248700141906738,-2.0366438548080623e-05,0.0,0.0004037902981508,0.0,0.0,368.1298828125,0.0,0.0,0.0,0.8162437677383423,4.0,0.0,1.0
645960,293.1524963378906,297.1499938964844,293.1499938964844,0.0977773070335388,-2251.65283203125,304.1480712890625,0.6079773306846619,0.1531909555196762,0.1421974003314972,293.73175048828125,297.1499938964844,293.1499938964844,0.0055591166019439,-431.0690307617188,297.9219665527344,0.3845956325531006,0.050000000745058,0.0521396100521087,293.223876953125,297.1499938964844,293.1499938964844,0.345628410577774,-4783.19775390625,304.15362548828125,0.8475067019462585,0.4276314079761505,0.3019428551197052,293.2920837402344,297.1499938964844,293.1499938964844,0.4982962906360626,-8627.3330078125,304.1496276855469,0.9372736215591432,0.5721277594566345,0.5447708964347839,293.19415283203125,297.1499938964844,293.1499938964844,0.0156796593219041,-3868.136962890625,303.9904479980469,0.3845956325531006,0.050000000745058,0.2473278641700744,291.0441589355469,291.1499938964844,260.6200561523437,259.0482788085937,279.2504272460937,293.5025634765625,291.0425720214844,1.0,0.3892048299312591,0.8079845905303955,0.8079845905303955,1.0,1.0,-1.5463029146194458,0.6703925132751465,0.8759104013442993,0.3098471164703369,0.0,0.0,0.7852681279182434,135.56744384765625,130.0,-21.664981842041016,-18319.64453125,566.582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51141357421875,307.4833374023437,278.1499938964844,0.0,18000.0,313.3099975585937,35525.30078125,36000.0,0.0,0.0,0.3970478773117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4465665817260742,1.446587324142456,-2.0741050320793875e-05,0.0,0.0004029531264677,0.0,0.0,381.9298706054688,0.0,0.0,0.0,0.8261790871620178,4.0,0.0,1.0
646020,293.1517028808594,297.1499938964844,293.1499938964844,0.0979459583759307,-2254.993408203125,304.1484375,0.6091788411140442,0.1532876044511795,0.142207846045494,293.7420959472656,297.1499938964844,293.1499938964844,0.0053409533575177,-416.5909118652344,297.68072509765625,0.3855848908424377,0.050000000745058,0.0520884357392787,293.2237854003906,297.1499938964844,293.1499938964844,0.3443282544612884,-4768.904296875,304.15460205078125,0.8477815985679626,0.4257768988609314,0.3006030321121216,293.29132080078125,297.1499938964844,293.1499938964844,0.4956956803798675,-8589.587890625,304.154052734375,0.9370413422584534,0.5686851143836975,0.5414563417434692,293.197265625,297.1499938964844,293.1499938964844,0.0156058669090271,-3862.602783203125,303.96636962890625,0.3855848908424377,0.050000000745058,0.2470851093530655,291.0258483886719,291.1499938964844,260.6322631835937,259.0588073730469,279.2692565917969,293.51483154296875,291.0248413085937,1.0,0.3869552612304687,0.8071853518486023,0.8071853518486023,1.0,1.0,-1.5403763055801392,0.6675138473510742,0.8728624582290649,0.3083270192146301,0.0,0.0,0.8031412363052368,134.16229248046875,118.0,-21.493724822998047,-18202.16015625,559.1253662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1797180175781,307.269287109375,278.1499938964844,0.0,18000.0,313.3099975585937,35449.51171875,36000.0,0.0,0.0,0.3962345421314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954246282577517,1.4954463243484497,-2.1596770238829777e-05,0.0,0.0004021276836283,0.0,0.0,414.2380981445313,0.0,0.0,0.0,0.8486565351486206,4.0,0.0,1.0
646080,293.1517028808594,297.1499938964844,293.1499938964844,0.0979459583759307,-2254.993408203125,304.1484375,0.6091788411140442,0.1532876044511795,0.142207846045494,293.7420959472656,297.1499938964844,293.1499938964844,0.0053409533575177,-416.5909118652344,297.68072509765625,0.3855848908424377,0.050000000745058,0.0520884357392787,293.2237854003906,297.1499938964844,293.1499938964844,0.3443282544612884,-4768.904296875,304.15460205078125,0.8477815985679626,0.4257768988609314,0.3006030321121216,293.29132080078125,297.1499938964844,293.1499938964844,0.4956956803798675,-8589.587890625,304.154052734375,0.9370413422584534,0.5686851143836975,0.5414563417434692,293.197265625,297.1499938964844,293.1499938964844,0.0156058669090271,-3862.602783203125,303.96636962890625,0.3855848908424377,0.050000000745058,0.2470851093530655,291.0258483886719,291.1499938964844,260.6322631835937,259.0588073730469,279.2692565917969,293.51483154296875,291.0248413085937,1.0,0.3869552612304687,0.8071853518486023,0.8071853518486023,1.0,1.0,-1.5403763055801392,0.6675138473510742,0.8728624582290649,0.3083270192146301,0.0,0.0,0.8031412363052368,134.16229248046875,118.0,-21.493724822998047,-18202.16015625,559.1253662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1797180175781,307.269287109375,278.1499938964844,0.0,18000.0,313.3099975585937,35449.51171875,36000.0,0.0,0.0,0.3962345421314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954246282577517,1.4954463243484497,-2.1596770238829777e-05,0.0,0.0004021276836283,0.0,0.0,414.2380981445313,0.0,0.0,0.0,0.8486565351486206,4.0,0.0,1.0
646140,293.1503295898437,297.1499938964844,293.1499938964844,0.0980024933815002,-2256.088134765625,304.1488647460937,0.6138637065887451,0.1535183489322662,0.1421945393085479,293.75201416015625,297.1499938964844,293.1499938964844,0.0051072719506919,-400.47406005859375,297.44195556640625,0.38958540558815,0.050000000745058,0.0518873296678066,293.2232360839844,297.1499938964844,293.1499938964844,0.3426230549812317,-4749.97119140625,304.1559143066406,0.852552592754364,0.4240142405033111,0.2992160320281982,293.2898864746094,297.1499938964844,293.1499938964844,0.4925093650817871,-8544.1416015625,304.1579895019531,0.9427546858787536,0.5653915405273438,0.5381361842155457,293.1995849609375,297.1499938964844,293.1499938964844,0.0154367620125412,-3843.064208984375,303.9434814453125,0.38958540558815,0.050000000745058,0.2461311519145965,291.01837158203125,291.1499938964844,260.6443176269531,259.0692749023437,279.2886047363281,293.5268249511719,291.01812744140625,1.0,0.381507396697998,0.8063861131668091,0.8063861131668091,1.0,1.0,-1.533323049545288,0.6641170382499695,0.8692060112953186,0.3065052926540375,0.0,0.0,0.8212954998016357,128.9393310546875,106.0,-11.039791107177734,-18095.76953125,541.0455322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8888244628906,307.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,35436.62890625,35280.0,0.0,0.0,0.3946617543697357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546440601348877,1.546463131904602,-2.253620732517448e-05,0.0,0.0004005315131507,0.0,0.0,450.2567443847656,0.0,0.0,0.0,0.8622283935546875,4.0,0.0,1.0
646200,293.1503295898437,297.1499938964844,293.1499938964844,0.0980024933815002,-2256.088134765625,304.1488647460937,0.6138637065887451,0.1535183489322662,0.1421945393085479,293.75201416015625,297.1499938964844,293.1499938964844,0.0051072719506919,-400.47406005859375,297.44195556640625,0.38958540558815,0.050000000745058,0.0518873296678066,293.2232360839844,297.1499938964844,293.1499938964844,0.3426230549812317,-4749.97119140625,304.1559143066406,0.852552592754364,0.4240142405033111,0.2992160320281982,293.2898864746094,297.1499938964844,293.1499938964844,0.4925093650817871,-8544.1416015625,304.1579895019531,0.9427546858787536,0.5653915405273438,0.5381361842155457,293.1995849609375,297.1499938964844,293.1499938964844,0.0154367620125412,-3843.064208984375,303.9434814453125,0.38958540558815,0.050000000745058,0.2461311519145965,291.01837158203125,291.1499938964844,260.6443176269531,259.0692749023437,279.2886047363281,293.5268249511719,291.01812744140625,1.0,0.381507396697998,0.8063861131668091,0.8063861131668091,1.0,1.0,-1.533323049545288,0.6641170382499695,0.8692060112953186,0.3065052926540375,0.0,0.0,0.8212954998016357,128.9393310546875,106.0,-11.039791107177734,-18095.76953125,541.0455322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8888244628906,307.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,35436.62890625,35280.0,0.0,0.0,0.3946617543697357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546440601348877,1.546463131904602,-2.253620732517448e-05,0.0,0.0004005315131507,0.0,0.0,450.2567443847656,0.0,0.0,0.0,0.8622283935546875,4.0,0.0,1.0
646260,293.1493225097656,297.1499938964844,293.1499938964844,0.0980789884924888,-2257.62158203125,304.1489562988281,0.617759108543396,0.1537120640277862,0.1421950161457061,293.7577514648437,297.1499938964844,293.1499938964844,0.0049645970575511,-390.5097351074219,297.29547119140625,0.3928734362125397,0.050000000745058,0.0517207011580467,293.2227783203125,297.1499938964844,293.1499938964844,0.3417069613933563,-4739.95751953125,304.1562805175781,0.857068657875061,0.422996312379837,0.2983777523040771,293.288818359375,297.1499938964844,293.1499938964844,0.4907386600971222,-8519.3623046875,304.159423828125,0.948203980922699,0.5634804964065552,0.536159336566925,293.2006530761719,297.1499938964844,293.1499938964844,0.0153198558837175,-3829.39453125,303.9301452636719,0.3928734362125397,0.050000000745058,0.2453407496213913,291.010009765625,291.1499938964844,260.65155029296875,259.0755310058594,279.3002624511719,293.5338439941406,291.0089111328125,1.0,0.3771579265594482,0.8059281706809998,0.8059281706809998,1.0,1.0,-1.5287951231002808,0.6619457602500916,0.8668493628501892,0.3053363859653473,0.0,0.0,0.8331949710845947,124.63639068603516,106.0,-16.690710067749023,-18000.283203125,527.047119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726806640625,306.974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,34832.75,35280.0,0.0,0.0,0.3947068154811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563618779182434,1.5636414289474487,-2.272406345582567e-05,0.0,0.0004005772352684,0.0,0.0,460.95556640625,0.0,0.0,0.0,0.8788448572158813,4.0,0.0,1.0
646320,293.1485900878906,297.1499938964844,293.1499938964844,0.0981068536639213,-2258.158447265625,304.1490783691406,0.6207132339477539,0.1538609564304351,0.1422012746334076,293.7615051269531,297.1499938964844,293.1499938964844,0.0048693348653614,-383.7319641113281,297.1986694335937,0.3952844142913818,0.050000000745058,0.0515958704054355,293.2223815917969,297.1499938964844,293.1499938964844,0.3409981429576874,-4732.12158203125,304.1566467285156,0.860702633857727,0.4223333895206451,0.2978202700614929,293.2879943847656,297.1499938964844,293.1499938964844,0.4894200265407562,-8500.8720703125,304.1604919433594,0.9525067210197448,0.562233030796051,0.5348536372184753,293.2012634277344,297.1499938964844,293.1499938964844,0.0152305802330374,-3818.345703125,303.9215087890625,0.3952844142913818,0.050000000745058,0.2447485923767089,291.00714111328125,291.1499938964844,260.65643310546875,259.07977294921875,279.3080444335937,293.5384216308594,291.0069885253906,1.0,0.37391397356987,0.8056228160858154,0.8056228160858154,1.0,1.0,-1.525705099105835,0.6604660153388977,0.865239143371582,0.3045380711555481,0.0,0.0,0.8411444425582886,121.41842651367188,94.0,-11.31614112854004,-17960.951171875,516.8074340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287841796875,306.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,34761.63671875,35280.0,0.0,0.0,0.3948434889316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583356499671936,1.5833796262741089,-2.3085169232217595e-05,0.0,0.0004007159441243,0.0,0.0,475.5299072265625,0.0,0.0,0.0,0.8879735469818115,4.0,0.0,1.0
646380,293.14666748046875,297.1499938964844,293.1499938964844,0.0980954691767692,-2257.814697265625,304.1494140625,0.6293050646781921,0.1542910635471344,0.1422394812107086,293.7706298828125,297.1499938964844,293.1499938964844,0.0046279081143438,-366.1421203613281,296.96173095703125,0.4019810855388641,0.050000000745058,0.0512489452958107,293.2213134765625,297.1499938964844,293.1499938964844,0.3388740122318268,-4708.44189453125,304.1579895019531,0.8718945980072021,0.4207165539264679,0.2964321076869964,293.2857666015625,297.1499938964844,293.1499938964844,0.4856251776218414,-8447.66015625,304.1632995605469,0.9650916457176208,0.5591869950294495,0.531628429889679,293.2023620605469,297.1499938964844,293.1499938964844,0.014975412748754,-3784.909912109375,303.9008178710937,0.4019810855388641,0.050000000745058,0.2431029379367828,291.0125732421875,291.1499938964844,260.6687927246094,259.0904846191406,279.3275451660156,293.5496826171875,291.013427734375,1.0,0.364848643541336,0.8048595190048218,0.8048595190048218,1.0,1.0,-1.5178205966949463,0.6566953659057617,0.8611251711845398,0.3024986088275909,0.0,0.0,0.8592365384101868,112.48875427246094,82.0,5.074353218078613,-17871.31640625,488.9992980957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,306.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,34763.8125,35280.0,0.0,0.0,0.3954795598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6306240558624268,1.6306480169296265,-2.4008175387280065e-05,0.0,0.0004013614670839,0.0,0.0,512.3678588867188,0.0,0.0,0.0,0.91000896692276,4.0,0.0,1.0
646440,293.14666748046875,297.1499938964844,293.1499938964844,0.0980954691767692,-2257.814697265625,304.1494140625,0.6293050646781921,0.1542910635471344,0.1422394812107086,293.7706298828125,297.1499938964844,293.1499938964844,0.0046279081143438,-366.1421203613281,296.96173095703125,0.4019810855388641,0.050000000745058,0.0512489452958107,293.2213134765625,297.1499938964844,293.1499938964844,0.3388740122318268,-4708.44189453125,304.1579895019531,0.8718945980072021,0.4207165539264679,0.2964321076869964,293.2857666015625,297.1499938964844,293.1499938964844,0.4856251776218414,-8447.66015625,304.1632995605469,0.9650916457176208,0.5591869950294495,0.531628429889679,293.2023620605469,297.1499938964844,293.1499938964844,0.014975412748754,-3784.909912109375,303.9008178710937,0.4019810855388641,0.050000000745058,0.2431029379367828,291.0125732421875,291.1499938964844,260.6687927246094,259.0904846191406,279.3275451660156,293.5496826171875,291.013427734375,1.0,0.364848643541336,0.8048595190048218,0.8048595190048218,1.0,1.0,-1.5178205966949463,0.6566953659057617,0.8611251711845398,0.3024986088275909,0.0,0.0,0.8592365384101868,112.48875427246094,82.0,5.074353218078613,-17871.31640625,488.9992980957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,306.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,34763.8125,35280.0,0.0,0.0,0.3954795598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6306240558624268,1.6306480169296265,-2.4008175387280065e-05,0.0,0.0004013614670839,0.0,0.0,512.3678588867188,0.0,0.0,0.0,0.91000896692276,4.0,0.0,1.0
646500,293.1456298828125,297.1499938964844,293.1499938964844,0.0980693623423576,-2257.212158203125,304.1495666503906,0.6343129873275757,0.1545322686433792,0.1422708183526992,293.7751159667969,297.1499938964844,293.1499938964844,0.0045069814659655,-357.1613464355469,296.8444519042969,0.4057502448558807,0.050000000745058,0.0510619357228279,293.2207336425781,297.1499938964844,293.1499938964844,0.3377048671245575,-4695.38037109375,304.1586608886719,0.878626823425293,0.4199276268482208,0.2957420349121094,293.2845764160156,297.1499938964844,293.1499938964844,0.483576238155365,-8419.0087890625,304.16461181640625,0.9721166491508484,0.5577001571655273,0.5300369262695312,293.2027587890625,297.1499938964844,293.1499938964844,0.0148380827158689,-3766.273193359375,303.89080810546875,0.4057502448558807,0.050000000745058,0.2422158271074295,291.0189819335937,291.1499938964844,260.6751403808594,259.09600830078125,279.3373413085937,293.5552062988281,291.0201721191406,1.0,0.3598989844322204,0.8044778108596802,0.8044778108596802,1.0,1.0,-1.5138297080993652,0.6547891497612,0.8590405583381653,0.3014648854732513,0.0,0.0,0.8673385977745056,107.68014526367188,82.0,12.13112449645996,-17829.33984375,474.2837219238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,306.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,34797.91796875,34200.0,0.0,0.0,0.3959024846553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651822805404663,1.651847243309021,-2.443843550281599e-05,0.0,0.0004017906903754,0.0,0.0,529.6467895507812,0.0,0.0,0.0,0.90494704246521,4.0,0.0,1.0
646560,293.1446228027344,297.1499938964844,293.1499938964844,0.0981063693761825,-2257.9033203125,304.1495666503906,0.6398875713348389,0.1547883450984954,0.1423102468252182,293.7795104980469,297.1499938964844,293.1499938964844,0.0043870308436453,-348.26715087890625,296.7232360839844,0.4099109172821045,0.050000000745058,0.0508685335516929,293.2201232910156,297.1499938964844,293.1499938964844,0.3367318212985992,-4684.6875,304.1588439941406,0.8861483931541443,0.4191525876522064,0.2950562238693237,293.2833557128906,297.1499938964844,293.1499938964844,0.4818019866943359,-8394.5712890625,304.1651611328125,0.9794660806655884,0.5562389492988586,0.5284616351127625,293.2030639648437,297.1499938964844,293.1499938964844,0.0147091737017035,-3749.20654296875,303.880859375,0.4099109172821045,0.050000000745058,0.241298422217369,291.0193176269531,291.1499938964844,260.681640625,259.1016540527344,279.3471069335937,293.5606384277344,291.0190124511719,1.0,0.3547193706035614,0.8041223287582397,0.8041223287582397,1.0,1.0,-1.509829044342041,0.6528823971748352,0.8569466471672058,0.300430417060852,0.0,0.0,0.8759258389472961,102.70980072021484,70.0,4.032652378082275,-17750.826171875,459.2206115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,306.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33981.4296875,34200.0,0.0,0.0,0.3962934017181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6512049436569214,1.6512292623519895,-2.4241393475676887e-05,0.0,0.0004021874337922,0.0,0.0,526.3770751953125,0.0,0.0,0.0,0.9176662564277648,4.0,0.0,1.0
646620,293.142578125,297.1499938964844,293.1499938964844,0.0980642661452293,-2256.856201171875,304.1497802734375,0.6531227231025696,0.1553380787372589,0.1424124389886856,293.7882080078125,297.1499938964844,293.1499938964844,0.0041501657105982,-330.2855529785156,296.4870910644531,0.4199524819850921,0.050000000745058,0.0504680164158344,293.21881103515625,297.1499938964844,293.1499938964844,0.3343420326709747,-4658.01025390625,304.159912109375,0.9037326574325562,0.4176417291164398,0.2937036752700805,293.2807312011719,297.1499938964844,293.1499938964844,0.4776431322097778,-8336.6962890625,304.1670837402344,0.994657039642334,0.5533901453018188,0.5253703594207764,293.20343017578125,297.1499938964844,293.1499938964844,0.0144265880808234,-3709.63232421875,303.8616638183594,0.4199524819850921,0.050000000745058,0.2393985390663147,291.03399658203125,291.1499938964844,260.6951599121094,259.1133728027344,279.36676025390625,293.57147216796875,291.0360107421875,1.0,0.3437651693820953,0.8034113049507141,0.8034113049507141,1.0,1.0,-1.5018551349639893,0.6490854024887085,0.8527697324752808,0.2983655929565429,0.0,0.0,0.8907185792922974,92.42277526855467,58.0,22.00186347961425,-17685.3203125,428.4521789550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,306.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,33853.71875,34200.0,0.0,0.0,0.3970645666122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6834900379180908,1.683514952659607,-2.486628363840282e-05,0.0,0.000402970064897,0.0,0.0,552.789306640625,0.0,0.0,0.0,0.9327006340026855,4.0,0.0,1.0
646680,293.142578125,297.1499938964844,293.1499938964844,0.0980642661452293,-2256.856201171875,304.1497802734375,0.6531227231025696,0.1553380787372589,0.1424124389886856,293.7882080078125,297.1499938964844,293.1499938964844,0.0041501657105982,-330.2855529785156,296.4870910644531,0.4199524819850921,0.050000000745058,0.0504680164158344,293.21881103515625,297.1499938964844,293.1499938964844,0.3343420326709747,-4658.01025390625,304.159912109375,0.9037326574325562,0.4176417291164398,0.2937036752700805,293.2807312011719,297.1499938964844,293.1499938964844,0.4776431322097778,-8336.6962890625,304.1670837402344,0.994657039642334,0.5533901453018188,0.5253703594207764,293.20343017578125,297.1499938964844,293.1499938964844,0.0144265880808234,-3709.63232421875,303.8616638183594,0.4199524819850921,0.050000000745058,0.2393985390663147,291.03399658203125,291.1499938964844,260.6951599121094,259.1133728027344,279.36676025390625,293.57147216796875,291.0360107421875,1.0,0.3437651693820953,0.8034113049507141,0.8034113049507141,1.0,1.0,-1.5018551349639893,0.6490854024887085,0.8527697324752808,0.2983655929565429,0.0,0.0,0.8907185792922974,92.42277526855467,58.0,22.00186347961425,-17685.3203125,428.4521789550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,306.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,33853.71875,34200.0,0.0,0.0,0.3970645666122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6834900379180908,1.683514952659607,-2.486628363840282e-05,0.0,0.000402970064897,0.0,0.0,552.789306640625,0.0,0.0,0.0,0.9327006340026855,4.0,0.0,1.0
646740,293.1403503417969,297.1499938964844,293.1499938964844,0.097888059914112,-2252.887939453125,304.1501770019531,0.6669027805328369,0.1559760719537735,0.1426344364881515,293.79656982421875,297.1499938964844,293.1499938964844,0.0039198785088956,-312.24676513671875,296.265625,0.4308538138866424,0.050000000745058,0.0501269847154617,293.2173156738281,297.1499938964844,293.1499938964844,0.3312603831291199,-4623.13818359375,304.16180419921875,0.922537624835968,0.4161983728408813,0.2924385368824005,293.26861572265625,297.1499938964844,293.1499938964844,0.456213504076004,-8024.5302734375,304.1987609863281,0.9990000128746032,0.5524685978889465,0.5061395168304443,293.2033386230469,297.1499938964844,293.1499938964844,0.0141456983983516,-3667.136962890625,303.8443298339844,0.4308538138866424,0.050000000745058,0.2377808392047882,291.0758056640625,291.1499938964844,260.7095947265625,259.1258544921875,279.4030456542969,293.5888977050781,291.082275390625,1.0,0.3315237760543823,0.8027002215385437,0.8027002215385437,1.0,1.0,-1.4751791954040527,0.6366254091262817,0.8385537266731262,0.2915996611118316,0.0,0.0,0.8984061479568481,83.30692291259766,46.0,65.11155700683594,-17476.146484375,391.297607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,306.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,33962.52734375,33120.0,0.0,0.0,0.3975733816623688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7076228857040403,1.7076482772827148,-2.5387842470081523e-05,0.0,0.0004034864541608,0.0,0.0,573.863525390625,0.0,0.0,0.0,0.9289333820343018,4.0,0.0,1.0
646800,293.1403503417969,297.1499938964844,293.1499938964844,0.097888059914112,-2252.887939453125,304.1501770019531,0.6669027805328369,0.1559760719537735,0.1426344364881515,293.79656982421875,297.1499938964844,293.1499938964844,0.0039198785088956,-312.24676513671875,296.265625,0.4308538138866424,0.050000000745058,0.0501269847154617,293.2173156738281,297.1499938964844,293.1499938964844,0.3312603831291199,-4623.13818359375,304.16180419921875,0.922537624835968,0.4161983728408813,0.2924385368824005,293.26861572265625,297.1499938964844,293.1499938964844,0.456213504076004,-8024.5302734375,304.1987609863281,0.9990000128746032,0.5524685978889465,0.5061395168304443,293.2033386230469,297.1499938964844,293.1499938964844,0.0141456983983516,-3667.136962890625,303.8443298339844,0.4308538138866424,0.050000000745058,0.2377808392047882,291.0758056640625,291.1499938964844,260.7095947265625,259.1258544921875,279.4030456542969,293.5888977050781,291.082275390625,1.0,0.3315237760543823,0.8027002215385437,0.8027002215385437,1.0,1.0,-1.4751791954040527,0.6366254091262817,0.8385537266731262,0.2915996611118316,0.0,0.0,0.8984061479568481,83.30692291259766,46.0,65.11155700683594,-17476.146484375,391.297607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,306.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,33962.52734375,33120.0,0.0,0.0,0.3975733816623688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7076228857040403,1.7076482772827148,-2.5387842470081523e-05,0.0,0.0004034864541608,0.0,0.0,573.863525390625,0.0,0.0,0.0,0.9289333820343018,4.0,0.0,1.0
646860,293.1376037597656,297.1499938964844,293.1499938964844,0.0974472239613533,-2243.2841796875,304.1508483886719,0.682613730430603,0.1567761600017547,0.1430050879716873,293.8049011230469,297.1499938964844,293.1499938964844,0.0036878508981317,-293.4034423828125,296.0720520019531,0.44403275847435,0.050000000745058,0.0498054474592208,293.2160949707031,297.1499938964844,293.1499938964844,0.3268859982490539,-4573.005859375,304.1651916503906,0.9438668489456176,0.4147418141365051,0.2911978662014007,293.2233581542969,297.1499938964844,293.1499938964844,0.42044198513031,-7504.63818359375,304.2419738769531,0.9990000128746032,0.5585756897926331,0.4750491678714752,293.2021789550781,297.1499938964844,293.1499938964844,0.0138286063447594,-3614.380859375,303.8312683105469,0.44403275847435,0.050000000745058,0.2362556010484695,291.1643981933594,291.1499938964844,260.7251281738281,259.1392517089844,279.46685791015625,293.6385192871094,291.1743469238281,1.0,0.3176296055316925,0.8021078109741211,0.8021078109741211,1.0,1.0,-1.4345974922180176,0.6178678274154663,0.8167296051979065,0.2811459302902221,0.0,0.0,0.8910419344902039,74.44417572021484,49.0,120.89169311523438,-17119.037109375,349.2738037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,306.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33285.765625,33120.0,0.0,0.0,0.3967243432998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841148138046265,1.6841394901275637,-2.4750615921220746e-05,0.0,0.0004026247770525,0.0,0.0,551.3573608398438,0.0,0.0,0.0,0.9303950667381288,4.0,0.0,1.0
646920,293.1376037597656,297.1499938964844,293.1499938964844,0.0974472239613533,-2243.2841796875,304.1508483886719,0.682613730430603,0.1567761600017547,0.1430050879716873,293.8049011230469,297.1499938964844,293.1499938964844,0.0036878508981317,-293.4034423828125,296.0720520019531,0.44403275847435,0.050000000745058,0.0498054474592208,293.2160949707031,297.1499938964844,293.1499938964844,0.3268859982490539,-4573.005859375,304.1651916503906,0.9438668489456176,0.4147418141365051,0.2911978662014007,293.2233581542969,297.1499938964844,293.1499938964844,0.42044198513031,-7504.63818359375,304.2419738769531,0.9990000128746032,0.5585756897926331,0.4750491678714752,293.2021789550781,297.1499938964844,293.1499938964844,0.0138286063447594,-3614.380859375,303.8312683105469,0.44403275847435,0.050000000745058,0.2362556010484695,291.1643981933594,291.1499938964844,260.7251281738281,259.1392517089844,279.46685791015625,293.6385192871094,291.1743469238281,1.0,0.3176296055316925,0.8021078109741211,0.8021078109741211,1.0,1.0,-1.4345974922180176,0.6178678274154663,0.8167296051979065,0.2811459302902221,0.0,0.0,0.8910419344902039,74.44417572021484,49.0,120.89169311523438,-17119.037109375,349.2738037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,306.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33285.765625,33120.0,0.0,0.0,0.3967243432998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841148138046265,1.6841394901275637,-2.4750615921220746e-05,0.0,0.0004026247770525,0.0,0.0,551.3573608398438,0.0,0.0,0.0,0.9303950667381288,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0968895554542541,-2230.98828125,304.1514892578125,0.695393979549408,0.1576764583587646,0.1436034739017486,293.8132629394531,297.1499938964844,293.1499938964844,0.0034604801330715,-274.484619140625,295.902587890625,0.4550086557865143,0.050000000745058,0.0495881661772728,293.2153015136719,297.1499938964844,293.1499938964844,0.3215428292751312,-4511.5107421875,304.1689758300781,0.959087073802948,0.413229376077652,0.2899997532367706,293.1602478027344,297.1499938964844,293.1499938964844,0.3919008374214172,-7093.41845703125,304.25811767578125,0.9990000128746032,0.5695034265518188,0.4528291225433349,293.1993713378906,297.1499938964844,293.1499938964844,0.0135367633774876,-3561.154296875,303.8240966796875,0.4550086557865143,0.050000000745058,0.2352249026298523,291.2898254394531,291.1499938964844,260.74200439453125,259.1537780761719,279.5487976074219,293.7328491210937,291.3004150390625,1.0,0.3082745969295501,0.8015154004096985,0.8015154004096985,1.0,1.0,-1.4056953191757202,0.6045650839805603,0.8011302351951599,0.2736179828643799,0.0,0.0,0.8640550374984741,68.43964385986328,67.0,160.05445861816406,-16867.03125,321.3229064941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,306.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,33652.73828125,33120.0,0.0,0.0,0.3943876326084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6453145742416382,1.6453386545181274,-2.404914630460553e-05,0.0,0.0004002533096354,0.0,0.0,520.4714965820312,0.0,0.0,0.0,0.9115678668022156,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0968895554542541,-2230.98828125,304.1514892578125,0.695393979549408,0.1576764583587646,0.1436034739017486,293.8132629394531,297.1499938964844,293.1499938964844,0.0034604801330715,-274.484619140625,295.902587890625,0.4550086557865143,0.050000000745058,0.0495881661772728,293.2153015136719,297.1499938964844,293.1499938964844,0.3215428292751312,-4511.5107421875,304.1689758300781,0.959087073802948,0.413229376077652,0.2899997532367706,293.1602478027344,297.1499938964844,293.1499938964844,0.3919008374214172,-7093.41845703125,304.25811767578125,0.9990000128746032,0.5695034265518188,0.4528291225433349,293.1993713378906,297.1499938964844,293.1499938964844,0.0135367633774876,-3561.154296875,303.8240966796875,0.4550086557865143,0.050000000745058,0.2352249026298523,291.2898254394531,291.1499938964844,260.74200439453125,259.1537780761719,279.5487976074219,293.7328491210937,291.3004150390625,1.0,0.3082745969295501,0.8015154004096985,0.8015154004096985,1.0,1.0,-1.4056953191757202,0.6045650839805603,0.8011302351951599,0.2736179828643799,0.0,0.0,0.8640550374984741,68.43964385986328,67.0,160.05445861816406,-16867.03125,321.3229064941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,306.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,33652.73828125,33120.0,0.0,0.0,0.3943876326084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6453145742416382,1.6453386545181274,-2.404914630460553e-05,0.0,0.0004002533096354,0.0,0.0,520.4714965820312,0.0,0.0,0.0,0.9115678668022156,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.09671650826931,-2226.977294921875,304.1515197753906,0.6978773474693298,0.1580455005168914,0.1439428925514221,293.8173217773437,297.1499938964844,293.1499938964844,0.0033529251813888,-265.59600830078125,295.81378173828125,0.4568400681018829,0.050000000745058,0.0495552867650985,293.2150573730469,297.1499938964844,293.1499938964844,0.3191709816455841,-4484.4248046875,304.1698303222656,0.9610111713409424,0.4124490022659302,0.2894410490989685,293.1318664550781,297.1499938964844,293.1499938964844,0.3854714334011078,-7005.49560546875,304.2499389648437,0.9990000128746032,0.5749556422233582,0.4493687748908996,293.1976928710937,297.1499938964844,293.1499938964844,0.0134417684748768,-3542.783447265625,303.8215026855469,0.4568400681018829,0.050000000745058,0.2350689470767974,291.3446655273437,291.1499938964844,260.7510070800781,259.1614990234375,279.5638122558594,293.7464294433594,291.3521728515625,1.0,0.307197630405426,0.8012191653251648,0.8012191653251648,1.0,1.0,-1.4010412693023682,0.6024212837219238,0.7986199855804443,0.2723274827003479,0.0,0.0,0.8454938530921936,67.52513885498047,67.0,146.35372924804688,-16811.455078125,317.04180908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484619140625,306.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,33877.24609375,32040.0,0.0,0.0,0.3927920758724212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610417366027832,1.6104408502578735,-2.3409987988998186e-05,0.0,0.0003986340016126,0.0,0.0,493.4549865722656,0.0,0.0,0.0,0.8799910545349121,4.0,0.0,1.0
647160,293.133544921875,297.1499938964844,293.1499938964844,0.096773475408554,-2227.76708984375,304.151123046875,0.6975620985031128,0.1583069264888763,0.1442395895719528,293.8212585449219,297.1499938964844,293.1499938964844,0.0032508776057511,-257.445068359375,295.7054748535156,0.4560423493385315,0.050000000745058,0.0495695322751998,293.2148742675781,297.1499938964844,293.1499938964844,0.3177116215229034,-4468.3173828125,304.1688537597656,0.9592767357826232,0.411662757396698,0.2889068126678467,293.1114807128906,297.1499938964844,293.1499938964844,0.3850370347499847,-7007.55615234375,304.2324523925781,0.9990000128746032,0.5791967511177063,0.4508683681488037,293.1962890625,297.1499938964844,293.1499938964844,0.0134083004668354,-3536.442138671875,303.8174743652344,0.4560423493385315,0.050000000745058,0.2351365238428115,291.3690185546875,291.1499938964844,260.7604064941406,259.1695861816406,279.5708312988281,293.7523498535156,291.3703308105469,1.0,0.3080482482910156,0.8010618090629578,0.8010618090629578,1.0,1.0,-1.402649164199829,0.6031427383422852,0.799506425857544,0.2727023065090179,0.0,0.0,0.8282297849655151,67.91244506835938,85.0,93.29734802246094,-16749.32421875,318.6903991699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58660888671875,307.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,33170.01171875,32040.0,0.0,0.0,0.3910000622272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486133098602295,1.5486353635787964,-2.2064448785386048e-05,0.0,0.000396815361455,0.0,0.0,444.6452941894531,0.0,0.0,0.0,0.864050567150116,4.0,0.0,1.0
647220,293.1337890625,297.1499938964844,293.1499938964844,0.0973023325204849,-2237.981201171875,304.1498718261719,0.6906006336212158,0.15867480635643,0.1447334289550781,293.82891845703125,297.1499938964844,293.1499938964844,0.0030660477932542,-243.1466522216797,295.4465637207031,0.4486608803272247,0.050000000745058,0.0497093610465526,293.2144470214844,297.1499938964844,293.1499938964844,0.3165701329708099,-4457.15478515625,304.1643981933594,0.9471808671951294,0.4101031422615051,0.2879239022731781,293.099853515625,297.1499938964844,293.1499938964844,0.3978056907653808,-7213.87451171875,304.183349609375,0.9990000128746032,0.5826120376586914,0.4653449356555938,293.1947021484375,297.1499938964844,293.1499938964844,0.0134617667645215,-3547.244140625,303.80523681640625,0.4486608803272247,0.050000000745058,0.2357998192310333,291.3555603027344,291.1499938964844,260.7805480957031,259.1867980957031,279.5712585449219,293.7560729980469,291.351318359375,1.0,0.3146646916866302,0.8007470965385437,0.8007470965385437,1.0,1.0,-1.4203957319259644,0.6112356781959534,0.809160053730011,0.2771980166435241,0.0,0.0,0.8010089993476868,71.75737762451172,103.0,-5.679323673248291,-16787.685546875,336.0593566894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74566650390625,307.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,32932.8125,32040.0,0.0,0.0,0.3873181343078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651116132736206,1.4651321172714231,-2.048265560006257e-05,0.0,0.000393078662455,0.0,0.0,386.2685241699219,0.0,0.0,0.0,0.8252990245819092,4.0,0.0,1.0
647280,293.1337890625,297.1499938964844,293.1499938964844,0.0973023325204849,-2237.981201171875,304.1498718261719,0.6906006336212158,0.15867480635643,0.1447334289550781,293.82891845703125,297.1499938964844,293.1499938964844,0.0030660477932542,-243.1466522216797,295.4465637207031,0.4486608803272247,0.050000000745058,0.0497093610465526,293.2144470214844,297.1499938964844,293.1499938964844,0.3165701329708099,-4457.15478515625,304.1643981933594,0.9471808671951294,0.4101031422615051,0.2879239022731781,293.099853515625,297.1499938964844,293.1499938964844,0.3978056907653808,-7213.87451171875,304.183349609375,0.9990000128746032,0.5826120376586914,0.4653449356555938,293.1947021484375,297.1499938964844,293.1499938964844,0.0134617667645215,-3547.244140625,303.80523681640625,0.4486608803272247,0.050000000745058,0.2357998192310333,291.3555603027344,291.1499938964844,260.7805480957031,259.1867980957031,279.5712585449219,293.7560729980469,291.351318359375,1.0,0.3146646916866302,0.8007470965385437,0.8007470965385437,1.0,1.0,-1.4203957319259644,0.6112356781959534,0.809160053730011,0.2771980166435241,0.0,0.0,0.8010089993476868,71.75737762451172,103.0,-5.679323673248291,-16787.685546875,336.0593566894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74566650390625,307.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,32932.8125,32040.0,0.0,0.0,0.3873181343078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651116132736206,1.4651321172714231,-2.048265560006257e-05,0.0,0.000393078662455,0.0,0.0,386.2685241699219,0.0,0.0,0.0,0.8252990245819092,4.0,0.0,1.0
