time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647340,293.1337280273437,297.1499938964844,293.1499938964844,0.0985167771577835,-2262.006591796875,304.1478576660156,0.6782153248786926,0.1590979248285293,0.1453508287668228,293.8367004394531,297.1499938964844,293.1499938964844,0.0028939491603523,-230.34878540039065,295.1361694335937,0.4366692304611206,0.050000000745058,0.0499753095209598,293.21405029296875,297.1499938964844,293.1499938964844,0.3175205588340759,-4470.56005859375,304.1579895019531,0.9262447357177734,0.408553808927536,0.2870418727397918,293.1276550292969,297.1499938964844,293.1499938964844,0.4256686270236969,-7638.458984375,304.1257019042969,0.9990000128746032,0.5783259272575378,0.4917065501213074,293.1952819824219,297.1499938964844,293.1499938964844,0.0136484550312161,-3584.451416015625,303.7856750488281,0.4366692304611206,0.050000000745058,0.2370613515377044,291.2734680175781,291.1499938964844,260.8026428222656,259.2056884765625,279.5570373535156,293.75054931640625,291.26416015625,1.0,0.3264677822589874,0.8004323840141296,0.8004323840141296,1.0,1.0,-1.453550934791565,0.6264175176620483,0.8271334171295166,0.2856777906417846,0.0,0.0,0.7893257737159729,79.07325744628906,121.0,-100.1361312866211,-16946.779296875,369.8683166503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.804443359375,306.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,32540.509765625,30960.0,0.0,0.0,0.3841906487941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113672971725464,1.4113868474960327,-1.9455164874671027e-05,0.0,0.0003899046569131,0.0,0.0,351.0275573730469,0.0,0.0,0.0,0.7858443260192871,4.0,0.0,1.0
647400,293.1337280273437,297.1499938964844,293.1499938964844,0.0985167771577835,-2262.006591796875,304.1478576660156,0.6782153248786926,0.1590979248285293,0.1453508287668228,293.8367004394531,297.1499938964844,293.1499938964844,0.0028939491603523,-230.34878540039065,295.1361694335937,0.4366692304611206,0.050000000745058,0.0499753095209598,293.21405029296875,297.1499938964844,293.1499938964844,0.3175205588340759,-4470.56005859375,304.1579895019531,0.9262447357177734,0.408553808927536,0.2870418727397918,293.1276550292969,297.1499938964844,293.1499938964844,0.4256686270236969,-7638.458984375,304.1257019042969,0.9990000128746032,0.5783259272575378,0.4917065501213074,293.1952819824219,297.1499938964844,293.1499938964844,0.0136484550312161,-3584.451416015625,303.7856750488281,0.4366692304611206,0.050000000745058,0.2370613515377044,291.2734680175781,291.1499938964844,260.8026428222656,259.2056884765625,279.5570373535156,293.75054931640625,291.26416015625,1.0,0.3264677822589874,0.8004323840141296,0.8004323840141296,1.0,1.0,-1.453550934791565,0.6264175176620483,0.8271334171295166,0.2856777906417846,0.0,0.0,0.7893257737159729,79.07325744628906,121.0,-100.1361312866211,-16946.779296875,369.8683166503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.804443359375,306.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,32540.509765625,30960.0,0.0,0.0,0.3841906487941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113672971725464,1.4113868474960327,-1.9455164874671027e-05,0.0,0.0003899046569131,0.0,0.0,351.0275573730469,0.0,0.0,0.0,0.7858443260192871,4.0,0.0,1.0
647460,293.13458251953125,297.1499938964844,293.1499938964844,0.1003395169973373,-2298.259765625,304.14556884765625,0.6631781458854675,0.1593406498432159,0.145995944738388,293.8449401855469,297.1499938964844,293.1499938964844,0.0027299229986965,-218.59518432617188,294.77020263671875,0.4234695732593536,0.050000000745058,0.0503487139940261,293.2136535644531,297.1499938964844,293.1499938964844,0.3205108940601349,-4507.65966796875,304.1503601074219,0.9019513726234436,0.4070080518722534,0.2862424552440643,293.1903991699219,297.1499938964844,293.1499938964844,0.466180682182312,-8237.1962890625,304.0663452148437,0.9990000128746032,0.5662427544593811,0.5264962315559387,293.19891357421875,297.1499938964844,293.1499938964844,0.0139518529176712,-3645.367919921875,303.75518798828125,0.4234695732593536,0.050000000745058,0.2388326078653335,291.1241455078125,291.1499938964844,260.8269348144531,259.226318359375,279.5035400390625,293.6855163574219,291.1114501953125,1.0,0.3420283794403076,0.7995041012763977,0.7995041012763977,1.0,1.0,-1.497699737548828,0.6466470956802368,0.8510525822639465,0.2969507277011871,0.0,0.0,0.8022461533546448,89.32726287841797,124.0,-185.2442626953125,-17216.806640625,418.324462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,306.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,30892.37109375,30960.0,0.0,0.0,0.3822900056838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920347690582275,1.392053484916687,-1.8753327822196297e-05,0.0,0.0003879757423419,0.0,0.0,334.6225891113281,0.0,0.0,0.0,0.7898492813110352,4.0,0.0,1.0
647520,293.13458251953125,297.1499938964844,293.1499938964844,0.1003395169973373,-2298.259765625,304.14556884765625,0.6631781458854675,0.1593406498432159,0.145995944738388,293.8449401855469,297.1499938964844,293.1499938964844,0.0027299229986965,-218.59518432617188,294.77020263671875,0.4234695732593536,0.050000000745058,0.0503487139940261,293.2136535644531,297.1499938964844,293.1499938964844,0.3205108940601349,-4507.65966796875,304.1503601074219,0.9019513726234436,0.4070080518722534,0.2862424552440643,293.1903991699219,297.1499938964844,293.1499938964844,0.466180682182312,-8237.1962890625,304.0663452148437,0.9990000128746032,0.5662427544593811,0.5264962315559387,293.19891357421875,297.1499938964844,293.1499938964844,0.0139518529176712,-3645.367919921875,303.75518798828125,0.4234695732593536,0.050000000745058,0.2388326078653335,291.1241455078125,291.1499938964844,260.8269348144531,259.226318359375,279.5035400390625,293.6855163574219,291.1114501953125,1.0,0.3420283794403076,0.7995041012763977,0.7995041012763977,1.0,1.0,-1.497699737548828,0.6466470956802368,0.8510525822639465,0.2969507277011871,0.0,0.0,0.8022461533546448,89.32726287841797,124.0,-185.2442626953125,-17216.806640625,418.324462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,306.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,30892.37109375,30960.0,0.0,0.0,0.3822900056838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920347690582275,1.392053484916687,-1.8753327822196297e-05,0.0,0.0003879757423419,0.0,0.0,334.6225891113281,0.0,0.0,0.0,0.7898492813110352,4.0,0.0,1.0
647580,293.1372375488281,297.1499938964844,293.1499938964844,0.1015742272138595,-2322.618408203125,304.14508056640625,0.6477237939834595,0.1591948717832565,0.1463820189237594,293.85369873046875,297.1499938964844,293.1499938964844,0.002568176947534,-206.48580932617188,294.4239501953125,0.4113607704639435,0.050000000745058,0.0508049242198467,293.2129821777344,297.1499938964844,293.1499938964844,0.3224747478961944,-4531.42578125,304.147216796875,0.8790920376777649,0.4055323898792267,0.2855449020862579,293.2548828125,297.1499938964844,293.1499938964844,0.4728665649890899,-8317.7373046875,304.08612060546875,0.9811224341392516,0.5520434975624084,0.5265451669692993,293.2052001953125,297.1499938964844,293.1499938964844,0.0142194824293255,-3697.41650390625,303.7168884277344,0.4113607704639435,0.050000000745058,0.2409966886043548,291.0154724121094,291.1499938964844,260.85357666015625,259.2489624023437,279.4941101074219,293.64599609375,291.01336669921875,1.0,0.3533351421356201,0.7985758781433105,0.7985758781433105,1.0,1.0,-1.500604510307312,0.647783100605011,0.852821409702301,0.2978810369968414,0.0,0.0,0.8290910720825195,100.94388580322266,127.0,-123.43279266357422,-17283.568359375,449.5249633789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585632324219,306.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30332.6953125,30960.0,0.0,0.0,0.382104218006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464714527130127,1.446491003036499,-1.9565071852412075e-05,0.0,0.0003877872077282,0.0,0.0,366.47119140625,0.0,0.0,0.0,0.8147005438804626,4.0,0.0,1.0
647640,293.1372375488281,297.1499938964844,293.1499938964844,0.1015742272138595,-2322.618408203125,304.14508056640625,0.6477237939834595,0.1591948717832565,0.1463820189237594,293.85369873046875,297.1499938964844,293.1499938964844,0.002568176947534,-206.48580932617188,294.4239501953125,0.4113607704639435,0.050000000745058,0.0508049242198467,293.2129821777344,297.1499938964844,293.1499938964844,0.3224747478961944,-4531.42578125,304.147216796875,0.8790920376777649,0.4055323898792267,0.2855449020862579,293.2548828125,297.1499938964844,293.1499938964844,0.4728665649890899,-8317.7373046875,304.08612060546875,0.9811224341392516,0.5520434975624084,0.5265451669692993,293.2052001953125,297.1499938964844,293.1499938964844,0.0142194824293255,-3697.41650390625,303.7168884277344,0.4113607704639435,0.050000000745058,0.2409966886043548,291.0154724121094,291.1499938964844,260.85357666015625,259.2489624023437,279.4941101074219,293.64599609375,291.01336669921875,1.0,0.3533351421356201,0.7985758781433105,0.7985758781433105,1.0,1.0,-1.500604510307312,0.647783100605011,0.852821409702301,0.2978810369968414,0.0,0.0,0.8290910720825195,100.94388580322266,127.0,-123.43279266357422,-17283.568359375,449.5249633789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585632324219,306.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30332.6953125,30960.0,0.0,0.0,0.382104218006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464714527130127,1.446491003036499,-1.9565071852412075e-05,0.0,0.0003877872077282,0.0,0.0,366.47119140625,0.0,0.0,0.0,0.8147005438804626,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1016855984926223,-2324.65185546875,304.145751953125,0.6416991353034973,0.1590251475572586,0.146442249417305,293.8586730957031,297.1499938964844,293.1499938964844,0.0024753881152719,-199.08531188964844,294.2825012207031,0.4068847894668579,0.050000000745058,0.0510078407824039,293.21295166015625,297.1499938964844,293.1499938964844,0.322155088186264,-4527.6123046875,304.1483154296875,0.8700850605964661,0.404742419719696,0.2851636707782745,293.2691955566406,297.1499938964844,293.1499938964844,0.4694100320339203,-8260.3583984375,304.1039123535156,0.9696882963180542,0.5478990077972412,0.5220121145248413,293.20855712890625,297.1499938964844,293.1499938964844,0.0142756104469299,-3708.224609375,303.6979064941406,0.4068847894668579,0.050000000745058,0.2419592440128326,291.0091857910156,291.1499938964844,260.8678894042969,259.26104736328125,279.50616455078125,293.6488037109375,291.0088806152344,1.0,0.3576380908489227,0.7981117367744446,0.7981117367744446,1.0,1.0,-1.4961310625076294,0.6456603407859802,0.8504707217216492,0.2966647148132324,0.0,0.0,0.8391647934913635,105.99940490722656,127.0,-70.8018798828125,-17264.443359375,459.9320068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708557128906,306.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,30347.451171875,29880.0,0.0,0.0,0.3822533786296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744752645492554,1.4744952917099,-2.0065124772372656e-05,0.0,0.0003879385767504,0.0,0.0,384.6310424804688,0.0,0.0,0.0,0.8125677704811096,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1017915830016136,-2326.671875,304.1463317871094,0.6368971467018127,0.1588586717844009,0.1464546620845794,293.8641967773437,297.1499938964844,293.1499938964844,0.0023760590702295,-191.180908203125,294.1365051269531,0.4033290445804596,0.050000000745058,0.0511812008917331,293.21307373046875,297.1499938964844,293.1499938964844,0.321876049041748,-4524.39208984375,304.14910888671875,0.8628215789794922,0.4039236903190613,0.2847326695919037,293.27703857421875,297.1499938964844,293.1499938964844,0.4672393202781677,-8223.640625,304.1161499023437,0.95999675989151,0.5448417663574219,0.5188257694244385,293.2117614746094,297.1499938964844,293.1499938964844,0.0143222697079181,-3718.015869140625,303.6786499023437,0.4033290445804596,0.050000000745058,0.2427815794944763,291.00018310546875,291.1499938964844,260.8828430175781,259.2737121582031,279.5202331542969,293.65606689453125,290.9983825683594,1.0,0.3613454699516296,0.7976109385490417,0.7976109385490417,1.0,1.0,-1.4929977655410769,0.6441526412963867,0.8488450646400452,0.2957895994186401,0.0,0.0,0.8499624729156494,110.33129119873048,130.0,-52.39814376831055,-17201.44921875,469.181884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,306.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,29545.76953125,29880.0,0.0,0.0,0.3824340403079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790067672729492,1.4790267944335938,-1.996509854507167e-05,0.0,0.0003881219308823,0.0,0.0,385.1912536621094,0.0,0.0,0.0,0.8275172710418701,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1017803028225898,-2326.21728515625,304.1475830078125,0.6296616196632385,0.1585967093706131,0.1464666277170181,293.8766784667969,297.1499938964844,293.1499938964844,0.0021702793892472,-174.60984802246094,293.853759765625,0.3977957367897033,0.050000000745058,0.0514652393758297,293.21337890625,297.1499938964844,293.1499938964844,0.3205306529998779,-4508.65869140625,304.15167236328125,0.8516663908958435,0.4022595584392547,0.2837920188903808,293.2835693359375,297.1499938964844,293.1499938964844,0.463435024023056,-8161.3759765625,304.13360595703125,0.9444032907485962,0.5402868986129761,0.5144093632698059,293.2174377441406,297.1499938964844,293.1499938964844,0.014353247359395,-3726.330322265625,303.6413879394531,0.3977957367897033,0.050000000745058,0.244128942489624,291.0035705566406,291.1499938964844,260.9149169921875,259.30078125,279.55126953125,293.6761779785156,291.0050354003906,1.0,0.3673989474773407,0.7966093420982361,0.7966093420982361,1.0,1.0,-1.48853862285614,0.6419698596000671,0.846568763256073,0.2945100665092468,0.0,0.0,0.8696907758712769,117.44171905517578,133.0,-2.249255657196045,-17180.3359375,484.6700439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,306.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29409.40234375,29880.0,0.0,0.0,0.3830241560935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225634574890137,1.5225841999053955,-2.072816641884856e-05,0.0,0.0003887208004016,0.0,0.0,414.2978820800781,0.0,0.0,0.0,0.8477274179458618,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1017803028225898,-2326.21728515625,304.1475830078125,0.6296616196632385,0.1585967093706131,0.1464666277170181,293.8766784667969,297.1499938964844,293.1499938964844,0.0021702793892472,-174.60984802246094,293.853759765625,0.3977957367897033,0.050000000745058,0.0514652393758297,293.21337890625,297.1499938964844,293.1499938964844,0.3205306529998779,-4508.65869140625,304.15167236328125,0.8516663908958435,0.4022595584392547,0.2837920188903808,293.2835693359375,297.1499938964844,293.1499938964844,0.463435024023056,-8161.3759765625,304.13360595703125,0.9444032907485962,0.5402868986129761,0.5144093632698059,293.2174377441406,297.1499938964844,293.1499938964844,0.014353247359395,-3726.330322265625,303.6413879394531,0.3977957367897033,0.050000000745058,0.244128942489624,291.0035705566406,291.1499938964844,260.9149169921875,259.30078125,279.55126953125,293.6761779785156,291.0050354003906,1.0,0.3673989474773407,0.7966093420982361,0.7966093420982361,1.0,1.0,-1.48853862285614,0.6419698596000671,0.846568763256073,0.2945100665092468,0.0,0.0,0.8696907758712769,117.44171905517578,133.0,-2.249255657196045,-17180.3359375,484.6700439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,306.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29409.40234375,29880.0,0.0,0.0,0.3830241560935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225634574890137,1.5225841999053955,-2.072816641884856e-05,0.0,0.0003887208004016,0.0,0.0,414.2978820800781,0.0,0.0,0.0,0.8477274179458618,4.0,0.0,1.0
647940,293.1446533203125,297.1499938964844,293.1499938964844,0.1016327887773513,-2323.010498046875,304.14862060546875,0.624342679977417,0.1584293693304062,0.1465133130550384,293.8897399902344,297.1499938964844,293.1499938964844,0.0019517617765814,-156.90121459960938,293.5809326171875,0.3934198915958404,0.050000000745058,0.0516929514706134,293.213623046875,297.1499938964844,293.1499938964844,0.3185770809650421,-4485.9521484375,304.15435791015625,0.8432855010032654,0.4006032645702362,0.2828071415424347,293.2850646972656,297.1499938964844,293.1499938964844,0.459516316652298,-8100.5419921875,304.1454772949219,0.9321557283401488,0.5365893244743347,0.5110235214233398,293.2221069335937,297.1499938964844,293.1499938964844,0.0143323130905628,-3725.403564453125,303.6057434082031,0.3934198915958404,0.050000000745058,0.2452091127634048,291.0265808105469,291.1499938964844,260.95001220703125,259.330322265625,279.5844116210937,293.69879150390625,291.02880859375,1.0,0.3721623718738556,0.7956077456474304,0.7956077456474304,1.0,1.0,-1.4849175214767456,0.6401746869087219,0.8447427749633789,0.2934428751468658,0.0,0.0,0.8847017884254456,123.14137268066406,121.0,25.348541259765625,-17154.80859375,496.9869995117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,306.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,29490.44140625,28800.0,0.0,0.0,0.3838705122470855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5587589740753174,1.5587804317474363,-2.142375888070092e-05,0.0,0.0003895797708537,0.0,0.0,440.29095458984375,0.0,0.0,0.0,0.8497257828712463,4.0,0.0,1.0
648000,293.1446533203125,297.1499938964844,293.1499938964844,0.1016327887773513,-2323.010498046875,304.14862060546875,0.624342679977417,0.1584293693304062,0.1465133130550384,293.8897399902344,297.1499938964844,293.1499938964844,0.0019517617765814,-156.90121459960938,293.5809326171875,0.3934198915958404,0.050000000745058,0.0516929514706134,293.213623046875,297.1499938964844,293.1499938964844,0.3185770809650421,-4485.9521484375,304.15435791015625,0.8432855010032654,0.4006032645702362,0.2828071415424347,293.2850646972656,297.1499938964844,293.1499938964844,0.459516316652298,-8100.5419921875,304.1454772949219,0.9321557283401488,0.5365893244743347,0.5110235214233398,293.2221069335937,297.1499938964844,293.1499938964844,0.0143323130905628,-3725.403564453125,303.6057434082031,0.3934198915958404,0.050000000745058,0.2452091127634048,291.0265808105469,291.1499938964844,260.95001220703125,259.330322265625,279.5844116210937,293.69879150390625,291.02880859375,1.0,0.3721623718738556,0.7956077456474304,0.7956077456474304,1.0,1.0,-1.4849175214767456,0.6401746869087219,0.8447427749633789,0.2934428751468658,0.0,0.0,0.8847017884254456,123.14137268066406,121.0,25.348541259765625,-17154.80859375,496.9869995117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,306.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,29490.44140625,28800.0,0.0,0.0,0.3838705122470855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5587589740753174,1.5587804317474363,-2.142375888070092e-05,0.0,0.0003895797708537,0.0,0.0,440.29095458984375,0.0,0.0,0.0,0.8497257828712463,4.0,0.0,1.0
648060,293.1407775878906,297.1499938964844,293.1499938964844,0.1020703315734863,-2330.94140625,304.1483459472656,0.6254649758338928,0.1593605428934097,0.1471375674009323,293.8965759277344,297.1499938964844,293.1499938964844,0.0017355635063722,-139.4679412841797,293.3121337890625,0.3936619460582733,0.050000000745058,0.0516804754734039,293.20880126953125,297.1499938964844,293.1499938964844,0.3174436092376709,-4473.14306640625,304.15478515625,0.8431237936019897,0.3999817371368408,0.2822220623493194,293.2797241210937,297.1499938964844,293.1499938964844,0.4567320644855499,-8058.6884765625,304.1515197753906,0.9309408664703368,0.5342594981193542,0.5085665583610535,293.2198181152344,297.1499938964844,293.1499938964844,0.014267336577177,-3716.679443359375,303.5876159667969,0.3936619460582733,0.050000000745058,0.2451499253511428,291.03759765625,291.1499938964844,260.98883056640625,259.36309814453125,279.6127319335937,293.7124328613281,291.039306640625,1.0,0.3710607886314392,0.7948987483978271,0.7948987483978271,1.0,1.0,-1.481929063796997,0.6387086510658264,0.8432204127311707,0.2925705015659332,0.0,0.0,0.8989293575286865,122.77068328857422,109.0,20.92414283752441,-17086.689453125,494.305419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,306.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28586.62109375,28800.0,0.0,0.0,0.384646862745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5627424716949463,1.5627636909484863,-2.129486711055506e-05,0.0,0.0003903676697518,0.0,0.0,440.2961730957031,0.0,0.0,0.0,0.8644047975540161,4.0,0.0,1.0
648120,293.1407775878906,297.1499938964844,293.1499938964844,0.1020703315734863,-2330.94140625,304.1483459472656,0.6254649758338928,0.1593605428934097,0.1471375674009323,293.8965759277344,297.1499938964844,293.1499938964844,0.0017355635063722,-139.4679412841797,293.3121337890625,0.3936619460582733,0.050000000745058,0.0516804754734039,293.20880126953125,297.1499938964844,293.1499938964844,0.3174436092376709,-4473.14306640625,304.15478515625,0.8431237936019897,0.3999817371368408,0.2822220623493194,293.2797241210937,297.1499938964844,293.1499938964844,0.4567320644855499,-8058.6884765625,304.1515197753906,0.9309408664703368,0.5342594981193542,0.5085665583610535,293.2198181152344,297.1499938964844,293.1499938964844,0.014267336577177,-3716.679443359375,303.5876159667969,0.3936619460582733,0.050000000745058,0.2451499253511428,291.03759765625,291.1499938964844,260.98883056640625,259.36309814453125,279.6127319335937,293.7124328613281,291.039306640625,1.0,0.3710607886314392,0.7948987483978271,0.7948987483978271,1.0,1.0,-1.481929063796997,0.6387086510658264,0.8432204127311707,0.2925705015659332,0.0,0.0,0.8989293575286865,122.77068328857422,109.0,20.92414283752441,-17086.689453125,494.305419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,306.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28586.62109375,28800.0,0.0,0.0,0.384646862745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5627424716949463,1.5627636909484863,-2.129486711055506e-05,0.0,0.0003903676697518,0.0,0.0,440.2961730957031,0.0,0.0,0.0,0.8644047975540161,4.0,0.0,1.0
648180,293.1395263671875,297.1499938964844,293.1499938964844,0.1021192148327827,-2331.33544921875,304.1488342285156,0.6299358010292053,0.1598497033119201,0.1474804580211639,293.9048767089844,297.1499938964844,293.1499938964844,0.0015084178885444,-121.08644104003906,293.05194091796875,0.3969382643699646,0.050000000745058,0.0515100732445716,293.20684814453125,297.1499938964844,293.1499938964844,0.3155046701431274,-4450.79638671875,304.15643310546875,0.8478387594223022,0.3988885581493377,0.2813938856124878,293.27642822265625,297.1499938964844,293.1499938964844,0.4529952108860016,-8003.681640625,304.1572265625,0.9364970326423644,0.5316463112831116,0.5059865713119507,293.2187194824219,297.1499938964844,293.1499938964844,0.0140894763171672,-3690.04443359375,303.56793212890625,0.3969382643699646,0.050000000745058,0.2443416118621826,291.0658874511719,291.1499938964844,261.0317687988281,259.3995361328125,279.6425170898437,293.723388671875,291.0687255859375,1.0,0.3663614094257355,0.7941896915435791,0.7941896915435791,1.0,1.0,-1.4770753383636477,0.6363837718963623,0.8406915664672852,0.2912225425243377,0.0,0.0,0.9083956480026244,118.3674545288086,97.0,37.708492279052734,-17054.353515625,480.411865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,306.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,28587.21484375,28800.0,0.0,0.0,0.3853743076324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583111047744751,1.5831327438354492,-2.1684107196051627e-05,0.0,0.0003911059175152,0.0,0.0,455.3057861328125,0.0,0.0,0.0,0.8739196062088013,4.0,0.0,1.0
648240,293.1395263671875,297.1499938964844,293.1499938964844,0.1021192148327827,-2331.33544921875,304.1488342285156,0.6299358010292053,0.1598497033119201,0.1474804580211639,293.9048767089844,297.1499938964844,293.1499938964844,0.0015084178885444,-121.08644104003906,293.05194091796875,0.3969382643699646,0.050000000745058,0.0515100732445716,293.20684814453125,297.1499938964844,293.1499938964844,0.3155046701431274,-4450.79638671875,304.15643310546875,0.8478387594223022,0.3988885581493377,0.2813938856124878,293.27642822265625,297.1499938964844,293.1499938964844,0.4529952108860016,-8003.681640625,304.1572265625,0.9364970326423644,0.5316463112831116,0.5059865713119507,293.2187194824219,297.1499938964844,293.1499938964844,0.0140894763171672,-3690.04443359375,303.56793212890625,0.3969382643699646,0.050000000745058,0.2443416118621826,291.0658874511719,291.1499938964844,261.0317687988281,259.3995361328125,279.6425170898437,293.723388671875,291.0687255859375,1.0,0.3663614094257355,0.7941896915435791,0.7941896915435791,1.0,1.0,-1.4770753383636477,0.6363837718963623,0.8406915664672852,0.2912225425243377,0.0,0.0,0.9083956480026244,118.3674545288086,97.0,37.708492279052734,-17054.353515625,480.411865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,306.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,28587.21484375,28800.0,0.0,0.0,0.3853743076324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583111047744751,1.5831327438354492,-2.1684107196051627e-05,0.0,0.0003911059175152,0.0,0.0,455.3057861328125,0.0,0.0,0.0,0.8739196062088013,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1020253300666809,-2329.282958984375,304.1492004394531,0.6330766081809998,0.1600516736507415,0.1475520431995391,293.9093322753906,297.1499938964844,293.1499938964844,0.0013923982623964,-111.69781494140624,292.9237365722656,0.39931720495224,0.050000000745058,0.0513862296938896,293.20623779296875,297.1499938964844,293.1499938964844,0.3143118321895599,-4437.0400390625,304.1574401855469,0.8515625596046448,0.3982889652252197,0.2808943092823028,293.27496337890625,297.1499938964844,293.1499938964844,0.4508594870567322,-7972.58642578125,304.1597900390625,0.941071629524231,0.5303274989128113,0.5046255588531494,293.21844482421875,297.1499938964844,293.1499938964844,0.0139768160879611,-3672.7509765625,303.5576477050781,0.39931720495224,0.050000000745058,0.2437541633844375,291.083984375,291.1499938964844,261.0546875,259.41900634765625,279.65869140625,293.7293395996094,291.087158203125,1.0,0.3630389273166656,0.7938351631164551,0.7938351631164551,1.0,1.0,-1.4740740060806274,0.6349584460258484,0.8391156196594238,0.2903968095779419,0.0,0.0,0.9109920859336852,115.17703247070312,97.0,44.79596710205078,-17032.216796875,470.6900329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,306.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28630.52734375,29880.0,0.0,0.0,0.3856811225414276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590349793434143,1.5903716087341309,-2.1833397113368846e-05,0.0,0.0003914172993972,0.0,0.0,460.8670043945313,0.0,0.0,0.0,0.8923163414001465,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1018097102642059,-2324.800537109375,304.1497497558594,0.6368159055709839,0.1602478921413421,0.1475944966077804,293.9139709472656,297.1499938964844,293.1499938964844,0.001277350122109,-102.35718536376952,292.8036193847656,0.4021035432815552,0.050000000745058,0.0512431524693965,293.2057189941406,297.1499938964844,293.1499938964844,0.3127817511558532,-4419.25927734375,304.15887451171875,0.856147050857544,0.3976796865463257,0.280368834733963,293.2735595703125,297.1499938964844,293.1499938964844,0.4482635259628296,-7934.76904296875,304.1627502441406,0.9466579556465148,0.5290195941925049,0.5032510161399841,293.2182922363281,297.1499938964844,293.1499938964844,0.0138416700065135,-3650.97509765625,303.5476379394531,0.4021035432815552,0.050000000745058,0.2430754601955413,291.1123352050781,291.1499938964844,261.0784912109375,259.4393005371094,279.6756286621094,293.7357482910156,291.11785888671875,1.0,0.3592117428779602,0.7934846878051758,0.7934846878051758,1.0,1.0,-1.4708576202392578,0.6334355473518372,0.8374220728874207,0.2895146012306213,0.0,0.0,0.9107874035835266,111.49571228027344,85.0,66.4510269165039,-17049.609375,459.65625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,306.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29509.810546875,29880.0,0.0,0.0,0.3860006928443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6172473430633545,1.6172698736190796,-2.255616163893137e-05,0.0,0.0003917416324838,0.0,0.0,484.3260498046875,0.0,0.0,0.0,0.8920911550521851,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1013985946774482,-2316.3623046875,304.1505126953125,0.6461614966392517,0.1606443524360656,0.147636204957962,293.92352294921875,297.1499938964844,293.1499938964844,0.0010406085057184,-83.2269515991211,292.55841064453125,0.4089021384716034,0.050000000745058,0.0509144179522991,293.20477294921875,297.1499938964844,293.1499938964844,0.3098326921463012,-4385.26806640625,304.1607971191406,0.8678694367408752,0.3964624404907226,0.2792792320251465,293.270751953125,297.1499938964844,293.1499938964844,0.4432474970817566,-7862.580078125,304.1667785644531,0.9602996110916138,0.5264615416526794,0.5005031228065491,293.2182006835937,297.1499938964844,293.1499938964844,0.0135638564825057,-3606.36279296875,303.5269470214844,0.4089021384716034,0.050000000745058,0.2415160834789276,291.1648864746094,291.1499938964844,261.128662109375,259.4821472167969,279.71148681640625,293.749755859375,291.168701171875,1.0,0.3503556251525879,0.7927836775779724,0.7927836775779724,1.0,1.0,-1.4640344381332395,0.6302130818367004,0.8338213562965393,0.2876463234424591,0.0,0.0,0.9050723910331726,103.04820251464844,73.0,67.48150634765625,-16983.12890625,434.810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,306.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,29882.611328125,29880.0,0.0,0.0,0.3864447474479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619495153427124,1.619517803192139,-2.268464959342964e-05,0.0,0.0003921922761946,0.0,0.0,487.3134765625,0.0,0.0,0.0,0.8932231664657593,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1013985946774482,-2316.3623046875,304.1505126953125,0.6461614966392517,0.1606443524360656,0.147636204957962,293.92352294921875,297.1499938964844,293.1499938964844,0.0010406085057184,-83.2269515991211,292.55841064453125,0.4089021384716034,0.050000000745058,0.0509144179522991,293.20477294921875,297.1499938964844,293.1499938964844,0.3098326921463012,-4385.26806640625,304.1607971191406,0.8678694367408752,0.3964624404907226,0.2792792320251465,293.270751953125,297.1499938964844,293.1499938964844,0.4432474970817566,-7862.580078125,304.1667785644531,0.9602996110916138,0.5264615416526794,0.5005031228065491,293.2182006835937,297.1499938964844,293.1499938964844,0.0135638564825057,-3606.36279296875,303.5269470214844,0.4089021384716034,0.050000000745058,0.2415160834789276,291.1648864746094,291.1499938964844,261.128662109375,259.4821472167969,279.71148681640625,293.749755859375,291.168701171875,1.0,0.3503556251525879,0.7927836775779724,0.7927836775779724,1.0,1.0,-1.4640344381332395,0.6302130818367004,0.8338213562965393,0.2876463234424591,0.0,0.0,0.9050723910331726,103.04820251464844,73.0,67.48150634765625,-16983.12890625,434.810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,306.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,29882.611328125,29880.0,0.0,0.0,0.3864447474479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619495153427124,1.619517803192139,-2.268464959342964e-05,0.0,0.0003921922761946,0.0,0.0,487.3134765625,0.0,0.0,0.0,0.8932231664657593,4.0,0.0,1.0
648540,293.1377258300781,297.1499938964844,293.1499938964844,0.1010345667600631,-2308.948486328125,304.15093994140625,0.6582978963851929,0.1610578894615173,0.1476546227931976,293.9331359863281,297.1499938964844,293.1499938964844,0.000806069409009,-64.36451721191406,292.303955078125,0.4177781343460083,0.050000000745058,0.0505473427474498,293.20379638671875,297.1499938964844,293.1499938964844,0.3070702254772186,-4353.64013671875,304.1617736816406,0.883155345916748,0.3952730298042297,0.2781772315502167,293.2677307128906,297.1499938964844,293.1499938964844,0.438532292842865,-7795.4345703125,304.16900634765625,0.9762773513793944,0.5240126848220825,0.4978134334087372,293.2182006835937,297.1499938964844,293.1499938964844,0.0132858203724026,-3561.561279296875,303.5057067871094,0.4177781343460083,0.050000000745058,0.2397748231887817,291.2086181640625,291.1499938964844,261.18194580078125,259.5277404785156,279.74951171875,293.7649841308594,291.2121276855469,1.0,0.3402644097805023,0.792082667350769,0.792082667350769,1.0,1.0,-1.4569737911224363,0.6268851161003113,0.8300886750221252,0.2857136726379394,0.0,0.0,0.8942894339561462,93.62609100341795,61.0,62.16791534423828,-16901.548828125,407.6438903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,306.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,30055.111328125,28800.0,0.0,0.0,0.3864550590515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6062709093093872,1.6062934398651123,-2.246461917820852e-05,0.0,0.0003922027826774,0.0,0.0,477.641357421875,0.0,0.0,0.0,0.871894121170044,4.0,0.0,1.0
648600,293.1377258300781,297.1499938964844,293.1499938964844,0.1010345667600631,-2308.948486328125,304.15093994140625,0.6582978963851929,0.1610578894615173,0.1476546227931976,293.9331359863281,297.1499938964844,293.1499938964844,0.000806069409009,-64.36451721191406,292.303955078125,0.4177781343460083,0.050000000745058,0.0505473427474498,293.20379638671875,297.1499938964844,293.1499938964844,0.3070702254772186,-4353.64013671875,304.1617736816406,0.883155345916748,0.3952730298042297,0.2781772315502167,293.2677307128906,297.1499938964844,293.1499938964844,0.438532292842865,-7795.4345703125,304.16900634765625,0.9762773513793944,0.5240126848220825,0.4978134334087372,293.2182006835937,297.1499938964844,293.1499938964844,0.0132858203724026,-3561.561279296875,303.5057067871094,0.4177781343460083,0.050000000745058,0.2397748231887817,291.2086181640625,291.1499938964844,261.18194580078125,259.5277404785156,279.74951171875,293.7649841308594,291.2121276855469,1.0,0.3402644097805023,0.792082667350769,0.792082667350769,1.0,1.0,-1.4569737911224363,0.6268851161003113,0.8300886750221252,0.2857136726379394,0.0,0.0,0.8942894339561462,93.62609100341795,61.0,62.16791534423828,-16901.548828125,407.6438903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,306.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,30055.111328125,28800.0,0.0,0.0,0.3864550590515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6062709093093872,1.6062934398651123,-2.246461917820852e-05,0.0,0.0003922027826774,0.0,0.0,477.641357421875,0.0,0.0,0.0,0.871894121170044,4.0,0.0,1.0
648660,293.1371459960937,297.1499938964844,293.1499938964844,0.1008365750312805,-2304.945556640625,304.15093994140625,0.6737754344940186,0.1614900231361389,0.1476674377918243,293.942626953125,297.1499938964844,293.1499938964844,0.0005726644303649,-45.687129974365234,292.0300598144531,0.4297975897789001,0.050000000745058,0.0501568354666233,293.2027893066406,297.1499938964844,293.1499938964844,0.3048401474952698,-4328.48046875,304.1615600585937,0.9023994207382202,0.3941132426261902,0.2770785093307495,293.2645263671875,297.1499938964844,293.1499938964844,0.434620052576065,-7740.6123046875,304.169189453125,0.9933640360832214,0.5216792821884155,0.4952070116996765,293.2181701660156,297.1499938964844,293.1499938964844,0.0130283934995532,-3520.870849609375,303.4835510253906,0.4297975897789001,0.050000000745058,0.2379224449396133,291.232666015625,291.1499938964844,261.2380065917969,259.5757751464844,279.7890319824219,293.78094482421875,291.2352294921875,1.0,0.3292166888713836,0.7914328575134277,0.7914328575134277,1.0,1.0,-1.4498485326766968,0.6235374212265015,0.8263111710548401,0.2837686240673065,0.0,0.0,0.8815824389457703,83.61023712158203,49.0,42.21032333374024,-16770.294921875,379.2314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,306.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,29178.044921875,28800.0,0.0,0.0,0.3857755959033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5584555864334106,1.5584769248962402,-2.13473667827202e-05,0.0,0.0003915131965186,0.0,0.0,439.0724792480469,0.0,0.0,0.0,0.8620355129241943,4.0,0.0,1.0
648720,293.1371459960937,297.1499938964844,293.1499938964844,0.1008365750312805,-2304.945556640625,304.15093994140625,0.6737754344940186,0.1614900231361389,0.1476674377918243,293.942626953125,297.1499938964844,293.1499938964844,0.0005726644303649,-45.687129974365234,292.0300598144531,0.4297975897789001,0.050000000745058,0.0501568354666233,293.2027893066406,297.1499938964844,293.1499938964844,0.3048401474952698,-4328.48046875,304.1615600585937,0.9023994207382202,0.3941132426261902,0.2770785093307495,293.2645263671875,297.1499938964844,293.1499938964844,0.434620052576065,-7740.6123046875,304.169189453125,0.9933640360832214,0.5216792821884155,0.4952070116996765,293.2181701660156,297.1499938964844,293.1499938964844,0.0130283934995532,-3520.870849609375,303.4835510253906,0.4297975897789001,0.050000000745058,0.2379224449396133,291.232666015625,291.1499938964844,261.2380065917969,259.5757751464844,279.7890319824219,293.78094482421875,291.2352294921875,1.0,0.3292166888713836,0.7914328575134277,0.7914328575134277,1.0,1.0,-1.4498485326766968,0.6235374212265015,0.8263111710548401,0.2837686240673065,0.0,0.0,0.8815824389457703,83.61023712158203,49.0,42.21032333374024,-16770.294921875,379.2314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,306.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,29178.044921875,28800.0,0.0,0.0,0.3857755959033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5584555864334106,1.5584769248962402,-2.13473667827202e-05,0.0,0.0003915131965186,0.0,0.0,439.0724792480469,0.0,0.0,0.0,0.8620355129241943,4.0,0.0,1.0
648780,293.1362609863281,297.1499938964844,293.1499938964844,0.100515179336071,-2298.2841796875,304.15118408203125,0.6898204684257507,0.1619910299777984,0.1477733254432678,293.9517822265625,297.1499938964844,293.1499938964844,0.0003601318458095,-10.959006309509276,291.77490234375,0.4433039724826813,0.050000000745058,0.049821387976408,293.2016906738281,297.1499938964844,293.1499938964844,0.3021036386489868,-4297.033203125,304.1623229980469,0.9233969449996948,0.3929948806762695,0.276047945022583,293.2520446777344,297.1499938964844,293.1499938964844,0.4143539667129516,-7440.48095703125,304.1983337402344,0.9990000128746032,0.5212448239326477,0.4766283929347992,293.2178039550781,297.1499938964844,293.1499938964844,0.0127777038142085,-3478.447265625,303.4635009765625,0.4433039724826813,0.050000000745058,0.2363312095403671,291.2774963378906,291.1499938964844,261.2965087890625,259.6259765625,279.8520202636719,293.8143005371094,291.2844543457031,1.0,0.3168059885501861,0.7907830476760864,0.7907830476760864,1.0,1.0,-1.4241385459899902,0.611634373664856,0.8125041723251343,0.2771957516670227,0.0,0.0,0.8621031045913696,74.6685562133789,37.0,73.43541717529297,-16531.470703125,344.8554077148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,306.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29222.591796875,28800.0,0.0,0.0,0.3843256831169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244622230529783,1.5244829654693604,-2.072105235129129e-05,0.0,0.0003900417359545,0.0,0.0,415.0367126464844,0.0,0.0,0.0,0.8457018136978149,4.0,0.0,1.0
648840,293.1362609863281,297.1499938964844,293.1499938964844,0.100515179336071,-2298.2841796875,304.15118408203125,0.6898204684257507,0.1619910299777984,0.1477733254432678,293.9517822265625,297.1499938964844,293.1499938964844,0.0003601318458095,-10.959006309509276,291.77490234375,0.4433039724826813,0.050000000745058,0.049821387976408,293.2016906738281,297.1499938964844,293.1499938964844,0.3021036386489868,-4297.033203125,304.1623229980469,0.9233969449996948,0.3929948806762695,0.276047945022583,293.2520446777344,297.1499938964844,293.1499938964844,0.4143539667129516,-7440.48095703125,304.1983337402344,0.9990000128746032,0.5212448239326477,0.4766283929347992,293.2178039550781,297.1499938964844,293.1499938964844,0.0127777038142085,-3478.447265625,303.4635009765625,0.4433039724826813,0.050000000745058,0.2363312095403671,291.2774963378906,291.1499938964844,261.2965087890625,259.6259765625,279.8520202636719,293.8143005371094,291.2844543457031,1.0,0.3168059885501861,0.7907830476760864,0.7907830476760864,1.0,1.0,-1.4241385459899902,0.611634373664856,0.8125041723251343,0.2771957516670227,0.0,0.0,0.8621031045913696,74.6685562133789,37.0,73.43541717529297,-16531.470703125,344.8554077148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,306.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29222.591796875,28800.0,0.0,0.0,0.3843256831169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244622230529783,1.5244829654693604,-2.072105235129129e-05,0.0,0.0003900417359545,0.0,0.0,415.0367126464844,0.0,0.0,0.0,0.8457018136978149,4.0,0.0,1.0
648900,293.135498046875,297.1499938964844,293.1499938964844,0.1001863032579422,-2291.42919921875,304.1515808105469,0.6982012391090393,0.1623129993677139,0.1478909701108932,293.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6733093261719,0.4507704377174377,0.050000000745058,0.0496678203344345,293.2012939453125,297.1499938964844,293.1499938964844,0.3000820875167846,-4273.34521484375,304.16375732421875,0.934715211391449,0.392417311668396,0.2755428850650787,293.2315673828125,297.1499938964844,293.1499938964844,0.3970051407814026,-7183.27587890625,304.2210388183594,0.9990000128746032,0.523963987827301,0.4610911309719085,293.2171936035156,297.1499938964844,293.1499938964844,0.0126351835206151,-3451.876708984375,303.4561462402344,0.4507704377174377,0.050000000745058,0.2356027513742447,291.32537841796875,291.1499938964844,261.3265686035156,259.6517639160156,279.9041748046875,293.858154296875,291.3347473144531,1.0,0.3098948895931244,0.7904581427574158,0.7904581427574158,1.0,1.0,-1.4039638042449951,0.6023702621459961,0.8015936017036438,0.2719794511795044,0.0,0.0,0.8456746339797974,70.43170166015625,37.0,107.91385650634766,-16343.5048828125,325.2984313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,306.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29383.619140625,27720.0,0.0,0.0,0.3830166459083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4982775449752808,1.4982978105545044,-2.027683331107255e-05,0.0,0.0003887132043018,0.0,0.0,397.5667419433594,0.0,0.0,0.0,0.8181339502334595,4.0,0.0,1.0
648960,293.1344299316406,297.1499938964844,293.1499938964844,0.099894605576992,-2285.268798828125,304.1517944335937,0.7075440883636475,0.1627096086740493,0.148062914609909,293.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7709350585937,0.4594327509403229,0.050000000745058,0.049510158598423,293.2010192871094,297.1499938964844,293.1499938964844,0.2980159819126129,-4249.173828125,304.1650085449219,0.947112798690796,0.3918221890926361,0.2750196754932403,293.2027893066406,297.1499938964844,293.1499938964844,0.3786059319972992,-6910.33056640625,304.2415466308594,0.9990000128746032,0.528572678565979,0.4445746839046478,293.2159423828125,297.1499938964844,293.1499938964844,0.0124965002760291,-3425.50048828125,303.45074462890625,0.4594327509403229,0.050000000745058,0.2348548769950866,291.3753662109375,291.1499938964844,261.35711669921875,259.6780090332031,279.9704284667969,293.92547607421875,291.38397216796875,1.0,0.3025998175144195,0.7902389764785767,0.7902389764785767,1.0,1.0,-1.3826290369033811,0.5926112532615662,0.7900177240371704,0.2664895057678222,0.0,0.0,0.825587809085846,66.07721710205078,40.0,122.0584945678711,-16083.9404296875,305.442138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,306.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,28769.46875,27720.0,0.0,0.0,0.3811464011669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402467012405396,1.4402657747268677,-1.910243372549303e-05,0.0,0.0003868151688948,0.0,0.0,357.9140930175781,0.0,0.0,0.0,0.8035930395126343,4.0,0.0,1.0
649020,293.1424255371094,297.1499938964844,293.1499938964844,0.0987347587943077,-2262.2958984375,304.1532287597656,0.719348132610321,0.1615344285964965,0.1475807279348373,293.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47369384765625,0.4716135561466217,0.050000000745058,0.0493003912270069,293.20086669921875,297.1499938964844,293.1499938964844,0.2941841185092926,-4204.5810546875,304.1662902832031,0.963989555835724,0.3905650675296783,0.2740076780319214,293.1346435546875,297.1499938964844,293.1499938964844,0.3516976833343506,-6514.43408203125,304.2549743652344,0.9990000128746032,0.5410453081130981,0.4215927720069885,293.2124938964844,297.1499938964844,293.1499938964844,0.0122825885191559,-3383.558837890625,303.4426574707031,0.4716135561466217,0.050000000745058,0.2338598221540451,291.4658203125,291.1499938964844,261.41949462890625,259.7315979003906,280.0011291503906,293.8993835449219,291.4705505371094,1.0,0.2928513586521148,0.7898005843162537,0.7898005843162537,1.0,1.0,-1.3517924547195437,0.5785635113716125,0.7732290029525757,0.2584702372550964,0.0,0.0,0.7767655253410339,60.24972915649414,58.0,107.98745727539062,-15739.8916015625,278.755126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230285644531,306.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,29020.3203125,27720.0,0.0,0.0,0.3759095370769501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294084072113037,1.3294256925582886,-1.729500581859611e-05,0.0,0.0003815004019998,0.0,0.0,293.7635803222656,0.0,0.0,0.0,0.751940131187439,4.0,0.0,1.0
