time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649080,293.1424255371094,297.1499938964844,293.1499938964844,0.0987347587943077,-2262.2958984375,304.1532287597656,0.719348132610321,0.1615344285964965,0.1475807279348373,293.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47369384765625,0.4716135561466217,0.050000000745058,0.0493003912270069,293.20086669921875,297.1499938964844,293.1499938964844,0.2941841185092926,-4204.5810546875,304.1662902832031,0.963989555835724,0.3905650675296783,0.2740076780319214,293.1346435546875,297.1499938964844,293.1499938964844,0.3516976833343506,-6514.43408203125,304.2549743652344,0.9990000128746032,0.5410453081130981,0.4215927720069885,293.2124938964844,297.1499938964844,293.1499938964844,0.0122825885191559,-3383.558837890625,303.4426574707031,0.4716135561466217,0.050000000745058,0.2338598221540451,291.4658203125,291.1499938964844,261.41949462890625,259.7315979003906,280.0011291503906,293.8993835449219,291.4705505371094,1.0,0.2928513586521148,0.7898005843162537,0.7898005843162537,1.0,1.0,-1.3517924547195437,0.5785635113716125,0.7732290029525757,0.2584702372550964,0.0,0.0,0.7767655253410339,60.24972915649414,58.0,107.98745727539062,-15739.8916015625,278.755126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230285644531,306.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,29020.3203125,27720.0,0.0,0.0,0.3759095370769501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294084072113037,1.3294256925582886,-1.729500581859611e-05,0.0,0.0003815004019998,0.0,0.0,293.7635803222656,0.0,0.0,0.0,0.751940131187439,4.0,0.0,1.0
649140,293.1556396484375,297.1499938964844,293.1499938964844,0.0966580435633659,-2223.335693359375,304.155517578125,0.7166181802749634,0.1590249687433242,0.1451844274997711,293.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.4725125432014465,0.050000000745058,0.0492837987840175,293.2011413574219,297.1499938964844,293.1499938964844,0.2923661470413208,-4184.57177734375,304.1637878417969,0.9643391370773317,0.3892185986042022,0.273078054189682,293.0829772949219,297.1499938964844,293.1499938964844,0.3473042547702789,-6462.97705078125,304.22637939453125,0.9990000128746032,0.5519790649414062,0.419714093208313,293.2099304199219,297.1499938964844,293.1499938964844,0.0122259492054581,-3374.138427734375,303.42919921875,0.4725125432014465,0.050000000745058,0.2337811291217804,291.4839782714844,291.1499938964844,261.4833374023437,259.78643798828125,280.0272216796875,293.88800048828125,291.4814453125,1.0,0.2922187149524688,0.7893621921539307,0.7893621921539307,1.0,1.0,-1.345415115356445,0.5756665468215942,0.7697486281394958,0.2566292583942413,0.0,0.0,0.7301098108291626,59.71988296508789,76.0,24.67119598388672,-15495.919921875,274.9162902832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15924072265625,307.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,29118.58984375,26640.0,0.0,0.0,0.3691760301589966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992510557174685,1.1992663145065308,-1.531863017589785e-05,0.0,0.000374666735297,0.0,0.0,229.17898559570312,0.0,0.0,0.0,0.678154706954956,4.0,0.0,1.0
649200,293.1556396484375,297.1499938964844,293.1499938964844,0.0966580435633659,-2223.335693359375,304.155517578125,0.7166181802749634,0.1590249687433242,0.1451844274997711,293.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.4725125432014465,0.050000000745058,0.0492837987840175,293.2011413574219,297.1499938964844,293.1499938964844,0.2923661470413208,-4184.57177734375,304.1637878417969,0.9643391370773317,0.3892185986042022,0.273078054189682,293.0829772949219,297.1499938964844,293.1499938964844,0.3473042547702789,-6462.97705078125,304.22637939453125,0.9990000128746032,0.5519790649414062,0.419714093208313,293.2099304199219,297.1499938964844,293.1499938964844,0.0122259492054581,-3374.138427734375,303.42919921875,0.4725125432014465,0.050000000745058,0.2337811291217804,291.4839782714844,291.1499938964844,261.4833374023437,259.78643798828125,280.0272216796875,293.88800048828125,291.4814453125,1.0,0.2922187149524688,0.7893621921539307,0.7893621921539307,1.0,1.0,-1.345415115356445,0.5756665468215942,0.7697486281394958,0.2566292583942413,0.0,0.0,0.7301098108291626,59.71988296508789,76.0,24.67119598388672,-15495.919921875,274.9162902832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15924072265625,307.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,29118.58984375,26640.0,0.0,0.0,0.3691760301589966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992510557174685,1.1992663145065308,-1.531863017589785e-05,0.0,0.000374666735297,0.0,0.0,229.17898559570312,0.0,0.0,0.0,0.678154706954956,4.0,0.0,1.0
649260,293.1579284667969,297.1499938964844,293.1499938964844,0.0966751426458358,-2225.271240234375,304.153564453125,0.7070633172988892,0.1583994925022125,0.1443094611167907,293.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.4652204811573028,0.050000000745058,0.0494137033820152,293.2017517089844,297.1499938964844,293.1499938964844,0.2933644652366638,-4198.6669921875,304.157470703125,0.9518257975578308,0.3878012597560882,0.2722002565860748,293.0702514648437,297.1499938964844,293.1499938964844,0.3622835576534271,-6705.6943359375,304.1756286621094,0.9990000128746032,0.5563429594039917,0.4341440498828888,293.2085876464844,297.1499938964844,293.1499938964844,0.0123365856707096,-3401.90283203125,303.4071350097656,0.4652204811573028,0.050000000745058,0.2343973368406295,291.3973693847656,291.1499938964844,261.5482788085937,259.8422241210937,280.05889892578125,293.9111022949219,291.38751220703125,1.0,0.2985735833644867,0.7890523672103882,0.7890523672103882,1.0,1.0,-1.36151921749115,0.5829766988754272,0.7785425782203674,0.2605675458908081,0.0,0.0,0.7019830942153931,63.269805908203125,94.0,-97.61935424804688,-15345.8828125,289.8033752441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4604797363281,307.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.55859375,26640.0,0.0,0.0,0.3614972233772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758041143417358,1.075817346572876,-1.3293170923134312e-05,0.0,0.0003668737481348,0.0,0.0,174.86036682128906,0.0,0.0,0.0,0.6358945965766907,4.0,0.0,1.0
649320,293.1579284667969,297.1499938964844,293.1499938964844,0.0966751426458358,-2225.271240234375,304.153564453125,0.7070633172988892,0.1583994925022125,0.1443094611167907,293.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.4652204811573028,0.050000000745058,0.0494137033820152,293.2017517089844,297.1499938964844,293.1499938964844,0.2933644652366638,-4198.6669921875,304.157470703125,0.9518257975578308,0.3878012597560882,0.2722002565860748,293.0702514648437,297.1499938964844,293.1499938964844,0.3622835576534271,-6705.6943359375,304.1756286621094,0.9990000128746032,0.5563429594039917,0.4341440498828888,293.2085876464844,297.1499938964844,293.1499938964844,0.0123365856707096,-3401.90283203125,303.4071350097656,0.4652204811573028,0.050000000745058,0.2343973368406295,291.3973693847656,291.1499938964844,261.5482788085937,259.8422241210937,280.05889892578125,293.9111022949219,291.38751220703125,1.0,0.2985735833644867,0.7890523672103882,0.7890523672103882,1.0,1.0,-1.36151921749115,0.5829766988754272,0.7785425782203674,0.2605675458908081,0.0,0.0,0.7019830942153931,63.269805908203125,94.0,-97.61935424804688,-15345.8828125,289.8033752441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4604797363281,307.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.55859375,26640.0,0.0,0.0,0.3614972233772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758041143417358,1.075817346572876,-1.3293170923134312e-05,0.0,0.0003668737481348,0.0,0.0,174.86036682128906,0.0,0.0,0.0,0.6358945965766907,4.0,0.0,1.0
649380,293.15203857421875,297.1499938964844,293.1499938964844,0.0982900410890579,-2257.51806640625,304.149658203125,0.6937402486801147,0.1593766659498214,0.1450724005699157,294.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.4510516226291656,0.050000000745058,0.0496625639498233,293.2027282714844,297.1499938964844,293.1499938964844,0.2952907085418701,-4223.3994140625,304.1518249511719,0.9296081066131592,0.3862954974174499,0.2713555693626404,293.0963439941406,297.1499938964844,293.1499938964844,0.3910119831562042,-7149.11328125,304.1191711425781,0.9990000128746032,0.553149938583374,0.4605322778224945,293.2091979980469,297.1499938964844,293.1499938964844,0.0125199006870388,-3444.78076171875,303.3779296875,0.4510516226291656,0.050000000745058,0.2355778217315673,291.2772827148437,291.1499938964844,261.614013671875,259.898681640625,280.09051513671875,293.95263671875,291.26611328125,1.0,0.3103438019752502,0.7887425422668457,0.7887425422668457,1.0,1.0,-1.3948066234588623,0.5981274843215942,0.7966790795326233,0.2689054310321808,0.0,0.0,0.6928105354309082,70.12544250488281,112.0,-153.3838653564453,-15451.625,320.4292297363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6298217773437,307.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,27081.650390625,26640.0,0.0,0.0,0.3541675508022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025448203086853,1.025460720062256,-1.2509994121501222e-05,0.0,0.0003594350419007,0.0,0.0,155.45407104492188,0.0,0.0,0.0,0.6136630177497864,4.0,0.0,1.0
649440,293.15203857421875,297.1499938964844,293.1499938964844,0.0982900410890579,-2257.51806640625,304.149658203125,0.6937402486801147,0.1593766659498214,0.1450724005699157,294.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.4510516226291656,0.050000000745058,0.0496625639498233,293.2027282714844,297.1499938964844,293.1499938964844,0.2952907085418701,-4223.3994140625,304.1518249511719,0.9296081066131592,0.3862954974174499,0.2713555693626404,293.0963439941406,297.1499938964844,293.1499938964844,0.3910119831562042,-7149.11328125,304.1191711425781,0.9990000128746032,0.553149938583374,0.4605322778224945,293.2091979980469,297.1499938964844,293.1499938964844,0.0125199006870388,-3444.78076171875,303.3779296875,0.4510516226291656,0.050000000745058,0.2355778217315673,291.2772827148437,291.1499938964844,261.614013671875,259.898681640625,280.09051513671875,293.95263671875,291.26611328125,1.0,0.3103438019752502,0.7887425422668457,0.7887425422668457,1.0,1.0,-1.3948066234588623,0.5981274843215942,0.7966790795326233,0.2689054310321808,0.0,0.0,0.6928105354309082,70.12544250488281,112.0,-153.3838653564453,-15451.625,320.4292297363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6298217773437,307.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,27081.650390625,26640.0,0.0,0.0,0.3541675508022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025448203086853,1.025460720062256,-1.2509994121501222e-05,0.0,0.0003594350419007,0.0,0.0,155.45407104492188,0.0,0.0,0.0,0.6136630177497864,4.0,0.0,1.0
649500,293.1461181640625,297.1499938964844,293.1499938964844,0.0996103212237358,-2283.210205078125,304.1473083496094,0.6866336464881897,0.1605093032121658,0.1460213959217071,294.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.443071037530899,0.050000000745058,0.0498266778886318,293.2033996582031,297.1499938964844,293.1499938964844,0.2963835597038269,-4237.1103515625,304.1495056152344,0.9163727164268494,0.385496586561203,0.2709325850009918,293.1226806640625,297.1499938964844,293.1499938964844,0.4094889461994171,-7427.8447265625,304.0911865234375,0.9990000128746032,0.5486653447151184,0.4771367311477661,293.2103881835937,297.1499938964844,293.1499938964844,0.0126277338713407,-3469.39013671875,303.3605041503906,0.443071037530899,0.050000000745058,0.2363563030958175,291.21295166015625,291.1499938964844,261.64703369140625,259.92706298828125,280.109375,293.984375,291.2020568847656,1.0,0.3178178966045379,0.7885876297950745,0.7885876297950745,1.0,1.0,-1.416499137878418,0.6080306172370911,0.8084684610366821,0.2743765413761139,0.0,0.0,0.6950545907020569,74.65077209472656,112.0,-165.3873748779297,-15570.560546875,341.2274169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6439514160156,306.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26806.142578125,25560.0,0.0,0.0,0.3510451316833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020127534866333,1.0201399326324463,-1.2381595297483727e-05,0.0,0.0003562661877367,0.0,0.0,153.0568389892578,0.0,0.0,0.0,0.5961989164352417,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1014403626322746,-2318.512451171875,304.1444702148437,0.6797909736633301,0.1619494259357452,0.147425889968872,294.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4351019561290741,0.050000000745058,0.0500146895647048,293.2041931152344,297.1499938964844,293.1499938964844,0.2978263795375824,-4254.9892578125,304.1469421386719,0.9032471179962158,0.3846648037433624,0.2705042064189911,293.1573181152344,297.1499938964844,293.1499938964844,0.4306840598583221,-7743.23388671875,304.0633239746094,0.9990000128746032,0.5422216653823853,0.4954759776592254,293.21221923828125,297.1499938964844,293.1499938964844,0.0127553353086113,-3498.581298828125,303.3402709960937,0.4351019561290741,0.050000000745058,0.2372481524944305,291.1368713378906,291.1499938964844,261.68017578125,259.9554748535156,280.1026306152344,293.9756774902344,291.1224365234375,1.0,0.3261408507823944,0.7881060838699341,0.7881060838699341,1.0,1.0,-1.4409797191619873,0.619192898273468,0.8217868208885193,0.2805334031581878,0.0,0.0,0.7033711671829224,79.83680725097656,115.0,-197.6404724121093,-15681.83203125,365.5676879882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6142272949219,306.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,25650.763671875,25560.0,0.0,0.0,0.3483759760856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010878086090088,1.0108901262283323,-1.2006232282146811e-05,0.0,0.0003535573196131,0.0,0.0,147.5397186279297,0.0,0.0,0.0,0.6040631532669067,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1040121018886566,-2367.8212890625,304.1422119140625,0.6650679111480713,0.1628864109516143,0.1492029726505279,294.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4210796952247619,0.050000000745058,0.0504290908575058,293.20562744140625,297.1499938964844,293.1499938964844,0.2998892664909363,-4280.16796875,304.1447448730469,0.8796060681343079,0.3829982280731201,0.2696530818939209,293.22906494140625,297.1499938964844,293.1499938964844,0.4451231062412262,-7943.88427734375,304.07208251953125,0.9851020574569702,0.527420699596405,0.5034079551696777,293.2187805175781,297.1499938964844,293.1499938964844,0.0129729975014925,-3548.3623046875,303.2921447753906,0.4210796952247619,0.050000000745058,0.2392138838768005,291.01080322265625,291.1499938964844,261.7464294433594,260.0123596191406,280.0709533691406,293.8791198730469,291.0086669921875,1.0,0.3382072150707245,0.7871429920196533,0.7871429920196533,1.0,1.0,-1.4541054964065552,0.6250200271606445,0.8290855288505554,0.2839795649051666,0.0,0.0,0.7319115400314331,90.57058715820312,118.0,-136.7836151123047,-15896.4853515625,398.6994323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013977050781,306.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,24936.443359375,25560.0,0.0,0.0,0.3450216948986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0669305324554443,1.0669431686401367,-1.2551929103210568e-05,0.0,0.0003501531609799,0.0,0.0,165.5124053955078,0.0,0.0,0.0,0.627697229385376,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1040121018886566,-2367.8212890625,304.1422119140625,0.6650679111480713,0.1628864109516143,0.1492029726505279,294.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4210796952247619,0.050000000745058,0.0504290908575058,293.20562744140625,297.1499938964844,293.1499938964844,0.2998892664909363,-4280.16796875,304.1447448730469,0.8796060681343079,0.3829982280731201,0.2696530818939209,293.22906494140625,297.1499938964844,293.1499938964844,0.4451231062412262,-7943.88427734375,304.07208251953125,0.9851020574569702,0.527420699596405,0.5034079551696777,293.2187805175781,297.1499938964844,293.1499938964844,0.0129729975014925,-3548.3623046875,303.2921447753906,0.4210796952247619,0.050000000745058,0.2392138838768005,291.01080322265625,291.1499938964844,261.7464294433594,260.0123596191406,280.0709533691406,293.8791198730469,291.0086669921875,1.0,0.3382072150707245,0.7871429920196533,0.7871429920196533,1.0,1.0,-1.4541054964065552,0.6250200271606445,0.8290855288505554,0.2839795649051666,0.0,0.0,0.7319115400314331,90.57058715820312,118.0,-136.7836151123047,-15896.4853515625,398.6994323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013977050781,306.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,24936.443359375,25560.0,0.0,0.0,0.3450216948986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0669305324554443,1.0669431686401367,-1.2551929103210568e-05,0.0,0.0003501531609799,0.0,0.0,165.5124053955078,0.0,0.0,0.0,0.627697229385376,4.0,0.0,1.0
649740,293.1390991210937,297.1499938964844,293.1499938964844,0.1042125150561332,-2371.0322265625,304.1445007324219,0.6519450545310974,0.1626015752553939,0.1494814455509185,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.4111509323120117,0.050000000745058,0.0508145205676555,293.2079162597656,297.1499938964844,293.1499938964844,0.2984932065010071,-4263.19580078125,304.1488342285156,0.8609365820884705,0.3811259865760803,0.268684446811676,293.2581481933594,297.1499938964844,293.1499938964844,0.4383586347103119,-7826.9853515625,304.1087951660156,0.9613183736801147,0.519459068775177,0.4947858154773712,293.2263488769531,297.1499938964844,293.1499938964844,0.0130219832062721,-3560.026611328125,303.2474670410156,0.4111509323120117,0.050000000745058,0.241042211651802,291.01806640625,291.1499938964844,261.8125,260.0689697265625,280.10595703125,293.87664794921875,291.0193176269531,1.0,0.346787691116333,0.7861799597740173,0.7861799597740173,1.0,1.0,-1.4459779262542725,0.6211732029914856,0.8248047232627869,0.2817254364490509,0.0,0.0,0.7493839263916016,100.18470001220705,121.0,-25.98039627075196,-15878.5654296875,418.0866088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,306.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25020.5703125,24480.0,0.0,0.0,0.3434262573719024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121922254562378,1.121935486793518,-1.3301892067829613e-05,0.0,0.0003485339984763,0.0,0.0,186.5760192871093,0.0,0.0,0.0,0.6368751525878906,4.0,0.0,1.0
649800,293.1390991210937,297.1499938964844,293.1499938964844,0.1042125150561332,-2371.0322265625,304.1445007324219,0.6519450545310974,0.1626015752553939,0.1494814455509185,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.4111509323120117,0.050000000745058,0.0508145205676555,293.2079162597656,297.1499938964844,293.1499938964844,0.2984932065010071,-4263.19580078125,304.1488342285156,0.8609365820884705,0.3811259865760803,0.268684446811676,293.2581481933594,297.1499938964844,293.1499938964844,0.4383586347103119,-7826.9853515625,304.1087951660156,0.9613183736801147,0.519459068775177,0.4947858154773712,293.2263488769531,297.1499938964844,293.1499938964844,0.0130219832062721,-3560.026611328125,303.2474670410156,0.4111509323120117,0.050000000745058,0.241042211651802,291.01806640625,291.1499938964844,261.8125,260.0689697265625,280.10595703125,293.87664794921875,291.0193176269531,1.0,0.346787691116333,0.7861799597740173,0.7861799597740173,1.0,1.0,-1.4459779262542725,0.6211732029914856,0.8248047232627869,0.2817254364490509,0.0,0.0,0.7493839263916016,100.18470001220705,121.0,-25.98039627075196,-15878.5654296875,418.0866088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,306.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25020.5703125,24480.0,0.0,0.0,0.3434262573719024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121922254562378,1.121935486793518,-1.3301892067829613e-05,0.0,0.0003485339984763,0.0,0.0,186.5760192871093,0.0,0.0,0.0,0.6368751525878906,4.0,0.0,1.0
649860,293.1424255371094,297.1499938964844,293.1499938964844,0.1042197346687316,-2370.995361328125,304.14630126953125,0.6429892778396606,0.1621996909379959,0.1493959426879882,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.4048139154911041,0.050000000745058,0.0511081404983997,293.2106018066406,297.1499938964844,293.1499938964844,0.2971490919589996,-4247.375,304.1514892578125,0.8481810092926025,0.3791149258613586,0.2675215005874634,293.2674865722656,297.1499938964844,293.1499938964844,0.4348863661289215,-7768.234375,304.1280517578125,0.9436908960342408,0.5148047804832458,0.4901506304740906,293.2327575683594,297.1499938964844,293.1499938964844,0.0130476849153637,-3569.0908203125,303.20245361328125,0.4048139154911041,0.050000000745058,0.2424350082874298,291.0126342773437,291.1499938964844,261.87799072265625,260.12506103515625,280.15362548828125,293.90093994140625,291.0138244628906,1.0,0.3532854616641998,0.785308837890625,0.785308837890625,1.0,1.0,-1.4409382343292236,0.6187593936920166,0.8221789002418518,0.2802659869194031,0.0,0.0,0.7681333422660828,107.52904510498048,109.0,-5.90128231048584,-15766.4765625,433.44921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8543395996094,306.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24063.138671875,24480.0,0.0,0.0,0.3427152633666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146536946296692,1.1465502977371216,-1.3424441021925304e-05,0.0,0.0003478124272078,0.0,0.0,194.26876831054688,0.0,0.0,0.0,0.6600862741470337,4.0,0.0,1.0
649920,293.1424255371094,297.1499938964844,293.1499938964844,0.1042197346687316,-2370.995361328125,304.14630126953125,0.6429892778396606,0.1621996909379959,0.1493959426879882,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.4048139154911041,0.050000000745058,0.0511081404983997,293.2106018066406,297.1499938964844,293.1499938964844,0.2971490919589996,-4247.375,304.1514892578125,0.8481810092926025,0.3791149258613586,0.2675215005874634,293.2674865722656,297.1499938964844,293.1499938964844,0.4348863661289215,-7768.234375,304.1280517578125,0.9436908960342408,0.5148047804832458,0.4901506304740906,293.2327575683594,297.1499938964844,293.1499938964844,0.0130476849153637,-3569.0908203125,303.20245361328125,0.4048139154911041,0.050000000745058,0.2424350082874298,291.0126342773437,291.1499938964844,261.87799072265625,260.12506103515625,280.15362548828125,293.90093994140625,291.0138244628906,1.0,0.3532854616641998,0.785308837890625,0.785308837890625,1.0,1.0,-1.4409382343292236,0.6187593936920166,0.8221789002418518,0.2802659869194031,0.0,0.0,0.7681333422660828,107.52904510498048,109.0,-5.90128231048584,-15766.4765625,433.44921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8543395996094,306.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24063.138671875,24480.0,0.0,0.0,0.3427152633666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146536946296692,1.1465502977371216,-1.3424441021925304e-05,0.0,0.0003478124272078,0.0,0.0,194.26876831054688,0.0,0.0,0.0,0.6600862741470337,4.0,0.0,1.0
649980,293.14471435546875,297.1499938964844,293.1499938964844,0.1038340404629707,-2363.31396484375,304.1481628417969,0.6413607597351074,0.1619299054145813,0.1491601765155792,294.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.4038692116737366,0.050000000745058,0.0511547997593879,293.213134765625,297.1499938964844,293.1499938964844,0.2947359979152679,-4218.89453125,304.1549987792969,0.8450751900672913,0.3770689070224762,0.26613649725914,293.2697448730469,297.1499938964844,293.1499938964844,0.4311294257640838,-7708.31494140625,304.1414794921875,0.9389415383338928,0.5113630890846252,0.4867537319660187,293.2377014160156,297.1499938964844,293.1499938964844,0.0129404850304126,-3553.583251953125,303.1615905761719,0.4038692116737366,0.050000000745058,0.242656335234642,291.03582763671875,291.1499938964844,261.9425964355469,260.1803283691406,280.2049255371094,293.9315185546875,291.0381774902344,1.0,0.3532295525074005,0.7844377756118774,0.7844377756118774,1.0,1.0,-1.4352374076843262,0.6160379648208618,0.8191994428634644,0.2786581516265869,0.0,0.0,0.7819553017616272,108.6094741821289,97.0,25.16989517211914,-15699.1337890625,433.036376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61187744140625,306.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24084.642578125,24480.0,0.0,0.0,0.3428171575069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185024619102478,1.1850385665893557,-1.3974227840662934e-05,0.0,0.0003479158331174,0.0,0.0,210.55889892578125,0.0,0.0,0.0,0.6774208545684814,4.0,0.0,1.0
650040,293.14471435546875,297.1499938964844,293.1499938964844,0.1038340404629707,-2363.31396484375,304.1481628417969,0.6413607597351074,0.1619299054145813,0.1491601765155792,294.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.4038692116737366,0.050000000745058,0.0511547997593879,293.213134765625,297.1499938964844,293.1499938964844,0.2947359979152679,-4218.89453125,304.1549987792969,0.8450751900672913,0.3770689070224762,0.26613649725914,293.2697448730469,297.1499938964844,293.1499938964844,0.4311294257640838,-7708.31494140625,304.1414794921875,0.9389415383338928,0.5113630890846252,0.4867537319660187,293.2377014160156,297.1499938964844,293.1499938964844,0.0129404850304126,-3553.583251953125,303.1615905761719,0.4038692116737366,0.050000000745058,0.242656335234642,291.03582763671875,291.1499938964844,261.9425964355469,260.1803283691406,280.2049255371094,293.9315185546875,291.0381774902344,1.0,0.3532295525074005,0.7844377756118774,0.7844377756118774,1.0,1.0,-1.4352374076843262,0.6160379648208618,0.8191994428634644,0.2786581516265869,0.0,0.0,0.7819553017616272,108.6094741821289,97.0,25.16989517211914,-15699.1337890625,433.036376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61187744140625,306.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24084.642578125,24480.0,0.0,0.0,0.3428171575069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185024619102478,1.1850385665893557,-1.3974227840662934e-05,0.0,0.0003479158331174,0.0,0.0,210.55889892578125,0.0,0.0,0.0,0.6774208545684814,4.0,0.0,1.0
650100,293.1453857421875,297.1499938964844,293.1499938964844,0.1036085188388824,-2358.8642578125,304.14892578125,0.6425185203552246,0.1618603765964508,0.1490334123373031,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.4048385322093963,0.050000000745058,0.0511070117354393,293.2142333984375,297.1499938964844,293.1499938964844,0.2933835983276367,-4203.02587890625,304.15655517578125,0.8460600972175598,0.3760521709918976,0.2653932571411133,293.2696533203125,297.1499938964844,293.1499938964844,0.4292237758636474,-7678.857421875,304.146484375,0.9401407241821288,0.5098608136177063,0.4852385222911834,293.2396545410156,297.1499938964844,293.1499938964844,0.0128568112850189,-3540.468505859375,303.14227294921875,0.4048385322093963,0.050000000745058,0.2424296587705612,291.050048828125,291.1499938964844,261.9744873046875,260.20758056640625,280.2308044433594,293.9471435546875,291.05255126953125,1.0,0.3515715003013611,0.7840021848678589,0.7840021848678589,1.0,1.0,-1.4320447444915771,0.6145215630531311,0.817523181438446,0.2777654528617859,0.0,0.0,0.7871923446655273,107.34303283691406,97.0,32.8832893371582,-15655.3095703125,428.2419738769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,306.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24134.34765625,23400.0,0.0,0.0,0.3430734574794769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004088163375854,1.2004231214523315,-1.4208317224984056e-05,0.0,0.0003481759340502,0.0,0.0,217.43991088867188,0.0,0.0,0.0,0.6694542169570923,4.0,0.0,1.0
650160,293.1458435058594,297.1499938964844,293.1499938964844,0.103491336107254,-2356.6357421875,304.1493225097656,0.6446836590766907,0.1618276834487915,0.1489097326993942,294.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.4065286219120025,0.050000000745058,0.0510253682732582,293.2152099609375,297.1499938964844,293.1499938964844,0.2922998666763305,-4190.5498046875,304.1573181152344,0.8483180403709412,0.3750423491001129,0.2646287679672241,293.26910400390625,297.1499938964844,293.1499938964844,0.4277662634849548,-7656.7255859375,304.1497497558594,0.9430896043777466,0.5084519386291504,0.4837912321090698,293.24127197265625,297.1499938964844,293.1499938964844,0.0127739971503615,-3528.42529296875,303.1225891113281,0.4065286219120025,0.050000000745058,0.2420423775911331,291.0533752441406,291.1499938964844,262.0060119628906,260.2344970703125,280.25616455078125,293.9625244140625,291.0528869628906,1.0,0.349079430103302,0.7836877107620239,0.7836877107620239,1.0,1.0,-1.428678274154663,0.6129415035247803,0.8157368302345276,0.2768447995185852,0.0,0.0,0.7931566834449768,105.21652221679688,85.0,15.621061325073242,-15550.4970703125,421.2834167480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190673828125,306.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23339.458984375,23400.0,0.0,0.0,0.3433106541633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930686235427856,1.193082571029663,-1.3921869140176568e-05,0.0,0.0003484166518319,0.0,0.0,212.25103759765625,0.0,0.0,0.0,0.6785278916358948,4.0,0.0,1.0
650220,293.146240234375,297.1499938964844,293.1499938964844,0.1031158566474914,-2349.306640625,304.1501770019531,0.6516959071159363,0.1618516743183136,0.1486781984567642,294.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.4118159413337707,0.050000000745058,0.0507860593497753,293.2169494628906,297.1499938964844,293.1499938964844,0.2896348536014557,-4159.56201171875,304.1593322753906,0.8561651706695557,0.3730379939079284,0.2630575001239776,293.2671203613281,297.1499938964844,293.1499938964844,0.4242624044418335,-7604.24462890625,304.1556701660156,0.9531902074813844,0.50583416223526,0.4810385107994079,293.2437438964844,297.1499938964844,293.1499938964844,0.0125661408528685,-3495.153076171875,303.085693359375,0.4118159413337707,0.050000000745058,0.2409072071313858,291.0731201171875,291.1499938964844,262.0678405761719,260.2872009277344,280.3058166503906,293.9919738769531,291.0759582519531,1.0,0.3421433269977569,0.7830586433410645,0.7830586433410645,1.0,1.0,-1.4215598106384275,0.6096081733703613,0.8119516372680664,0.2749107182025909,0.0,0.0,0.8025120496749878,99.03227996826172,73.0,32.91690826416016,-15471.0302734375,402.5849914550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,306.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,23186.310546875,23400.0,0.0,0.0,0.3438484072685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145873308181765,1.2146015167236328,-1.4201847079675645e-05,0.0,0.0003489624359644,0.0,0.0,221.44775390625,0.0,0.0,0.0,0.6880713701248169,4.0,0.0,1.0
650280,293.146240234375,297.1499938964844,293.1499938964844,0.1031158566474914,-2349.306640625,304.1501770019531,0.6516959071159363,0.1618516743183136,0.1486781984567642,294.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.4118159413337707,0.050000000745058,0.0507860593497753,293.2169494628906,297.1499938964844,293.1499938964844,0.2896348536014557,-4159.56201171875,304.1593322753906,0.8561651706695557,0.3730379939079284,0.2630575001239776,293.2671203613281,297.1499938964844,293.1499938964844,0.4242624044418335,-7604.24462890625,304.1556701660156,0.9531902074813844,0.50583416223526,0.4810385107994079,293.2437438964844,297.1499938964844,293.1499938964844,0.0125661408528685,-3495.153076171875,303.085693359375,0.4118159413337707,0.050000000745058,0.2409072071313858,291.0731201171875,291.1499938964844,262.0678405761719,260.2872009277344,280.3058166503906,293.9919738769531,291.0759582519531,1.0,0.3421433269977569,0.7830586433410645,0.7830586433410645,1.0,1.0,-1.4215598106384275,0.6096081733703613,0.8119516372680664,0.2749107182025909,0.0,0.0,0.8025120496749878,99.03227996826172,73.0,32.91690826416016,-15471.0302734375,402.5849914550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,306.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,23186.310546875,23400.0,0.0,0.0,0.3438484072685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145873308181765,1.2146015167236328,-1.4201847079675645e-05,0.0,0.0003489624359644,0.0,0.0,221.44775390625,0.0,0.0,0.0,0.6880713701248169,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1026290282607078,-2339.737060546875,304.1509094238281,0.6621167659759521,0.1619624346494674,0.1484667062759399,294.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.4197117984294891,0.050000000745058,0.0504773296415805,293.218505859375,297.1499938964844,293.1499938964844,0.2865289449691772,-4123.35302734375,304.161376953125,0.8681418299674988,0.3710285723209381,0.2614350616931915,293.2645568847656,297.1499938964844,293.1499938964844,0.4202297031879425,-7544.740234375,304.16046142578125,0.9674447178840636,0.5033853054046631,0.4783965349197387,293.24542236328125,297.1499938964844,293.1499938964844,0.0123224696144461,-3453.802001953125,303.0514831542969,0.4197117984294891,0.050000000745058,0.2394427061080932,291.10845947265625,291.1499938964844,262.1277770996094,260.3382263183594,280.3536682128906,294.0192565917969,291.1116027832031,1.0,0.3332611322402954,0.7824296355247498,0.7824296355247498,1.0,1.0,-1.4140582084655762,0.6061009764671326,0.8079571723937988,0.2728849947452545,0.0,0.0,0.8057193160057068,91.08438110351562,61.0,45.6552848815918,-15385.47265625,379.62591552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,306.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,23277.734375,22320.0,0.0,0.0,0.3443978130817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275935411453247,1.2276079654693604,-1.4415406440093648e-05,0.0,0.0003495200071483,0.0,0.0,227.612045288086,0.0,0.0,0.0,0.6790212988853455,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1026290282607078,-2339.737060546875,304.1509094238281,0.6621167659759521,0.1619624346494674,0.1484667062759399,294.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.4197117984294891,0.050000000745058,0.0504773296415805,293.218505859375,297.1499938964844,293.1499938964844,0.2865289449691772,-4123.35302734375,304.161376953125,0.8681418299674988,0.3710285723209381,0.2614350616931915,293.2645568847656,297.1499938964844,293.1499938964844,0.4202297031879425,-7544.740234375,304.16046142578125,0.9674447178840636,0.5033853054046631,0.4783965349197387,293.24542236328125,297.1499938964844,293.1499938964844,0.0123224696144461,-3453.802001953125,303.0514831542969,0.4197117984294891,0.050000000745058,0.2394427061080932,291.10845947265625,291.1499938964844,262.1277770996094,260.3382263183594,280.3536682128906,294.0192565917969,291.1116027832031,1.0,0.3332611322402954,0.7824296355247498,0.7824296355247498,1.0,1.0,-1.4140582084655762,0.6061009764671326,0.8079571723937988,0.2728849947452545,0.0,0.0,0.8057193160057068,91.08438110351562,61.0,45.6552848815918,-15385.47265625,379.62591552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,306.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,23277.734375,22320.0,0.0,0.0,0.3443978130817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275935411453247,1.2276079654693604,-1.4415406440093648e-05,0.0,0.0003495200071483,0.0,0.0,227.612045288086,0.0,0.0,0.0,0.6790212988853455,4.0,0.0,1.0
650460,293.1457824707031,297.1499938964844,293.1499938964844,0.1023376137018203,-2334.141357421875,304.1510925292969,0.6761430501937866,0.1621361076831817,0.1482752859592437,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4309287369251251,0.050000000745058,0.0501255542039871,293.2198791503906,297.1499938964844,293.1499938964844,0.2838747501373291,-4092.831298828125,304.1620178222656,0.8844188451766968,0.369016170501709,0.2597773969173431,293.2616271972656,297.1499938964844,293.1499938964844,0.416941225528717,-7497.27978515625,304.1624450683594,0.9842677116394044,0.5010778903961182,0.4758466482162475,293.24658203125,297.1499938964844,293.1499938964844,0.0120909893885254,-3415.4755859375,303.0164489746094,0.4309287369251251,0.050000000745058,0.2377740442752838,291.1234130859375,291.1499938964844,262.1854858398437,260.38726806640625,280.39971923828125,294.0448913574219,291.1258239746094,1.0,0.322961151599884,0.7818391919136047,0.7818391919136047,1.0,1.0,-1.4063520431518557,0.6025069355964661,0.8038451671600342,0.27081960439682,0.0,0.0,0.8082137703895569,82.0440673828125,49.0,30.866743087768555,-15240.3994140625,354.1849670410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,306.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,22363.990234375,22320.0,0.0,0.0,0.3445358276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208939790725708,1.2089537382125854,-1.393276579619851e-05,0.0,0.0003496600838843,0.0,0.0,216.86827087402344,0.0,0.0,0.0,0.6826630234718323,4.0,0.0,1.0
650520,293.1457824707031,297.1499938964844,293.1499938964844,0.1023376137018203,-2334.141357421875,304.1510925292969,0.6761430501937866,0.1621361076831817,0.1482752859592437,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4309287369251251,0.050000000745058,0.0501255542039871,293.2198791503906,297.1499938964844,293.1499938964844,0.2838747501373291,-4092.831298828125,304.1620178222656,0.8844188451766968,0.369016170501709,0.2597773969173431,293.2616271972656,297.1499938964844,293.1499938964844,0.416941225528717,-7497.27978515625,304.1624450683594,0.9842677116394044,0.5010778903961182,0.4758466482162475,293.24658203125,297.1499938964844,293.1499938964844,0.0120909893885254,-3415.4755859375,303.0164489746094,0.4309287369251251,0.050000000745058,0.2377740442752838,291.1234130859375,291.1499938964844,262.1854858398437,260.38726806640625,280.39971923828125,294.0448913574219,291.1258239746094,1.0,0.322961151599884,0.7818391919136047,0.7818391919136047,1.0,1.0,-1.4063520431518557,0.6025069355964661,0.8038451671600342,0.27081960439682,0.0,0.0,0.8082137703895569,82.0440673828125,49.0,30.866743087768555,-15240.3994140625,354.1849670410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,306.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,22363.990234375,22320.0,0.0,0.0,0.3445358276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208939790725708,1.2089537382125854,-1.393276579619851e-05,0.0,0.0003496600838843,0.0,0.0,216.86827087402344,0.0,0.0,0.0,0.6826630234718323,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1018914133310318,-2325.35791015625,304.1514587402344,0.6936113238334656,0.1623619049787521,0.1481163203716278,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4462001025676727,0.050000000745058,0.0497598089277744,293.2210998535156,297.1499938964844,293.1499938964844,0.2806941866874695,-4055.815185546875,304.1632995605469,0.9048014283180236,0.3669966757297516,0.2581042945384979,293.25799560546875,297.1499938964844,293.1499938964844,0.4104178845882416,-7398.3486328125,304.1697998046875,0.9990000128746032,0.4989837408065796,0.4703877866268158,293.24737548828125,297.1499938964844,293.1499938964844,0.0118412571027874,-3371.271240234375,302.9839782714844,0.4462001025676727,0.050000000745058,0.2360391169786453,291.1583557128906,291.1499938964844,262.2406616210937,260.4339904785156,280.4471740722656,294.071044921875,291.1618957519531,1.0,0.311478704214096,0.7812486886978149,0.7812486886978149,1.0,1.0,-1.3954678773880005,0.5974257588386536,0.7980421781539917,0.2680812180042267,0.0,0.0,0.8048778772354126,72.60098266601562,37.0,47.06380081176758,-15137.123046875,326.510986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,306.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22380.318359375,22320.0,0.0,0.0,0.3443348109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20574688911438,1.205760836601257,-1.3889641195419244e-05,0.0,0.0003494560660328,0.0,0.0,215.4864501953125,0.0,0.0,0.0,0.6809952855110168,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1018914133310318,-2325.35791015625,304.1514587402344,0.6936113238334656,0.1623619049787521,0.1481163203716278,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4462001025676727,0.050000000745058,0.0497598089277744,293.2210998535156,297.1499938964844,293.1499938964844,0.2806941866874695,-4055.815185546875,304.1632995605469,0.9048014283180236,0.3669966757297516,0.2581042945384979,293.25799560546875,297.1499938964844,293.1499938964844,0.4104178845882416,-7398.3486328125,304.1697998046875,0.9990000128746032,0.4989837408065796,0.4703877866268158,293.24737548828125,297.1499938964844,293.1499938964844,0.0118412571027874,-3371.271240234375,302.9839782714844,0.4462001025676727,0.050000000745058,0.2360391169786453,291.1583557128906,291.1499938964844,262.2406616210937,260.4339904785156,280.4471740722656,294.071044921875,291.1618957519531,1.0,0.311478704214096,0.7812486886978149,0.7812486886978149,1.0,1.0,-1.3954678773880005,0.5974257588386536,0.7980421781539917,0.2680812180042267,0.0,0.0,0.8048778772354126,72.60098266601562,37.0,47.06380081176758,-15137.123046875,326.510986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,306.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22380.318359375,22320.0,0.0,0.0,0.3443348109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20574688911438,1.205760836601257,-1.3889641195419244e-05,0.0,0.0003494560660328,0.0,0.0,215.4864501953125,0.0,0.0,0.0,0.6809952855110168,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1016047745943069,-2319.55712890625,304.1517333984375,0.7013084292411804,0.1625339835882187,0.1481144875288009,294.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4533409774303436,0.050000000745058,0.0496191531419754,293.2215881347656,297.1499938964844,293.1499938964844,0.2787990868091583,-4033.49609375,304.1643371582031,0.914150595664978,0.3659974634647369,0.2573063969612121,293.2475891113281,297.1499938964844,293.1499938964844,0.394767701625824,-7165.89501953125,304.1946105957031,0.9990000128746032,0.4996453523635864,0.4560387432575226,293.24737548828125,297.1499938964844,293.1499938964844,0.0117237670347094,-3348.78271484375,302.96990966796875,0.4533409774303436,0.050000000745058,0.2353718876838684,291.1889953613281,291.1499938964844,262.2671813964844,260.4563903808594,280.4951171875,294.1106262207031,291.19677734375,1.0,0.3049421310424804,0.7809534668922424,0.7809534668922424,1.0,1.0,-1.3759385347366333,0.5884842872619629,0.7874543070793152,0.2631060183048248,0.0,0.0,0.7993369698524475,68.7117919921875,37.0,78.72069549560547,-14976.025390625,308.6930236816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,306.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,22456.3125,21240.0,0.0,0.0,0.3439403474330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199485182762146,1.199499011039734,-1.3815369129588362e-05,0.0,0.0003490557137411,0.0,0.0,212.903564453125,0.0,0.0,0.0,0.6630094051361084,4.0,0.0,1.0
650760,293.1463623046875,297.1499938964844,293.1499938964844,0.1011953800916671,-2311.370849609375,304.15216064453125,0.7097805738449097,0.1622713804244995,0.1480315923690796,294.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.4617016017436981,0.050000000745058,0.0494720824062824,293.2221984863281,297.1499938964844,293.1499938964844,0.2767262756824493,-4009.02099609375,304.1654968261719,0.9253454208374025,0.3649716079235077,0.256493866443634,293.22711181640625,297.1499938964844,293.1499938964844,0.3778432011604309,-6912.5634765625,304.2172241210937,0.9990000128746032,0.5024225115776062,0.4404743015766144,293.246826171875,297.1499938964844,293.1499938964844,0.0116016184911131,-3324.613525390625,302.9582824707031,0.4617016017436981,0.050000000745058,0.234674260020256,291.22869873046875,291.1499938964844,262.2929382324219,260.4781188964844,280.53271484375,294.13385009765625,291.2348937988281,1.0,0.297961413860321,0.7807216644287109,0.7807216644287109,1.0,1.0,-1.3551671504974363,0.5790045857429504,0.7761625051498413,0.257843941450119,0.0,0.0,0.7900278568267822,64.64469146728516,25.0,89.05683135986328,-14746.8046875,290.28875732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,306.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,21787.65625,21240.0,0.0,0.0,0.3430729508399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163953185081482,1.1639662981033323,-1.3154199223208709e-05,0.0,0.0003481754392851,0.0,0.0,196.070068359375,0.0,0.0,0.0,0.6589266657829285,4.0,0.0,1.0
650820,293.1650085449219,297.1499938964844,293.1499938964844,0.0981405898928642,-2252.966064453125,304.1566467285156,0.7237693667411804,0.1586056798696518,0.1452778428792953,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.478323221206665,0.050000000745058,0.0491729527711868,293.2234802246094,297.1499938964844,293.1499938964844,0.2721937894821167,-3955.294189453125,304.1679077148437,0.9513627290725708,0.3628809452056885,0.2548305988311767,293.1627502441406,297.1499938964844,293.1499938964844,0.3410816788673401,-6360.43359375,304.255859375,0.9990000128746032,0.5134539008140564,0.4069813787937164,293.2440795898437,297.1499938964844,293.1499938964844,0.0113563854247331,-3273.897216796875,302.94110107421875,0.478323221206665,0.050000000745058,0.2332553267478943,291.31964111328125,291.1499938964844,262.3420104980469,260.5193786621094,280.5734558105469,294.1147155761719,291.3288879394531,1.0,0.2826793193817138,0.7802579402923584,0.7802579402923584,1.0,1.0,-1.3076006174087524,0.5573828816413879,0.7502177357673645,0.2458881288766861,0.0,0.0,0.7617188692092896,56.30722427368164,43.0,124.1195831298828,-14350.6484375,252.1453399658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,306.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21898.013671875,21240.0,0.0,0.0,0.3399238884449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099411249160769,1.10995352268219,-1.243334736500401e-05,0.0,0.0003449795476626,0.0,0.0,174.76681518554688,0.0,0.0,0.0,0.6338881850242615,4.0,0.0,1.0
