time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650880,293.1650085449219,297.1499938964844,293.1499938964844,0.0981405898928642,-2252.966064453125,304.1566467285156,0.7237693667411804,0.1586056798696518,0.1452778428792953,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.478323221206665,0.050000000745058,0.0491729527711868,293.2234802246094,297.1499938964844,293.1499938964844,0.2721937894821167,-3955.294189453125,304.1679077148437,0.9513627290725708,0.3628809452056885,0.2548305988311767,293.1627502441406,297.1499938964844,293.1499938964844,0.3410816788673401,-6360.43359375,304.255859375,0.9990000128746032,0.5134539008140564,0.4069813787937164,293.2440795898437,297.1499938964844,293.1499938964844,0.0113563854247331,-3273.897216796875,302.94110107421875,0.478323221206665,0.050000000745058,0.2332553267478943,291.31964111328125,291.1499938964844,262.3420104980469,260.5193786621094,280.5734558105469,294.1147155761719,291.3288879394531,1.0,0.2826793193817138,0.7802579402923584,0.7802579402923584,1.0,1.0,-1.3076006174087524,0.5573828816413879,0.7502177357673645,0.2458881288766861,0.0,0.0,0.7617188692092896,56.30722427368164,43.0,124.1195831298828,-14350.6484375,252.1453399658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,306.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21898.013671875,21240.0,0.0,0.0,0.3399238884449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099411249160769,1.10995352268219,-1.243334736500401e-05,0.0,0.0003449795476626,0.0,0.0,174.76681518554688,0.0,0.0,0.0,0.6338881850242615,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.09467463940382,-2187.254638671875,304.1600036621094,0.7248450517654419,0.1555312126874923,0.1417712718248367,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.4833971858024597,0.050000000745058,0.0490739606320858,293.2252502441406,297.1499938964844,293.1499938964844,0.268303245306015,-3909.593505859375,304.1683044433594,0.9592339992523192,0.3606618344783783,0.2532435059547424,293.0997314453125,297.1499938964844,293.1499938964844,0.3257479667663574,-6138.38037109375,304.2448425292969,0.9990000128746032,0.5259865522384644,0.3952624201774597,293.24151611328125,297.1499938964844,293.1499938964844,0.0112068634480237,-3242.378662109375,302.9227905273437,0.4833971858024597,0.050000000745058,0.2327857464551925,291.39178466796875,291.1499938964844,262.38751220703125,260.5574645996094,280.5902099609375,294.084228515625,291.3943786621094,1.0,0.2778094708919525,0.7797942757606506,0.7797942757606506,1.0,1.0,-1.2867158651351929,0.5479448437690735,0.7387709617614746,0.2404733300209045,0.0,0.0,0.7238191962242126,53.46957015991211,61.0,84.2773208618164,-14075.7646484375,237.9515991210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964782714844,306.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22161.47265625,20160.0,0.0,0.0,0.3349901735782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266330242156982,1.0266443490982056,-1.1412062121962664e-05,0.0,0.0003399724373593,0.0,0.0,145.50706481933594,0.0,0.0,0.0,0.581620454788208,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.09467463940382,-2187.254638671875,304.1600036621094,0.7248450517654419,0.1555312126874923,0.1417712718248367,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.4833971858024597,0.050000000745058,0.0490739606320858,293.2252502441406,297.1499938964844,293.1499938964844,0.268303245306015,-3909.593505859375,304.1683044433594,0.9592339992523192,0.3606618344783783,0.2532435059547424,293.0997314453125,297.1499938964844,293.1499938964844,0.3257479667663574,-6138.38037109375,304.2448425292969,0.9990000128746032,0.5259865522384644,0.3952624201774597,293.24151611328125,297.1499938964844,293.1499938964844,0.0112068634480237,-3242.378662109375,302.9227905273437,0.4833971858024597,0.050000000745058,0.2327857464551925,291.39178466796875,291.1499938964844,262.38751220703125,260.5574645996094,280.5902099609375,294.084228515625,291.3943786621094,1.0,0.2778094708919525,0.7797942757606506,0.7797942757606506,1.0,1.0,-1.2867158651351929,0.5479448437690735,0.7387709617614746,0.2404733300209045,0.0,0.0,0.7238191962242126,53.46957015991211,61.0,84.2773208618164,-14075.7646484375,237.9515991210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964782714844,306.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22161.47265625,20160.0,0.0,0.0,0.3349901735782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266330242156982,1.0266443490982056,-1.1412062121962664e-05,0.0,0.0003399724373593,0.0,0.0,145.50706481933594,0.0,0.0,0.0,0.581620454788208,4.0,0.0,1.0
651060,293.1771545410156,297.1499938964844,293.1499938964844,0.0943899229168891,-2182.982177734375,304.1570739746094,0.7197903990745544,0.1549951285123825,0.1410573869943618,294.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604736328125,0.4804241955280304,0.050000000745058,0.0491321086883544,293.2272644042969,297.1499938964844,293.1499938964844,0.2671030461788177,-3897.343994140625,304.16412353515625,0.951186180114746,0.358352392911911,0.2516937851905823,293.0744934082031,297.1499938964844,293.1499938964844,0.33174929022789,-6245.77099609375,304.2026672363281,0.9990000128746032,0.5324495434761047,0.4021754264831543,293.23956298828125,297.1499938964844,293.1499938964844,0.0112128620967268,-3249.26220703125,302.8927917480469,0.4804241955280304,0.050000000745058,0.2330615669488906,291.353271484375,291.1499938964844,262.4291076660156,260.59210205078125,280.6089172363281,294.0906677246094,291.3471374511719,1.0,0.2808756232261657,0.7796887159347534,0.7796887159347534,1.0,1.0,-1.2926877737045288,0.5506386756896973,0.7420491576194763,0.241892322897911,0.0,0.0,0.6982261538505554,55.03246688842773,79.0,-35.34883117675781,-13883.76171875,243.6259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995788574219,306.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,21003.0859375,20160.0,0.0,0.0,0.328753650188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926948308944702,0.9269582629203796,-9.967523510567844e-06,0.0,0.0003336431691423,0.0,0.0,112.68328094482422,0.0,0.0,0.0,0.5495685338973999,4.0,0.0,1.0
651120,293.1771545410156,297.1499938964844,293.1499938964844,0.0943899229168891,-2182.982177734375,304.1570739746094,0.7197903990745544,0.1549951285123825,0.1410573869943618,294.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604736328125,0.4804241955280304,0.050000000745058,0.0491321086883544,293.2272644042969,297.1499938964844,293.1499938964844,0.2671030461788177,-3897.343994140625,304.16412353515625,0.951186180114746,0.358352392911911,0.2516937851905823,293.0744934082031,297.1499938964844,293.1499938964844,0.33174929022789,-6245.77099609375,304.2026672363281,0.9990000128746032,0.5324495434761047,0.4021754264831543,293.23956298828125,297.1499938964844,293.1499938964844,0.0112128620967268,-3249.26220703125,302.8927917480469,0.4804241955280304,0.050000000745058,0.2330615669488906,291.353271484375,291.1499938964844,262.4291076660156,260.59210205078125,280.6089172363281,294.0906677246094,291.3471374511719,1.0,0.2808756232261657,0.7796887159347534,0.7796887159347534,1.0,1.0,-1.2926877737045288,0.5506386756896973,0.7420491576194763,0.241892322897911,0.0,0.0,0.6982261538505554,55.03246688842773,79.0,-35.34883117675781,-13883.76171875,243.6259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995788574219,306.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,21003.0859375,20160.0,0.0,0.0,0.328753650188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926948308944702,0.9269582629203796,-9.967523510567844e-06,0.0,0.0003336431691423,0.0,0.0,112.68328094482422,0.0,0.0,0.0,0.5495685338973999,4.0,0.0,1.0
651180,293.1757202148437,297.1499938964844,293.1499938964844,0.0948714762926101,-2193.510498046875,304.1539306640625,0.707222044467926,0.1545978635549545,0.1408913135528564,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.4706446528434753,0.050000000745058,0.0493185222148895,293.2293701171875,297.1499938964844,293.1499938964844,0.2668844759464264,-3896.8935546875,304.1597900390625,0.9304749369621276,0.3559634089469909,0.2501864731311798,293.0828857421875,297.1499938964844,293.1499938964844,0.3535378873348236,-6591.6103515625,304.14862060546875,0.9990000128746032,0.5327249765396118,0.4235899746417999,293.2391967773437,297.1499938964844,293.1499938964844,0.0112916612997651,-3273.197509765625,302.8550720214844,0.4706446528434753,0.050000000745058,0.233945831656456,291.27447509765625,291.1499938964844,262.46649169921875,260.6229553222656,280.6328430175781,294.1301574707031,291.2657775878906,1.0,0.2902083694934845,0.7795830965042114,0.7795830965042114,1.0,1.0,-1.3176623582839966,0.5619184970855713,0.7557439208030701,0.2480651140213012,0.0,0.0,0.6865613460540771,60.14326095581055,97.0,-98.56815338134766,-13936.544921875,264.6700134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30938720703125,306.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,20584.50390625,20160.0,0.0,0.0,0.3223942816257477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812873959541321,0.8812968134880066,-9.371482519782148e-06,0.0,0.0003271891910117,0.0,0.0,99.727783203125,0.0,0.0,0.0,0.5293573141098022,4.0,0.0,1.0
651240,293.1757202148437,297.1499938964844,293.1499938964844,0.0948714762926101,-2193.510498046875,304.1539306640625,0.707222044467926,0.1545978635549545,0.1408913135528564,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.4706446528434753,0.050000000745058,0.0493185222148895,293.2293701171875,297.1499938964844,293.1499938964844,0.2668844759464264,-3896.8935546875,304.1597900390625,0.9304749369621276,0.3559634089469909,0.2501864731311798,293.0828857421875,297.1499938964844,293.1499938964844,0.3535378873348236,-6591.6103515625,304.14862060546875,0.9990000128746032,0.5327249765396118,0.4235899746417999,293.2391967773437,297.1499938964844,293.1499938964844,0.0112916612997651,-3273.197509765625,302.8550720214844,0.4706446528434753,0.050000000745058,0.233945831656456,291.27447509765625,291.1499938964844,262.46649169921875,260.6229553222656,280.6328430175781,294.1301574707031,291.2657775878906,1.0,0.2902083694934845,0.7795830965042114,0.7795830965042114,1.0,1.0,-1.3176623582839966,0.5619184970855713,0.7557439208030701,0.2480651140213012,0.0,0.0,0.6865613460540771,60.14326095581055,97.0,-98.56815338134766,-13936.544921875,264.6700134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30938720703125,306.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,20584.50390625,20160.0,0.0,0.0,0.3223942816257477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812873959541321,0.8812968134880066,-9.371482519782148e-06,0.0,0.0003271891910117,0.0,0.0,99.727783203125,0.0,0.0,0.0,0.5293573141098022,4.0,0.0,1.0
651300,293.1752014160156,297.1499938964844,293.1499938964844,0.0951987579464912,-2200.489013671875,304.1526184082031,0.6984347701072693,0.1543725878000259,0.140811875462532,294.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.462751030921936,0.050000000745058,0.0494549982249736,293.23052978515625,297.1499938964844,293.1499938964844,0.2670218348503113,-3899.591796875,304.15777587890625,0.9169155955314636,0.3547308146953583,0.2494394481182098,293.0982971191406,297.1499938964844,293.1499938964844,0.3693695068359375,-6836.45556640625,304.1200866699219,0.9990000128746032,0.5305530428886414,0.4386063516139984,293.23980712890625,297.1499938964844,293.1499938964844,0.0113508785143494,-3289.851806640625,302.8329772949219,0.462751030921936,0.050000000745058,0.2345932275056839,291.2252502441406,291.1499938964844,262.4835205078125,260.63690185546875,280.6465759277344,294.1604919433594,291.2159423828125,1.0,0.2967469692230224,0.7795302867889404,0.7795302867889404,1.0,1.0,-1.3356337547302246,0.5700554847717285,0.7655783295631409,0.2525326013565063,0.0,0.0,0.6864553093910217,63.88560485839844,97.0,-119.27974700927734,-14021.8125,280.4017639160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580627441406,306.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,20391.0390625,19080.0,0.0,0.0,0.3195337951183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721169233322144,0.8721261620521545,-9.230087016476318e-06,0.0,0.0003242861712351,0.0,0.0,97.06282806396484,0.0,0.0,0.0,0.5102266669273376,4.0,0.0,1.0
651360,293.1715087890625,297.1499938964844,293.1499938964844,0.0959048941731453,-2214.875,304.1508483886719,0.6892544031143188,0.1547774821519851,0.1409985125064849,294.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4534518122673034,0.050000000745058,0.0496173463761806,293.23175048828125,297.1499938964844,293.1499938964844,0.2676175534725189,-3907.95263671875,304.1552429199219,0.9030413627624512,0.353471964597702,0.2486928552389145,293.1225280761719,297.1499938964844,293.1499938964844,0.3884167075157165,-7126.8818359375,304.09088134765625,0.9990000128746032,0.5264617204666138,0.4558254182338714,293.24102783203125,297.1499938964844,293.1499938964844,0.0114320861175656,-3312.47705078125,302.8070983886719,0.4534518122673034,0.050000000745058,0.2353633344173431,291.1583251953125,291.1499938964844,262.49932861328125,260.6498107910156,280.6524353027344,294.180908203125,291.144287109375,1.0,0.3043056428432464,0.77914959192276,0.77914959192276,1.0,1.0,-1.3567473888397217,0.5795954465866089,0.7771519422531128,0.2577533423900604,0.0,0.0,0.6923760771751404,68.3386001586914,100.0,-163.4226531982422,-14072.947265625,299.4949951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739013671875,306.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,19327.759765625,19080.0,0.0,0.0,0.3169376254081726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546379804611206,0.8546468019485474,-8.8063479779521e-06,0.0,0.00032165137236,0.0,0.0,90.89779663085938,0.0,0.0,0.0,0.5140915513038635,4.0,0.0,1.0
651420,293.1546325683594,297.1499938964844,293.1499938964844,0.0986609980463981,-2268.279296875,304.1459655761719,0.6789655685424805,0.1576299220323562,0.1432383358478546,294.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.4404067993164062,0.050000000745058,0.0498867779970169,293.234130859375,297.1499938964844,293.1499938964844,0.2681082487106323,-3915.5234375,304.15283203125,0.8833271861076355,0.3509169220924377,0.2471248209476471,293.1885070800781,297.1499938964844,293.1499938964844,0.4202121794223785,-7598.3427734375,304.0584411621094,0.9990000128746032,0.5138139724731445,0.4830525517463684,293.2461242675781,297.1499938964844,293.1499938964844,0.0115385008975863,-3345.3828125,302.7492980957031,0.4404067993164062,0.050000000745058,0.2366413921117782,291.0447692871094,291.1499938964844,262.5272827148437,260.6723022460937,280.6498413085937,294.1903381347656,291.0382385253906,1.0,0.3160713911056518,0.7783882021903992,0.7783882021903992,1.0,1.0,-1.3921010494232178,0.5955634117126465,0.7965376377105713,0.2666011154651642,0.0,0.0,0.7149778008460999,75.75072479248047,103.0,-138.47622680664062,-14384.6630859375,332.5391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2633972167969,306.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18718.13671875,19080.0,0.0,0.0,0.3133032023906708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875556588172913,0.8875646591186523,-9.016733201860916e-06,0.0,0.0003179629275109,0.0,0.0,97.94056701660156,0.0,0.0,0.0,0.5272307991981506,4.0,0.0,1.0
651480,293.1546325683594,297.1499938964844,293.1499938964844,0.0986609980463981,-2268.279296875,304.1459655761719,0.6789655685424805,0.1576299220323562,0.1432383358478546,294.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.4404067993164062,0.050000000745058,0.0498867779970169,293.234130859375,297.1499938964844,293.1499938964844,0.2681082487106323,-3915.5234375,304.15283203125,0.8833271861076355,0.3509169220924377,0.2471248209476471,293.1885070800781,297.1499938964844,293.1499938964844,0.4202121794223785,-7598.3427734375,304.0584411621094,0.9990000128746032,0.5138139724731445,0.4830525517463684,293.2461242675781,297.1499938964844,293.1499938964844,0.0115385008975863,-3345.3828125,302.7492980957031,0.4404067993164062,0.050000000745058,0.2366413921117782,291.0447692871094,291.1499938964844,262.5272827148437,260.6723022460937,280.6498413085937,294.1903381347656,291.0382385253906,1.0,0.3160713911056518,0.7783882021903992,0.7783882021903992,1.0,1.0,-1.3921010494232178,0.5955634117126465,0.7965376377105713,0.2666011154651642,0.0,0.0,0.7149778008460999,75.75072479248047,103.0,-138.47622680664062,-14384.6630859375,332.5391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2633972167969,306.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18718.13671875,19080.0,0.0,0.0,0.3133032023906708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875556588172913,0.8875646591186523,-9.016733201860916e-06,0.0,0.0003179629275109,0.0,0.0,97.94056701660156,0.0,0.0,0.0,0.5272307991981506,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1016495302319526,-2324.413818359375,304.1424865722656,0.6685985922813416,0.1603051722049713,0.146432340145111,294.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.4272210597991943,0.050000000745058,0.0502323769032955,293.2364501953125,297.1499938964844,293.1499938964844,0.2669076025485992,-3901.75634765625,304.15399169921875,0.8621835112571716,0.3483162522315979,0.2455844730138778,293.24127197265625,297.1499938964844,293.1499938964844,0.4192799031734466,-7567.6083984375,304.0919189453125,0.9803595542907716,0.5020430684089661,0.4785596430301666,293.25311279296875,297.1499938964844,293.1499938964844,0.0115898316726088,-3362.237060546875,302.69189453125,0.4272210597991943,0.050000000745058,0.2382807731628418,291.0067443847656,291.1499938964844,262.54998779296875,260.6902160644531,280.6488647460937,294.16558837890625,291.0075988769531,1.0,0.3251340687274933,0.7776267528533936,0.7776267528533936,1.0,1.0,-1.3910953998565674,0.5949283242225647,0.7961670160293579,0.2664605677127838,0.0,0.0,0.7377173900604248,84.49224853515625,106.0,-52.79742431640625,-14478.162109375,352.76727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111083984375,306.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18562.50390625,18000.0,0.0,0.0,0.3118586838245392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377761483192444,0.9377856850624084,-9.538196536595931e-06,0.0,0.0003164969093631,0.0,0.0,111.03793334960938,0.0,0.0,0.0,0.5339509844779968,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1016495302319526,-2324.413818359375,304.1424865722656,0.6685985922813416,0.1603051722049713,0.146432340145111,294.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.4272210597991943,0.050000000745058,0.0502323769032955,293.2364501953125,297.1499938964844,293.1499938964844,0.2669076025485992,-3901.75634765625,304.15399169921875,0.8621835112571716,0.3483162522315979,0.2455844730138778,293.24127197265625,297.1499938964844,293.1499938964844,0.4192799031734466,-7567.6083984375,304.0919189453125,0.9803595542907716,0.5020430684089661,0.4785596430301666,293.25311279296875,297.1499938964844,293.1499938964844,0.0115898316726088,-3362.237060546875,302.69189453125,0.4272210597991943,0.050000000745058,0.2382807731628418,291.0067443847656,291.1499938964844,262.54998779296875,260.6902160644531,280.6488647460937,294.16558837890625,291.0075988769531,1.0,0.3251340687274933,0.7776267528533936,0.7776267528533936,1.0,1.0,-1.3910953998565674,0.5949283242225647,0.7961670160293579,0.2664605677127838,0.0,0.0,0.7377173900604248,84.49224853515625,106.0,-52.79742431640625,-14478.162109375,352.76727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111083984375,306.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18562.50390625,18000.0,0.0,0.0,0.3118586838245392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377761483192444,0.9377856850624084,-9.538196536595931e-06,0.0,0.0003164969093631,0.0,0.0,111.03793334960938,0.0,0.0,0.0,0.5339509844779968,4.0,0.0,1.0
651660,293.15093994140625,297.1499938964844,293.1499938964844,0.1012192741036415,-2316.053466796875,304.14581298828125,0.6556994318962097,0.1585232615470886,0.1458295136690139,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.4179128408432007,0.050000000745058,0.0505429916083812,293.248779296875,297.1499938964844,293.1499938964844,0.2634173929691314,-3860.25732421875,304.1585693359375,0.8445295691490173,0.3436070680618286,0.2428259700536728,293.2686767578125,297.1499938964844,293.1499938964844,0.4129258394241333,-7462.61083984375,304.1215209960937,0.9586409330368042,0.4941115081310272,0.4707446992397308,293.2716064453125,297.1499938964844,293.1499938964844,0.0115203624591231,-3357.235107421875,302.6033935546875,0.4179128408432007,0.050000000745058,0.2397541850805282,291.0025939941406,291.1499938964844,262.57000732421875,260.7056884765625,280.6919860839844,294.2062683105469,291.0052795410156,1.0,0.3318158984184265,0.7767223119735718,0.7767223119735718,1.0,1.0,-1.3798216581344604,0.5896384716033936,0.7901832461357117,0.2635741233825683,0.0,0.0,0.7579424381256104,92.1703872680664,94.0,-5.800829887390137,-14355.78125,365.489501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76776123046875,306.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17628.875,18000.0,0.0,0.0,0.3113434910774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590942859649658,0.9591038823127748,-9.572614544595126e-06,0.0,0.000315974059049,0.0,0.0,115.27027130126952,0.0,0.0,0.0,0.554976761341095,4.0,0.0,1.0
651720,293.15093994140625,297.1499938964844,293.1499938964844,0.1012192741036415,-2316.053466796875,304.14581298828125,0.6556994318962097,0.1585232615470886,0.1458295136690139,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.4179128408432007,0.050000000745058,0.0505429916083812,293.248779296875,297.1499938964844,293.1499938964844,0.2634173929691314,-3860.25732421875,304.1585693359375,0.8445295691490173,0.3436070680618286,0.2428259700536728,293.2686767578125,297.1499938964844,293.1499938964844,0.4129258394241333,-7462.61083984375,304.1215209960937,0.9586409330368042,0.4941115081310272,0.4707446992397308,293.2716064453125,297.1499938964844,293.1499938964844,0.0115203624591231,-3357.235107421875,302.6033935546875,0.4179128408432007,0.050000000745058,0.2397541850805282,291.0025939941406,291.1499938964844,262.57000732421875,260.7056884765625,280.6919860839844,294.2062683105469,291.0052795410156,1.0,0.3318158984184265,0.7767223119735718,0.7767223119735718,1.0,1.0,-1.3798216581344604,0.5896384716033936,0.7901832461357117,0.2635741233825683,0.0,0.0,0.7579424381256104,92.1703872680664,94.0,-5.800829887390137,-14355.78125,365.489501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76776123046875,306.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17628.875,18000.0,0.0,0.0,0.3113434910774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590942859649658,0.9591038823127748,-9.572614544595126e-06,0.0,0.000315974059049,0.0,0.0,115.27027130126952,0.0,0.0,0.0,0.554976761341095,4.0,0.0,1.0
651780,293.1591796875,297.1499938964844,293.1499938964844,0.0997961908578872,-2288.690185546875,304.1495666503906,0.6514672636985779,0.1568412184715271,0.1445080339908599,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.4162199795246124,0.050000000745058,0.0506072044372558,293.2542724609375,297.1499938964844,293.1499938964844,0.2590664029121399,-3808.21875,304.1628723144531,0.8389371633529663,0.339982122182846,0.2402095943689346,293.2767944335937,297.1499938964844,293.1499938964844,0.4072851240634918,-7372.84912109375,304.1401062011719,0.951569139957428,0.4894357919692993,0.4658572971820831,293.2839050292969,297.1499938964844,293.1499938964844,0.0113586913794279,-3329.447021484375,302.53131103515625,0.4162199795246124,0.050000000745058,0.2400587946176529,291.04254150390625,291.1499938964844,262.5899963378906,260.7211303710937,280.7315979003906,294.24334716796875,291.0458679199219,1.0,0.3317421376705169,0.7758178114891052,0.7758178114891052,1.0,1.0,-1.3696703910827637,0.5848629474639893,0.7848074436187744,0.2609798312187195,0.0,0.0,0.7696459293365479,93.62969970703124,82.0,39.017391204833984,-14289.30859375,364.0310363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17687.400390625,18000.0,0.0,0.0,0.3115204870700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906203746795654,0.9906303286552428,-9.959107046597636e-06,0.0,0.0003161536878906,0.0,0.0,124.7417984008789,0.0,0.0,0.0,0.569092869758606,4.0,0.0,1.0
651840,293.1591796875,297.1499938964844,293.1499938964844,0.0997961908578872,-2288.690185546875,304.1495666503906,0.6514672636985779,0.1568412184715271,0.1445080339908599,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.4162199795246124,0.050000000745058,0.0506072044372558,293.2542724609375,297.1499938964844,293.1499938964844,0.2590664029121399,-3808.21875,304.1628723144531,0.8389371633529663,0.339982122182846,0.2402095943689346,293.2767944335937,297.1499938964844,293.1499938964844,0.4072851240634918,-7372.84912109375,304.1401062011719,0.951569139957428,0.4894357919692993,0.4658572971820831,293.2839050292969,297.1499938964844,293.1499938964844,0.0113586913794279,-3329.447021484375,302.53131103515625,0.4162199795246124,0.050000000745058,0.2400587946176529,291.04254150390625,291.1499938964844,262.5899963378906,260.7211303710937,280.7315979003906,294.24334716796875,291.0458679199219,1.0,0.3317421376705169,0.7758178114891052,0.7758178114891052,1.0,1.0,-1.3696703910827637,0.5848629474639893,0.7848074436187744,0.2609798312187195,0.0,0.0,0.7696459293365479,93.62969970703124,82.0,39.017391204833984,-14289.30859375,364.0310363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17687.400390625,18000.0,0.0,0.0,0.3115204870700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906203746795654,0.9906303286552428,-9.959107046597636e-06,0.0,0.0003161536878906,0.0,0.0,124.7417984008789,0.0,0.0,0.0,0.569092869758606,4.0,0.0,1.0
651900,293.1645812988281,297.1499938964844,293.1499938964844,0.0987882539629936,-2269.52783203125,304.1514892578125,0.6512292623519897,0.1556621342897415,0.1434766799211502,294.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.4172248542308807,0.050000000745058,0.0505688674747943,293.255859375,297.1499938964844,293.1499938964844,0.2570618093013763,-3784.363037109375,304.1641845703125,0.839220404624939,0.338350772857666,0.2390133142471313,293.27783203125,297.1499938964844,293.1499938964844,0.4049404263496399,-7336.35302734375,304.1461486816406,0.9522775411605836,0.4876247942447662,0.4639844000339508,293.28826904296875,297.1499938964844,293.1499938964844,0.0112623311579227,-3312.2919921875,302.49853515625,0.4172248542308807,0.050000000745058,0.2398769408464431,291.0608215332031,291.1499938964844,262.6000061035156,260.7288818359375,280.7459411621094,294.2519226074219,291.06402587890625,1.0,0.3300019800662994,0.7753655910491943,0.7753655910491943,1.0,1.0,-1.3644838333129885,0.5824241042137146,0.7820597290992737,0.2596646845340729,0.0,0.0,0.7737565040588379,92.5745849609375,82.0,45.23794174194336,-14245.3642578125,359.10369873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,306.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17739.857421875,18000.0,0.0,0.0,0.3117798864841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020301342010498,1.002040147781372,-1.0109031791216694e-05,0.0,0.0003164169611409,0.0,0.0,128.36790466308594,0.0,0.0,0.0,0.5743216276168823,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0976987555623054,-2248.8603515625,304.1531982421875,0.6520417928695679,0.1544850170612335,0.1423460692167282,294.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4191885590553283,0.050000000745058,0.0504965037107467,293.25701904296875,297.1499938964844,293.1499938964844,0.2551006972789764,-3761.05517578125,304.1651611328125,0.8410102725028992,0.3367814421653747,0.2378478050231933,293.27783203125,297.1499938964844,293.1499938964844,0.4027292430400848,-7302.39990234375,304.1508483886719,0.9550461769104004,0.486003577709198,0.4623032510280609,293.2917785644531,297.1499938964844,293.1499938964844,0.0111587727442383,-3293.474853515625,302.46734619140625,0.4191885590553283,0.050000000745058,0.2395336776971817,291.0787048339844,291.1499938964844,262.6099853515625,260.7366027832031,280.75946044921875,294.25982666015625,291.0818786621094,1.0,0.3273769319057464,0.7751232385635376,0.7751232385635376,1.0,1.0,-1.3592106103897097,0.5799738764762878,0.7792367935180664,0.2583615481853485,0.0,0.0,0.7767151594161987,90.6569366455078,70.0,47.88648223876953,-14197.4990234375,352.1717834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,306.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17792.080078125,18000.0,0.0,0.0,0.3120976388454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110677480697632,1.0110780000686646,-1.0231322448817082e-05,0.0,0.0003167394315823,0.0,0.0,131.31472778320312,0.0,0.0,0.0,0.578471302986145,4.0,0.0,1.0
652020,293.1777648925781,297.1499938964844,293.1499938964844,0.0955791622400283,-2208.70654296875,304.1556091308594,0.6568775773048401,0.1523374617099762,0.1401403695344925,294.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4258525967597961,0.050000000745058,0.0502743199467659,293.25860595703125,297.1499938964844,293.1499938964844,0.2512657344341278,-3715.52587890625,304.1664733886719,0.8484997153282166,0.3337464034557342,0.2355518639087677,293.276123046875,297.1499938964844,293.1499938964844,0.3985498547554016,-7239.291015625,304.1574401855469,0.9654008150100708,0.4831084311008453,0.4592621922492981,293.2968444824219,297.1499938964844,293.1499938964844,0.0109379580244421,-3252.450439453125,302.4084167480469,0.4258525967597961,0.050000000745058,0.238479733467102,291.112548828125,291.1499938964844,262.6300048828125,260.7520446777344,280.78546142578125,294.2739562988281,291.1154479980469,1.0,0.3200404345989227,0.7746385931968689,0.7746385931968689,1.0,1.0,-1.3486244678497314,0.5750580430030823,0.7735664248466492,0.2557696402072906,0.0,0.0,0.7794176936149597,84.86126708984375,58.0,47.2898063659668,-14094.3671875,333.9327697753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,305.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.830078125,18000.0,0.0,0.0,0.3127674460411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220249891281128,1.0220353603363037,-1.0389837370894384e-05,0.0,0.0003174191806465,0.0,0.0,135.033447265625,0.0,0.0,0.0,0.5835393071174622,4.0,0.0,1.0
652080,293.1777648925781,297.1499938964844,293.1499938964844,0.0955791622400283,-2208.70654296875,304.1556091308594,0.6568775773048401,0.1523374617099762,0.1401403695344925,294.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4258525967597961,0.050000000745058,0.0502743199467659,293.25860595703125,297.1499938964844,293.1499938964844,0.2512657344341278,-3715.52587890625,304.1664733886719,0.8484997153282166,0.3337464034557342,0.2355518639087677,293.276123046875,297.1499938964844,293.1499938964844,0.3985498547554016,-7239.291015625,304.1574401855469,0.9654008150100708,0.4831084311008453,0.4592621922492981,293.2968444824219,297.1499938964844,293.1499938964844,0.0109379580244421,-3252.450439453125,302.4084167480469,0.4258525967597961,0.050000000745058,0.238479733467102,291.112548828125,291.1499938964844,262.6300048828125,260.7520446777344,280.78546142578125,294.2739562988281,291.1154479980469,1.0,0.3200404345989227,0.7746385931968689,0.7746385931968689,1.0,1.0,-1.3486244678497314,0.5750580430030823,0.7735664248466492,0.2557696402072906,0.0,0.0,0.7794176936149597,84.86126708984375,58.0,47.2898063659668,-14094.3671875,333.9327697753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,305.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.830078125,18000.0,0.0,0.0,0.3127674460411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220249891281128,1.0220353603363037,-1.0389837370894384e-05,0.0,0.0003174191806465,0.0,0.0,135.033447265625,0.0,0.0,0.0,0.5835393071174622,4.0,0.0,1.0
652140,293.183349609375,297.1499938964844,293.1499938964844,0.0936509221792221,-2172.224609375,304.1569519042969,0.6659921407699585,0.150493174791336,0.1381395757198333,294.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4365006685256958,0.050000000745058,0.0499803610146045,293.2596435546875,297.1499938964844,293.1499938964844,0.2475099861621856,-3670.941650390625,304.167236328125,0.8609394431114197,0.3307832777500152,0.2332644462585449,293.2732238769531,297.1499938964844,293.1499938964844,0.3945794999599457,-7180.32470703125,304.1615295410156,0.9803079962730408,0.4804990291595459,0.4564613103866577,293.3001403808594,297.1499938964844,293.1499938964844,0.01070789527148,-3208.67431640625,302.3525695800781,0.4365006685256958,0.050000000745058,0.2370853126049041,291.1435546875,291.1499938964844,262.6499938964844,260.7674865722656,280.8106994628906,294.2864685058594,291.1462707519531,1.0,0.3105940520763397,0.7741539478302002,0.7741539478302002,1.0,1.0,-1.3380879163742063,0.5701621174812317,0.7679257988929749,0.2532211244106293,0.0,0.0,0.7781740427017212,77.25115966796875,46.0,44.03084182739258,-13987.0849609375,311.8447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.3132912218570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0241928100585938,1.0242033004760742,-1.0438273420732004e-05,0.0,0.0003179507621098,0.0,0.0,135.9345703125,0.0,0.0,0.0,0.5845896601676941,4.0,0.0,1.0
652200,293.183349609375,297.1499938964844,293.1499938964844,0.0936509221792221,-2172.224609375,304.1569519042969,0.6659921407699585,0.150493174791336,0.1381395757198333,294.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4365006685256958,0.050000000745058,0.0499803610146045,293.2596435546875,297.1499938964844,293.1499938964844,0.2475099861621856,-3670.941650390625,304.167236328125,0.8609394431114197,0.3307832777500152,0.2332644462585449,293.2732238769531,297.1499938964844,293.1499938964844,0.3945794999599457,-7180.32470703125,304.1615295410156,0.9803079962730408,0.4804990291595459,0.4564613103866577,293.3001403808594,297.1499938964844,293.1499938964844,0.01070789527148,-3208.67431640625,302.3525695800781,0.4365006685256958,0.050000000745058,0.2370853126049041,291.1435546875,291.1499938964844,262.6499938964844,260.7674865722656,280.8106994628906,294.2864685058594,291.1462707519531,1.0,0.3105940520763397,0.7741539478302002,0.7741539478302002,1.0,1.0,-1.3380879163742063,0.5701621174812317,0.7679257988929749,0.2532211244106293,0.0,0.0,0.7781740427017212,77.25115966796875,46.0,44.03084182739258,-13987.0849609375,311.8447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.3132912218570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0241928100585938,1.0242033004760742,-1.0438273420732004e-05,0.0,0.0003179507621098,0.0,0.0,135.9345703125,0.0,0.0,0.0,0.5845896601676941,4.0,0.0,1.0
652260,293.1871337890625,297.1499938964844,293.1499938964844,0.0918976664543151,-2139.093505859375,304.15753173828125,0.67970871925354,0.1488822996616363,0.1363239139318466,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4521737992763519,0.050000000745058,0.0496415384113788,293.2603759765625,297.1499938964844,293.1499938964844,0.243820309638977,-3627.099609375,304.1676330566406,0.8788172006607056,0.3278577923774719,0.2309748083353042,293.269775390625,297.1499938964844,293.1499938964844,0.3907642960548401,-7124.3291015625,304.1640014648437,0.997660994529724,0.4780772626399994,0.4538090229034424,293.30230712890625,297.1499938964844,293.1499938964844,0.0104757510125637,-3163.5654296875,302.2986755371094,0.4521737992763519,0.050000000745058,0.2354780733585357,291.17205810546875,291.1499938964844,262.6700134277344,260.7829284667969,280.8353576660156,294.2978210449219,291.1745300292969,1.0,0.2995775043964386,0.7737016081809998,0.7737016081809998,1.0,1.0,-1.3276305198669434,0.5653023719787598,0.7623281478881836,0.2507321536540985,0.0,0.0,0.7732989192008972,68.50853729248047,34.0,40.3427734375,-13877.578125,287.5571594238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,305.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.060546875,18000.0,0.0,0.0,0.313488095998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0182182788848877,1.0182286500930786,-1.0384112101746725e-05,0.0,0.0003181505890097,0.0,0.0,134.1903533935547,0.0,0.0,0.0,0.5819173455238342,4.0,0.0,1.0
652320,293.1871337890625,297.1499938964844,293.1499938964844,0.0918976664543151,-2139.093505859375,304.15753173828125,0.67970871925354,0.1488822996616363,0.1363239139318466,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4521737992763519,0.050000000745058,0.0496415384113788,293.2603759765625,297.1499938964844,293.1499938964844,0.243820309638977,-3627.099609375,304.1676330566406,0.8788172006607056,0.3278577923774719,0.2309748083353042,293.269775390625,297.1499938964844,293.1499938964844,0.3907642960548401,-7124.3291015625,304.1640014648437,0.997660994529724,0.4780772626399994,0.4538090229034424,293.30230712890625,297.1499938964844,293.1499938964844,0.0104757510125637,-3163.5654296875,302.2986755371094,0.4521737992763519,0.050000000745058,0.2354780733585357,291.17205810546875,291.1499938964844,262.6700134277344,260.7829284667969,280.8353576660156,294.2978210449219,291.1745300292969,1.0,0.2995775043964386,0.7737016081809998,0.7737016081809998,1.0,1.0,-1.3276305198669434,0.5653023719787598,0.7623281478881836,0.2507321536540985,0.0,0.0,0.7732989192008972,68.50853729248047,34.0,40.3427734375,-13877.578125,287.5571594238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,305.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.060546875,18000.0,0.0,0.0,0.313488095998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0182182788848877,1.0182286500930786,-1.0384112101746725e-05,0.0,0.0003181505890097,0.0,0.0,134.1903533935547,0.0,0.0,0.0,0.5819173455238342,4.0,0.0,1.0
652380,293.1943359375,297.1499938964844,293.1499938964844,0.0898124501109123,-2099.373046875,304.1585693359375,0.6924353241920471,0.1465068459510803,0.1343074738979339,294.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.4681281745433807,0.050000000745058,0.0493638291954994,293.2607421875,297.1499938964844,293.1499938964844,0.2397830784320831,-3578.5859375,304.1685485839844,0.8962457776069641,0.3249847590923309,0.2287657409906387,293.24884033203125,297.1499938964844,293.1499938964844,0.3643935620784759,-6724.18310546875,304.2040405273437,0.9990000128746032,0.4792010486125946,0.4286196827888489,293.30303955078125,297.1499938964844,293.1499938964844,0.0102594913914799,-3118.507568359375,302.25103759765625,0.4681281745433807,0.050000000745058,0.2341607511043548,291.2206420898437,291.1499938964844,262.69000244140625,260.7983703613281,280.8748474121094,294.30340576171875,291.2281799316406,1.0,0.286477267742157,0.7732493281364441,0.7732493281364441,1.0,1.0,-1.2905136346817017,0.5483129024505615,0.7422007322311401,0.2419380992650985,0.0,0.0,0.7613339424133301,60.90532684326172,25.0,77.62203216552734,-13591.37890625,255.68052673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,305.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.349609375,18000.0,0.0,0.0,0.3129323720932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021799802780151,1.002190113067627,-1.0217935596301686e-05,0.0,0.0003175865567754,0.0,0.0,129.38734436035156,0.0,0.0,0.0,0.5745829939842224,4.0,0.0,1.0
652440,293.1943359375,297.1499938964844,293.1499938964844,0.0898124501109123,-2099.373046875,304.1585693359375,0.6924353241920471,0.1465068459510803,0.1343074738979339,294.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.4681281745433807,0.050000000745058,0.0493638291954994,293.2607421875,297.1499938964844,293.1499938964844,0.2397830784320831,-3578.5859375,304.1685485839844,0.8962457776069641,0.3249847590923309,0.2287657409906387,293.24884033203125,297.1499938964844,293.1499938964844,0.3643935620784759,-6724.18310546875,304.2040405273437,0.9990000128746032,0.4792010486125946,0.4286196827888489,293.30303955078125,297.1499938964844,293.1499938964844,0.0102594913914799,-3118.507568359375,302.25103759765625,0.4681281745433807,0.050000000745058,0.2341607511043548,291.2206420898437,291.1499938964844,262.69000244140625,260.7983703613281,280.8748474121094,294.30340576171875,291.2281799316406,1.0,0.286477267742157,0.7732493281364441,0.7732493281364441,1.0,1.0,-1.2905136346817017,0.5483129024505615,0.7422007322311401,0.2419380992650985,0.0,0.0,0.7613339424133301,60.90532684326172,25.0,77.62203216552734,-13591.37890625,255.68052673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,305.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.349609375,18000.0,0.0,0.0,0.3129323720932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021799802780151,1.002190113067627,-1.0217935596301686e-05,0.0,0.0003175865567754,0.0,0.0,129.38734436035156,0.0,0.0,0.0,0.5745829939842224,4.0,0.0,1.0
652500,293.2026062011719,297.1499938964844,293.1499938964844,0.0880090370774269,-2064.998291015625,304.1603088378906,0.6977760195732117,0.1443248391151428,0.1325075328350067,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.4752496182918548,0.050000000745058,0.0492325983941555,293.26123046875,297.1499938964844,293.1499938964844,0.2374582290649414,-3550.355712890625,304.1694030761719,0.9056664705276488,0.3234887421131134,0.2276632487773895,293.2247009277344,297.1499938964844,293.1499938964844,0.3482984900474548,-6481.04296875,304.2234191894531,0.9990000128746032,0.4826790392398834,0.4138385355472564,293.3030090332031,297.1499938964844,293.1499938964844,0.0101451706141233,-3093.03369140625,302.2308349609375,0.4752496182918548,0.050000000745058,0.2335382550954818,291.2613525390625,291.1499938964844,262.70001220703125,260.8060607910156,280.8759460449219,294.2692565917969,291.26885986328125,1.0,0.2796085774898529,0.7730231881141663,0.7730231881141663,1.0,1.0,-1.2683000564575195,0.5381932258605957,0.7301068305969238,0.2366829514503479,0.0,0.0,0.749826967716217,57.24762725830078,25.0,93.71022033691406,-13419.7724609375,239.3095092773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,306.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18357.29296875,18000.0,0.0,0.0,0.312101274728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845842123031616,0.984594225883484,-1.0038203072326723e-05,0.0,0.000316743098665,0.0,0.0,124.26116943359376,0.0,0.0,0.0,0.5666698813438416,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0861961990594863,-2030.59423828125,304.1617126464844,0.7036209106445312,0.142891451716423,0.1306782513856887,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.4819582402706146,0.050000000745058,0.0491023249924182,293.2632141113281,297.1499938964844,293.1499938964844,0.2349742352962494,-3520.165771484375,304.1703796386719,0.916429340839386,0.3216906487941742,0.226386621594429,293.1977233886719,297.1499938964844,293.1499938964844,0.3318847119808197,-6232.072265625,304.2398681640625,0.9990000128746032,0.487035721540451,0.3986229002475738,293.3028564453125,297.1499938964844,293.1499938964844,0.0100351665169,-3068.3916015625,302.2108154296875,0.4819582402706146,0.050000000745058,0.2329202890396118,291.29998779296875,291.1499938964844,262.7099914550781,260.81378173828125,280.8761291503906,294.2325134277344,291.30731201171875,1.0,0.27252396941185,0.7729265093803406,0.7729265093803406,1.0,1.0,-1.2454094886779783,0.5277993679046631,0.7176101207733154,0.231338769197464,0.0,0.0,0.7359523773193359,53.61117935180664,28.0,100.42137145996094,-13231.552734375,223.2167205810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,306.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18498.13671875,18000.0,0.0,0.0,0.3108343183994293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600839018821716,0.9600936770439148,-9.780730579223018e-06,0.0,0.0003154573205392,0.0,0.0,117.26660919189452,0.0,0.0,0.0,0.5557755827903748,4.0,0.0,1.0
652620,293.2055053710937,297.1499938964844,293.1499938964844,0.0843392014503479,-1995.418701171875,304.16082763671875,0.7146598696708679,0.14164599776268,0.1290162950754165,294.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.4916041493415832,0.050000000745058,0.0489186979830265,293.2640075683594,297.1499938964844,293.1499938964844,0.2306506186723709,-3467.889892578125,304.17071533203125,0.933546245098114,0.3186534941196441,0.2240460067987442,293.14898681640625,297.1499938964844,293.1499938964844,0.3071365654468536,-5858.18359375,304.25048828125,0.9990000128746032,0.4957202672958374,0.3761291205883026,293.30194091796875,297.1499938964844,293.1499938964844,0.0098569700494408,-3028.8623046875,302.1701965332031,0.4916041493415832,0.050000000745058,0.2320492416620254,291.3605041503906,291.1499938964844,262.7300109863281,260.8291931152344,280.8710327148437,294.1623229980469,291.3641967773437,1.0,0.2626259326934814,0.7727331519126892,0.7727331519126892,1.0,1.0,-1.2123308181762695,0.5127692818641663,0.699561595916748,0.223810613155365,0.0,0.0,0.7033894658088684,48.48813629150391,31.0,76.87623596191406,-12898.5244140625,201.12745666503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134338378906,306.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18716.845703125,18000.0,0.0,0.0,0.3069714307785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942835927009583,0.8942926526069641,-9.089238119486254e-06,0.0,0.000311536976369,0.0,0.0,99.6601791381836,0.0,0.0,0.0,0.5269226431846619,4.0,0.0,1.0
