time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652680,293.2055053710937,297.1499938964844,293.1499938964844,0.0843392014503479,-1995.418701171875,304.16082763671875,0.7146598696708679,0.14164599776268,0.1290162950754165,294.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.4916041493415832,0.050000000745058,0.0489186979830265,293.2640075683594,297.1499938964844,293.1499938964844,0.2306506186723709,-3467.889892578125,304.17071533203125,0.933546245098114,0.3186534941196441,0.2240460067987442,293.14898681640625,297.1499938964844,293.1499938964844,0.3071365654468536,-5858.18359375,304.25048828125,0.9990000128746032,0.4957202672958374,0.3761291205883026,293.30194091796875,297.1499938964844,293.1499938964844,0.0098569700494408,-3028.8623046875,302.1701965332031,0.4916041493415832,0.050000000745058,0.2320492416620254,291.3605041503906,291.1499938964844,262.7300109863281,260.8291931152344,280.8710327148437,294.1623229980469,291.3641967773437,1.0,0.2626259326934814,0.7727331519126892,0.7727331519126892,1.0,1.0,-1.2123308181762695,0.5127692818641663,0.699561595916748,0.223810613155365,0.0,0.0,0.7033894658088684,48.48813629150391,31.0,76.87623596191406,-12898.5244140625,201.12745666503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134338378906,306.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18716.845703125,18000.0,0.0,0.0,0.3069714307785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942835927009583,0.8942926526069641,-9.089238119486254e-06,0.0,0.000311536976369,0.0,0.0,99.6601791381836,0.0,0.0,0.0,0.5269226431846619,4.0,0.0,1.0
652740,293.2026672363281,297.1499938964844,293.1499938964844,0.0834271386265754,-1978.5301513671875,304.1587219238281,0.72260981798172,0.1408155858516693,0.1281091868877411,294.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.4985252320766449,0.050000000745058,0.0487991906702518,293.2638854980469,297.1499938964844,293.1499938964844,0.2275205105543136,-3430.665283203125,304.16900634765625,0.9451984763145448,0.3157939314842224,0.2219550013542175,293.10992431640625,297.1499938964844,293.1499938964844,0.29050412774086,-5608.552734375,304.244384765625,0.9990000128746032,0.5036858916282654,0.3607373535633087,293.3004455566406,297.1499938964844,293.1499938964844,0.0097338240593671,-3004.09423828125,302.125244140625,0.4985252320766449,0.050000000745058,0.2314823567867279,291.378662109375,291.1499938964844,262.75,260.8446044921875,280.8771057128906,294.1197509765625,291.37841796875,1.0,0.2557886242866516,0.7725398540496826,0.7725398540496826,1.0,1.0,-1.189429521560669,0.5022528171539307,0.6871767044067383,0.2190255671739578,0.0,0.0,0.6712592244148254,45.15182495117188,34.0,28.03317070007324,-12590.5615234375,186.86366271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9152526855469,306.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18753.7734375,18000.0,0.0,0.0,0.3015026748180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820342481136322,0.8203507661819458,-8.327710929734167e-06,0.0,0.0003059869050048,0.0,0.0,81.97913360595703,0.0,0.0,0.0,0.4951878488063812,4.0,0.0,1.0
652800,293.2026672363281,297.1499938964844,293.1499938964844,0.0834271386265754,-1978.5301513671875,304.1587219238281,0.72260981798172,0.1408155858516693,0.1281091868877411,294.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.4985252320766449,0.050000000745058,0.0487991906702518,293.2638854980469,297.1499938964844,293.1499938964844,0.2275205105543136,-3430.665283203125,304.16900634765625,0.9451984763145448,0.3157939314842224,0.2219550013542175,293.10992431640625,297.1499938964844,293.1499938964844,0.29050412774086,-5608.552734375,304.244384765625,0.9990000128746032,0.5036858916282654,0.3607373535633087,293.3004455566406,297.1499938964844,293.1499938964844,0.0097338240593671,-3004.09423828125,302.125244140625,0.4985252320766449,0.050000000745058,0.2314823567867279,291.378662109375,291.1499938964844,262.75,260.8446044921875,280.8771057128906,294.1197509765625,291.37841796875,1.0,0.2557886242866516,0.7725398540496826,0.7725398540496826,1.0,1.0,-1.189429521560669,0.5022528171539307,0.6871767044067383,0.2190255671739578,0.0,0.0,0.6712592244148254,45.15182495117188,34.0,28.03317070007324,-12590.5615234375,186.86366271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9152526855469,306.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18753.7734375,18000.0,0.0,0.0,0.3015026748180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820342481136322,0.8203507661819458,-8.327710929734167e-06,0.0,0.0003059869050048,0.0,0.0,81.97913360595703,0.0,0.0,0.0,0.4951878488063812,4.0,0.0,1.0
652860,293.19976806640625,297.1499938964844,293.1499938964844,0.0829021334648132,-1969.2906494140625,304.1567077636719,0.7274146676063538,0.1400670111179351,0.1273550689220428,294.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.5031777620315552,0.050000000745058,0.048726387321949,293.2643737792969,297.1499938964844,293.1499938964844,0.2250966876745224,-3402.343017578125,304.1667175292969,0.9514614343643188,0.3128123581409454,0.2198585867881775,293.0801086425781,297.1499938964844,293.1499938964844,0.2803514301776886,-5458.81396484375,304.2297058105469,0.9990000128746032,0.510765016078949,0.3510292768478393,293.2987060546875,297.1499938964844,293.1499938964844,0.0096510453149676,-2990.576171875,302.0758972167969,0.5031777620315552,0.050000000745058,0.2311369925737381,291.3623962402344,291.1499938964844,262.7699890136719,260.8599853515625,280.8931884765625,294.0992431640625,291.35919189453125,1.0,0.2513918578624725,0.7725077867507935,0.7725077867507935,1.0,1.0,-1.1738507747650146,0.4949546456336975,0.6788961291313171,0.2163022011518478,0.0,0.0,0.6437100768089294,43.11260986328125,52.0,-17.926864624023438,-12322.064453125,177.89100646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2265319824219,306.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18653.75390625,18000.0,0.0,0.0,0.2947016656398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528854012489319,0.7528930902481079,-7.660647497687023e-06,0.0,0.0002990847278852,0.0,0.0,67.7829818725586,0.0,0.0,0.0,0.4669033288955688,4.0,0.0,1.0
652920,293.19976806640625,297.1499938964844,293.1499938964844,0.0829021334648132,-1969.2906494140625,304.1567077636719,0.7274146676063538,0.1400670111179351,0.1273550689220428,294.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.5031777620315552,0.050000000745058,0.048726387321949,293.2643737792969,297.1499938964844,293.1499938964844,0.2250966876745224,-3402.343017578125,304.1667175292969,0.9514614343643188,0.3128123581409454,0.2198585867881775,293.0801086425781,297.1499938964844,293.1499938964844,0.2803514301776886,-5458.81396484375,304.2297058105469,0.9990000128746032,0.510765016078949,0.3510292768478393,293.2987060546875,297.1499938964844,293.1499938964844,0.0096510453149676,-2990.576171875,302.0758972167969,0.5031777620315552,0.050000000745058,0.2311369925737381,291.3623962402344,291.1499938964844,262.7699890136719,260.8599853515625,280.8931884765625,294.0992431640625,291.35919189453125,1.0,0.2513918578624725,0.7725077867507935,0.7725077867507935,1.0,1.0,-1.1738507747650146,0.4949546456336975,0.6788961291313171,0.2163022011518478,0.0,0.0,0.6437100768089294,43.11260986328125,52.0,-17.926864624023438,-12322.064453125,177.89100646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2265319824219,306.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18653.75390625,18000.0,0.0,0.0,0.2947016656398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528854012489319,0.7528930902481079,-7.660647497687023e-06,0.0,0.0002990847278852,0.0,0.0,67.7829818725586,0.0,0.0,0.0,0.4669033288955688,4.0,0.0,1.0
652980,293.1973876953125,297.1499938964844,293.1499938964844,0.0827588587999343,-1967.630615234375,304.1546936035156,0.7211453318595886,0.1392896324396133,0.1267304420471191,294.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.4992563128471374,0.050000000745058,0.0487874075770378,293.2655639648437,297.1499938964844,293.1499938964844,0.2233952134847641,-3383.201904296875,304.1639404296875,0.939903438091278,0.3096737861633301,0.2177468687295913,293.0674133300781,297.1499938964844,293.1499938964844,0.2879626154899597,-5591.4208984375,304.1897888183594,0.9990000128746032,0.515163779258728,0.3591757416725158,293.2974853515625,297.1499938964844,293.1499938964844,0.0096287000924348,-2993.3037109375,302.0198059082031,0.4992563128471374,0.050000000745058,0.2314264476299286,291.310546875,291.1499938964844,262.7900085449219,260.8753967285156,280.9066467285156,294.1058654785156,291.3021850585937,1.0,0.2550843954086303,0.7724757790565491,0.7724757790565491,1.0,1.0,-1.1807531118392944,0.4978824555873871,0.682870626449585,0.2183824032545089,0.0,0.0,0.6251494288444519,44.764347076416016,70.0,-75.05144500732422,-12216.216796875,183.34616088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4932861328125,306.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18459.740234375,18000.0,0.0,0.0,0.2871652245521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701831579208374,0.7018387317657471,-7.165773695305688e-06,0.0,0.0002914361830335,0.0,0.0,58.14474105834961,0.0,0.0,0.0,0.4459427893161773,4.0,0.0,1.0
653040,293.1973876953125,297.1499938964844,293.1499938964844,0.0827588587999343,-1967.630615234375,304.1546936035156,0.7211453318595886,0.1392896324396133,0.1267304420471191,294.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.4992563128471374,0.050000000745058,0.0487874075770378,293.2655639648437,297.1499938964844,293.1499938964844,0.2233952134847641,-3383.201904296875,304.1639404296875,0.939903438091278,0.3096737861633301,0.2177468687295913,293.0674133300781,297.1499938964844,293.1499938964844,0.2879626154899597,-5591.4208984375,304.1897888183594,0.9990000128746032,0.515163779258728,0.3591757416725158,293.2974853515625,297.1499938964844,293.1499938964844,0.0096287000924348,-2993.3037109375,302.0198059082031,0.4992563128471374,0.050000000745058,0.2314264476299286,291.310546875,291.1499938964844,262.7900085449219,260.8753967285156,280.9066467285156,294.1058654785156,291.3021850585937,1.0,0.2550843954086303,0.7724757790565491,0.7724757790565491,1.0,1.0,-1.1807531118392944,0.4978824555873871,0.682870626449585,0.2183824032545089,0.0,0.0,0.6251494288444519,44.764347076416016,70.0,-75.05144500732422,-12216.216796875,183.34616088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4932861328125,306.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18459.740234375,18000.0,0.0,0.0,0.2871652245521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701831579208374,0.7018387317657471,-7.165773695305688e-06,0.0,0.0002914361830335,0.0,0.0,58.14474105834961,0.0,0.0,0.0,0.4459427893161773,4.0,0.0,1.0
653100,293.1965026855469,297.1499938964844,293.1499938964844,0.0828336626291275,-1969.758544921875,304.1537170410156,0.7142136693000793,0.1388621926307678,0.1264344602823257,294.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.4946167469024658,0.050000000745058,0.0488651916384696,293.2663269042969,297.1499938964844,293.1499938964844,0.2228985428810119,-3378.152587890625,304.1623229980469,0.9280897974967957,0.3080597221851349,0.2166912108659744,293.07183837890625,297.1499938964844,293.1499938964844,0.2981536090373993,-5757.6357421875,304.1640014648437,0.9990000128746032,0.5153522491455078,0.3693044781684875,293.2973327636719,297.1499938964844,293.1499938964844,0.0096408873796463,-3001.3662109375,301.98736572265625,0.4946167469024658,0.050000000745058,0.2317954301834106,291.26629638671875,291.1499938964844,262.79998779296875,260.8830871582031,280.91363525390625,294.1224975585937,291.2565002441406,1.0,0.2593823671340942,0.7724597454071045,0.7724597454071045,1.0,1.0,-1.1918210983276367,0.5028318762779236,0.6889892220497131,0.2210070341825485,0.0,0.0,0.6217864751815796,46.88997650146485,70.0,-102.486083984375,-12237.337890625,191.15196228027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5841064453125,306.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18311.935546875,18000.0,0.0,0.0,0.2834735512733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873599290847778,0.6873669028282166,-7.0102669269545e-06,0.0,0.0002876896178349,0.0,0.0,55.47491455078125,0.0,0.0,0.0,0.4399324953556061,4.0,0.0,1.0
653160,293.1958923339844,297.1499938964844,293.1499938964844,0.0829408466815948,-1972.5389404296875,304.15283203125,0.7049651741981506,0.1383938044309616,0.1261339634656906,294.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.4887701570987701,0.050000000745058,0.0489712469279766,293.2671813964844,297.1499938964844,293.1499938964844,0.222499281167984,-3374.303466796875,304.1607971191406,0.9137000441551208,0.3064177930355072,0.2156368643045425,293.0833740234375,297.1499938964844,293.1499938964844,0.3118262588977813,-5976.57861328125,304.1365966796875,0.9990000128746032,0.5140835642814636,0.3826836347579956,293.29766845703125,297.1499938964844,293.1499938964844,0.0096622193232178,-3011.9326171875,301.95263671875,0.4887701570987701,0.050000000745058,0.2322985231876373,291.2167663574219,291.1499938964844,262.8099975585937,260.8907775878906,280.9215393066406,294.1467590332031,291.2065124511719,1.0,0.2650721073150635,0.7722774147987366,0.7722774147987366,1.0,1.0,-1.2069820165634155,0.5096409320831299,0.6973411440849304,0.2244773060083389,0.0,0.0,0.6222811937332153,49.78898620605469,88.0,-121.19085693359376,-12307.2451171875,202.029037475586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63458251953125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18155.8828125,18000.0,0.0,0.0,0.2800436019897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813093423843384,0.6813163161277771,-6.924688022991177e-06,0.0,0.0002842086541932,0.0,0.0,54.25312042236328,0.0,0.0,0.0,0.4372343122959137,4.0,0.0,1.0
653220,293.19561767578125,297.1499938964844,293.1499938964844,0.0831213891506195,-1977.438720703125,304.151611328125,0.6822943687438965,0.1372937262058258,0.1254758536815643,294.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.473620742559433,0.050000000745058,0.0492637567222118,293.2691650390625,297.1499938964844,293.1499938964844,0.2217342853546142,-3366.861572265625,304.15850830078125,0.8833358883857727,0.303045392036438,0.2135269939899444,293.1259460449219,297.1499938964844,293.1499938964844,0.3479530811309814,-6541.33935546875,304.0809020996094,0.9990000128746032,0.5071871876716614,0.4173671007156372,293.29998779296875,297.1499938964844,293.1499938964844,0.0097206644713878,-3037.036376953125,301.8775329589844,0.473620742559433,0.050000000745058,0.2336860597133636,291.115234375,291.1499938964844,262.8299865722656,260.9061584472656,280.9415283203125,294.2166442871094,291.10565185546875,1.0,0.2799262106418609,0.7719128131866455,0.7719128131866455,1.0,1.0,-1.2473028898239136,0.5278377532958984,0.7194651365280151,0.2337111383676529,0.0,0.0,0.633720338344574,57.77582931518555,106.0,-134.8773956298828,-12567.5654296875,232.7357788085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59051513671875,306.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.32421875,18000.0,0.0,0.0,0.2745707631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692489743232727,0.6924967169761658,-6.951119303266751e-06,0.0,0.0002786544209811,0.0,0.0,55.69572830200195,0.0,0.0,0.0,0.4411046206951141,4.0,0.0,1.0
653280,293.19561767578125,297.1499938964844,293.1499938964844,0.0831213891506195,-1977.438720703125,304.151611328125,0.6822943687438965,0.1372937262058258,0.1254758536815643,294.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.473620742559433,0.050000000745058,0.0492637567222118,293.2691650390625,297.1499938964844,293.1499938964844,0.2217342853546142,-3366.861572265625,304.15850830078125,0.8833358883857727,0.303045392036438,0.2135269939899444,293.1259460449219,297.1499938964844,293.1499938964844,0.3479530811309814,-6541.33935546875,304.0809020996094,0.9990000128746032,0.5071871876716614,0.4173671007156372,293.29998779296875,297.1499938964844,293.1499938964844,0.0097206644713878,-3037.036376953125,301.8775329589844,0.473620742559433,0.050000000745058,0.2336860597133636,291.115234375,291.1499938964844,262.8299865722656,260.9061584472656,280.9415283203125,294.2166442871094,291.10565185546875,1.0,0.2799262106418609,0.7719128131866455,0.7719128131866455,1.0,1.0,-1.2473028898239136,0.5278377532958984,0.7194651365280151,0.2337111383676529,0.0,0.0,0.633720338344574,57.77582931518555,106.0,-134.8773956298828,-12567.5654296875,232.7357788085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59051513671875,306.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.32421875,18000.0,0.0,0.0,0.2745707631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692489743232727,0.6924967169761658,-6.951119303266751e-06,0.0,0.0002786544209811,0.0,0.0,55.69572830200195,0.0,0.0,0.0,0.4411046206951141,4.0,0.0,1.0
653340,293.19659423828125,297.1499938964844,293.1499938964844,0.0831319242715835,-1978.98291015625,304.15106201171875,0.658097505569458,0.1359427273273468,0.1246939301490783,294.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.451389878988266,0.050000000745058,0.0496567860245704,293.2715759277344,297.1499938964844,293.1499938964844,0.2207749634981155,-3356.715576171875,304.15728759765625,0.8523595333099365,0.2995397448539734,0.2114035040140152,293.1895446777344,297.1499938964844,293.1499938964844,0.3933494091033935,-7229.80615234375,304.0284118652344,0.9990000128746032,0.4949416816234588,0.4598679542541504,293.304443359375,297.1499938964844,293.1499938964844,0.0097897155210375,-3064.241455078125,301.7962341308594,0.451389878988266,0.050000000745058,0.2355504035949707,291.0220642089844,291.1499938964844,262.8500061035156,260.9215087890625,280.9775085449219,294.3253479003906,291.0141906738281,1.0,0.2983267605304718,0.7715482115745544,0.7715482115745544,1.0,1.0,-1.2975366115570068,0.5505709648132324,0.7469656467437744,0.2455144375562667,0.0,0.0,0.6571349501609802,68.4837875366211,109.0,-126.50904846191406,-12935.287109375,275.1683959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3401184082031,306.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17592.966796875,18000.0,0.0,0.0,0.271751195192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311472296714783,0.7311545014381409,-7.224850833154051e-06,0.0,0.0002757929032668,0.0,0.0,62.080787658691406,0.0,0.0,0.0,0.4563056826591491,4.0,0.0,1.0
653400,293.19659423828125,297.1499938964844,293.1499938964844,0.0831319242715835,-1978.98291015625,304.15106201171875,0.658097505569458,0.1359427273273468,0.1246939301490783,294.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.451389878988266,0.050000000745058,0.0496567860245704,293.2715759277344,297.1499938964844,293.1499938964844,0.2207749634981155,-3356.715576171875,304.15728759765625,0.8523595333099365,0.2995397448539734,0.2114035040140152,293.1895446777344,297.1499938964844,293.1499938964844,0.3933494091033935,-7229.80615234375,304.0284118652344,0.9990000128746032,0.4949416816234588,0.4598679542541504,293.304443359375,297.1499938964844,293.1499938964844,0.0097897155210375,-3064.241455078125,301.7962341308594,0.451389878988266,0.050000000745058,0.2355504035949707,291.0220642089844,291.1499938964844,262.8500061035156,260.9215087890625,280.9775085449219,294.3253479003906,291.0141906738281,1.0,0.2983267605304718,0.7715482115745544,0.7715482115745544,1.0,1.0,-1.2975366115570068,0.5505709648132324,0.7469656467437744,0.2455144375562667,0.0,0.0,0.6571349501609802,68.4837875366211,109.0,-126.50904846191406,-12935.287109375,275.1683959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3401184082031,306.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17592.966796875,18000.0,0.0,0.0,0.271751195192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311472296714783,0.7311545014381409,-7.224850833154051e-06,0.0,0.0002757929032668,0.0,0.0,62.080787658691406,0.0,0.0,0.0,0.4563056826591491,4.0,0.0,1.0
653460,293.1872253417969,297.1499938964844,293.1499938964844,0.0837529301643371,-1991.1007080078125,304.14959716796875,0.637546956539154,0.1366352140903473,0.1251860857009887,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.4299757480621338,0.050000000745058,0.0501529797911644,293.2737121582031,297.1499938964844,293.1499938964844,0.2186879068613052,-3331.624755859375,304.1584777832031,0.8232600688934326,0.2960286736488342,0.2093241065740585,293.2474365234375,297.1499938964844,293.1499938964844,0.3966336548328399,-7264.19091796875,304.0664978027344,0.9728572964668274,0.4821094274520874,0.4600400924682617,293.3102111816406,297.1499938964844,293.1499938964844,0.0098410230129957,-3082.4072265625,301.719482421875,0.4299757480621338,0.050000000745058,0.2379041314125061,290.98687744140625,291.1499938964844,262.8699951171875,260.9368591308594,281.0238647460937,294.3830871582031,290.9900207519531,1.0,0.3120050430297851,0.7705885767936707,0.7705885767936707,1.0,1.0,-1.2980434894561768,0.5502951145172119,0.7477484345436096,0.2466563582420349,0.0,0.0,0.682822048664093,81.08779907226562,97.0,-34.510765075683594,-13032.291015625,303.4969482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17454.56640625,18000.0,0.0,0.0,0.2716984450817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875758409500122,0.787583589553833,-7.71396116761025e-06,0.0,0.0002757393813226,0.0,0.0,72.81574249267578,0.0,0.0,0.0,0.479413092136383,4.0,0.0,1.0
653520,293.1872253417969,297.1499938964844,293.1499938964844,0.0837529301643371,-1991.1007080078125,304.14959716796875,0.637546956539154,0.1366352140903473,0.1251860857009887,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.4299757480621338,0.050000000745058,0.0501529797911644,293.2737121582031,297.1499938964844,293.1499938964844,0.2186879068613052,-3331.624755859375,304.1584777832031,0.8232600688934326,0.2960286736488342,0.2093241065740585,293.2474365234375,297.1499938964844,293.1499938964844,0.3966336548328399,-7264.19091796875,304.0664978027344,0.9728572964668274,0.4821094274520874,0.4600400924682617,293.3102111816406,297.1499938964844,293.1499938964844,0.0098410230129957,-3082.4072265625,301.719482421875,0.4299757480621338,0.050000000745058,0.2379041314125061,290.98687744140625,291.1499938964844,262.8699951171875,260.9368591308594,281.0238647460937,294.3830871582031,290.9900207519531,1.0,0.3120050430297851,0.7705885767936707,0.7705885767936707,1.0,1.0,-1.2980434894561768,0.5502951145172119,0.7477484345436096,0.2466563582420349,0.0,0.0,0.682822048664093,81.08779907226562,97.0,-34.510765075683594,-13032.291015625,303.4969482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17454.56640625,18000.0,0.0,0.0,0.2716984450817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875758409500122,0.787583589553833,-7.71396116761025e-06,0.0,0.0002757393813226,0.0,0.0,72.81574249267578,0.0,0.0,0.0,0.479413092136383,4.0,0.0,1.0
653580,293.18280029296875,297.1499938964844,293.1499938964844,0.0840329751372337,-1995.859130859375,304.1493530273437,0.6304666996002197,0.1366122364997863,0.1257871836423874,294.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.4225132465362549,0.050000000745058,0.050381813198328,293.2762145996094,297.1499938964844,293.1499938964844,0.2151024490594864,-3287.165771484375,304.1615905761719,0.8098666667938232,0.2923847734928131,0.2069775164127349,293.26739501953125,297.1499938964844,293.1499938964844,0.3911757171154022,-7161.34814453125,304.1030578613281,0.9545634388923644,0.4755471050739288,0.4529195725917816,293.31610107421875,297.1499938964844,293.1499938964844,0.009767179377377,-3068.022705078125,301.65289306640625,0.4225132465362549,0.050000000745058,0.2389896214008331,291.01873779296875,291.1499938964844,262.8900146484375,260.95220947265625,281.0531616210937,294.39208984375,291.0213317871094,1.0,0.3167214393615722,0.7696289420127869,0.7696289420127869,1.0,1.0,-1.2902225255966189,0.5465051531791687,0.7437174320220947,0.244966521859169,0.0,0.0,0.6981062889099121,86.76948547363281,85.0,20.962268829345703,-12992.2041015625,312.3705749511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,305.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17599.16015625,18000.0,0.0,0.0,0.2731327712535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282354474067688,0.828243613243103,-8.145612810039893e-06,0.0,0.0002771950385067,0.0,0.0,81.79230499267578,0.0,0.0,0.0,0.4969830513000488,4.0,0.0,1.0
653640,293.18280029296875,297.1499938964844,293.1499938964844,0.0840329751372337,-1995.859130859375,304.1493530273437,0.6304666996002197,0.1366122364997863,0.1257871836423874,294.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.4225132465362549,0.050000000745058,0.050381813198328,293.2762145996094,297.1499938964844,293.1499938964844,0.2151024490594864,-3287.165771484375,304.1615905761719,0.8098666667938232,0.2923847734928131,0.2069775164127349,293.26739501953125,297.1499938964844,293.1499938964844,0.3911757171154022,-7161.34814453125,304.1030578613281,0.9545634388923644,0.4755471050739288,0.4529195725917816,293.31610107421875,297.1499938964844,293.1499938964844,0.009767179377377,-3068.022705078125,301.65289306640625,0.4225132465362549,0.050000000745058,0.2389896214008331,291.01873779296875,291.1499938964844,262.8900146484375,260.95220947265625,281.0531616210937,294.39208984375,291.0213317871094,1.0,0.3167214393615722,0.7696289420127869,0.7696289420127869,1.0,1.0,-1.2902225255966189,0.5465051531791687,0.7437174320220947,0.244966521859169,0.0,0.0,0.6981062889099121,86.76948547363281,85.0,20.962268829345703,-12992.2041015625,312.3705749511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,305.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17599.16015625,18000.0,0.0,0.0,0.2731327712535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282354474067688,0.828243613243103,-8.145612810039893e-06,0.0,0.0002771950385067,0.0,0.0,81.79230499267578,0.0,0.0,0.0,0.4969830513000488,4.0,0.0,1.0
653700,293.1835327148437,297.1499938964844,293.1499938964844,0.08365298807621,-1988.5147705078125,304.1501770019531,0.6290351152420044,0.1360536813735962,0.125447928905487,294.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.4217064678668976,0.050000000745058,0.0504089705646038,293.2773742675781,297.1499938964844,293.1499938964844,0.2132456600666046,-3264.19140625,304.1628723144531,0.807003915309906,0.2905623614788055,0.2057272642850875,293.2711486816406,297.1499938964844,293.1499938964844,0.3889892995357513,-7123.7685546875,304.11553955078125,0.9511973261833192,0.4733206331729889,0.450592577457428,293.3184509277344,297.1499938964844,293.1499938964844,0.0097096692770719,-3056.273193359375,301.6201477050781,0.4217064678668976,0.050000000745058,0.2391184568405151,291.03253173828125,291.1499938964844,262.8999938964844,260.9598999023437,281.0691223144531,294.3971862792969,291.0351867675781,1.0,0.3167639672756195,0.769149124622345,0.769149124622345,1.0,1.0,-1.285708785057068,0.5442320108413696,0.7414767742156982,0.2443042695522308,0.0,0.0,0.7045604586601257,87.40042877197266,85.0,30.630859375,-12953.51171875,311.8092346191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39288330078125,305.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17646.078125,18000.0,0.0,0.0,0.2741806209087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844699501991272,0.8447077870368958,-8.323479050886817e-06,0.0,0.0002782584924716,0.0,0.0,85.62528991699219,0.0,0.0,0.0,0.5041783452033997,4.0,0.0,1.0
653760,293.18511962890625,297.1499938964844,293.1499938964844,0.0830471962690353,-1976.953369140625,304.1512451171875,0.6286712884902954,0.1353178322315216,0.1248467564582824,294.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.4222272932529449,0.050000000745058,0.0503914281725883,293.2783508300781,297.1499938964844,293.1499938964844,0.2113405168056488,-3240.60791015625,304.1640014648437,0.8061099052429199,0.2887526452541351,0.2044502198696136,293.2728576660156,297.1499938964844,293.1499938964844,0.3870168328285217,-7090.53271484375,304.1253662109375,0.950724482536316,0.4714489281177521,0.4486554265022278,293.3204345703125,297.1499938964844,293.1499938964844,0.009641177020967,-3041.861328125,301.5882568359375,0.4222272932529449,0.050000000745058,0.2390352338552475,291.0470275878906,291.1499938964844,262.9100036621094,260.9675598144531,281.0851135253906,294.4022216796875,291.0498352050781,1.0,0.3156093060970306,0.7689192891120911,0.7689192891120911,1.0,1.0,-1.2810083627700806,0.541881799697876,0.7391265034675598,0.2437139451503753,0.0,0.0,0.709978461265564,86.89892578125,73.0,36.58259582519531,-12910.337890625,308.69842529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,305.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17690.55859375,18000.0,0.0,0.0,0.2753646373748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590513467788696,0.8590598106384277,-8.482023076794576e-06,0.0,0.0002794601023197,0.0,0.0,89.07774353027344,0.0,0.0,0.0,0.5104714035987854,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0814950540661811,-1947.55078125,304.1534118652344,0.6308686137199402,0.1336441189050674,0.1232614964246749,294.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4265706241130829,0.050000000745058,0.0502528473734855,293.2799377441406,297.1499938964844,293.1499938964844,0.2074399590492248,-3192.266357421875,304.1658020019531,0.8091268539428711,0.2851786315441131,0.2018498480319976,293.27294921875,297.1499938964844,293.1499938964844,0.3833008706569671,-7029.90625,304.1396179199219,0.9564692378044128,0.4683080315589905,0.4453938603401184,293.3233947753906,297.1499938964844,293.1499938964844,0.009480245411396,-3006.97509765625,301.5267944335937,0.4265706241130829,0.050000000745058,0.2383778691291809,291.07794189453125,291.1499938964844,262.92999267578125,260.98291015625,281.11932373046875,294.4118957519531,291.0810241699219,1.0,0.3104774355888366,0.7684595584869385,0.7684595584869385,1.0,1.0,-1.2711142301559448,0.5368770956993103,0.7342370748519897,0.2426905483007431,0.0,0.0,0.7175471782684326,83.27543640136719,61.0,43.0908088684082,-12814.3935546875,296.65411376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,305.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.54296875,18000.0,0.0,0.0,0.2779157757759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808081746101379,0.8808168768882751,-8.73337012308184e-06,0.0,0.0002820491790771,0.0,0.0,94.55179595947266,0.0,0.0,0.0,0.5200905799865723,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0814950540661811,-1947.55078125,304.1534118652344,0.6308686137199402,0.1336441189050674,0.1232614964246749,294.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4265706241130829,0.050000000745058,0.0502528473734855,293.2799377441406,297.1499938964844,293.1499938964844,0.2074399590492248,-3192.266357421875,304.1658020019531,0.8091268539428711,0.2851786315441131,0.2018498480319976,293.27294921875,297.1499938964844,293.1499938964844,0.3833008706569671,-7029.90625,304.1396179199219,0.9564692378044128,0.4683080315589905,0.4453938603401184,293.3233947753906,297.1499938964844,293.1499938964844,0.009480245411396,-3006.97509765625,301.5267944335937,0.4265706241130829,0.050000000745058,0.2383778691291809,291.07794189453125,291.1499938964844,262.92999267578125,260.98291015625,281.11932373046875,294.4118957519531,291.0810241699219,1.0,0.3104774355888366,0.7684595584869385,0.7684595584869385,1.0,1.0,-1.2711142301559448,0.5368770956993103,0.7342370748519897,0.2426905483007431,0.0,0.0,0.7175471782684326,83.27543640136719,61.0,43.0908088684082,-12814.3935546875,296.65411376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,305.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.54296875,18000.0,0.0,0.0,0.2779157757759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808081746101379,0.8808168768882751,-8.73337012308184e-06,0.0,0.0002820491790771,0.0,0.0,94.55179595947266,0.0,0.0,0.0,0.5200905799865723,4.0,0.0,1.0
653940,293.1924743652344,297.1499938964844,293.1499938964844,0.0797726288437843,-1915.118896484375,304.1551208496094,0.6367371678352356,0.1319471448659896,0.1215063259005546,294.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.4351039528846741,0.050000000745058,0.0500158816576004,293.28106689453125,297.1499938964844,293.1499938964844,0.2034601867198944,-3142.821044921875,304.16717529296875,0.8171731233596802,0.2816583514213562,0.1992159336805343,293.2708740234375,297.1499938964844,293.1499938964844,0.3796145915985107,-6971.890625,304.14910888671875,0.968794286251068,0.4656130969524383,0.4425399005413055,293.3253479003906,297.1499938964844,293.1499938964844,0.0092986058443784,-2966.36669921875,301.4679870605469,0.4351039528846741,0.050000000745058,0.237253800034523,291.1115417480469,291.1499938964844,262.95001220703125,260.99822998046875,281.1567687988281,294.4210205078125,291.1148986816406,1.0,0.3025143444538116,0.7679998278617859,0.7679998278617859,1.0,1.0,-1.2607868909835815,0.531559407711029,0.7292274832725525,0.2419308274984359,0.0,0.0,0.7204567790031433,77.16423034667969,49.0,47.17745208740234,-12711.466796875,279.2613830566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,305.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.53515625,18000.0,0.0,0.0,0.2803865969181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926672339439392,0.8926761150360107,-8.88483009475749e-06,0.0,0.0002845567360054,0.0,0.0,97.73240661621094,0.0,0.0,0.0,0.525407612323761,4.0,0.0,1.0
654000,293.1924743652344,297.1499938964844,293.1499938964844,0.0797726288437843,-1915.118896484375,304.1551208496094,0.6367371678352356,0.1319471448659896,0.1215063259005546,294.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.4351039528846741,0.050000000745058,0.0500158816576004,293.28106689453125,297.1499938964844,293.1499938964844,0.2034601867198944,-3142.821044921875,304.16717529296875,0.8171731233596802,0.2816583514213562,0.1992159336805343,293.2708740234375,297.1499938964844,293.1499938964844,0.3796145915985107,-6971.890625,304.14910888671875,0.968794286251068,0.4656130969524383,0.4425399005413055,293.3253479003906,297.1499938964844,293.1499938964844,0.0092986058443784,-2966.36669921875,301.4679870605469,0.4351039528846741,0.050000000745058,0.237253800034523,291.1115417480469,291.1499938964844,262.95001220703125,260.99822998046875,281.1567687988281,294.4210205078125,291.1148986816406,1.0,0.3025143444538116,0.7679998278617859,0.7679998278617859,1.0,1.0,-1.2607868909835815,0.531559407711029,0.7292274832725525,0.2419308274984359,0.0,0.0,0.7204567790031433,77.16423034667969,49.0,47.17745208740234,-12711.466796875,279.2613830566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,305.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.53515625,18000.0,0.0,0.0,0.2803865969181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926672339439392,0.8926761150360107,-8.88483009475749e-06,0.0,0.0002845567360054,0.0,0.0,97.73240661621094,0.0,0.0,0.0,0.525407612323761,4.0,0.0,1.0
654060,293.1951599121094,297.1499938964844,293.1499938964844,0.0780227482318878,-1882.33935546875,304.15631103515625,0.6464484333992004,0.1303231865167617,0.1197439208626747,294.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4484153687953949,0.050000000745058,0.04971544444561,293.2818603515625,297.1499938964844,293.1499938964844,0.1994412243366241,-3092.734375,304.1681213378906,0.8295753598213196,0.2781766653060913,0.1965645998716354,293.2677917480469,297.1499938964844,293.1499938964844,0.3758893013000488,-6914.66796875,304.1555480957031,0.9853843450546264,0.4631763696670532,0.4398975670337677,293.3265686035156,297.1499938964844,293.1499938964844,0.0091062588617205,-2922.257080078125,301.4112548828125,0.4484153687953949,0.050000000745058,0.2358286678791046,291.147216796875,291.1499938964844,262.9700012207031,261.0135498046875,281.1968688964844,294.4296264648437,291.1507568359375,1.0,0.2924877405166626,0.7676531672477722,0.7676531672477722,1.0,1.0,-1.250246524810791,0.5260506868362427,0.7241958379745483,0.2414781600236892,0.0,0.0,0.7184558510780334,69.45213317871094,37.0,49.778656005859375,-12603.19140625,258.6412658691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777404785156,305.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.2824538648128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938506245613098,0.8938595652580261,-8.923340828914661e-06,0.0,0.0002866547438316,0.0,0.0,98.24264526367188,0.0,0.0,0.0,0.5260381698608398,4.0,0.0,1.0
654120,293.1951599121094,297.1499938964844,293.1499938964844,0.0780227482318878,-1882.33935546875,304.15631103515625,0.6464484333992004,0.1303231865167617,0.1197439208626747,294.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4484153687953949,0.050000000745058,0.04971544444561,293.2818603515625,297.1499938964844,293.1499938964844,0.1994412243366241,-3092.734375,304.1681213378906,0.8295753598213196,0.2781766653060913,0.1965645998716354,293.2677917480469,297.1499938964844,293.1499938964844,0.3758893013000488,-6914.66796875,304.1555480957031,0.9853843450546264,0.4631763696670532,0.4398975670337677,293.3265686035156,297.1499938964844,293.1499938964844,0.0091062588617205,-2922.257080078125,301.4112548828125,0.4484153687953949,0.050000000745058,0.2358286678791046,291.147216796875,291.1499938964844,262.9700012207031,261.0135498046875,281.1968688964844,294.4296264648437,291.1507568359375,1.0,0.2924877405166626,0.7676531672477722,0.7676531672477722,1.0,1.0,-1.250246524810791,0.5260506868362427,0.7241958379745483,0.2414781600236892,0.0,0.0,0.7184558510780334,69.45213317871094,37.0,49.778656005859375,-12603.19140625,258.6412658691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777404785156,305.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.2824538648128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938506245613098,0.8938595652580261,-8.923340828914661e-06,0.0,0.0002866547438316,0.0,0.0,98.24264526367188,0.0,0.0,0.0,0.5260381698608398,4.0,0.0,1.0
654180,293.1973571777344,297.1499938964844,293.1499938964844,0.0762993544340133,-1850.2154541015625,304.1570739746094,0.6597819328308105,0.1287367492914199,0.1180304735898971,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4663454592227936,0.050000000745058,0.0493952147662639,293.2823791503906,297.1499938964844,293.1499938964844,0.1954298168420791,-3042.568603515625,304.16876220703125,0.8458310961723328,0.2747291326522827,0.1939197182655334,293.26287841796875,297.1499938964844,293.1499938964844,0.3674155175685882,-6782.2900390625,304.1688842773437,0.9990000128746032,0.4611725807189941,0.4320476353168487,293.32720947265625,297.1499938964844,293.1499938964844,0.0089155454188585,-2877.510498046875,301.3561706542969,0.4663454592227936,0.050000000745058,0.2343096286058426,291.1840515136719,291.1499938964844,262.989990234375,261.0288391113281,281.24688720703125,294.437744140625,291.1882629394531,1.0,0.2807421386241913,0.7673065066337585,0.7673065066337585,1.0,1.0,-1.233844757080078,0.5176258683204651,0.716218888759613,0.2404513508081436,0.0,0.0,0.7114849090576172,61.17331314086914,25.0,55.087364196777344,-12449.0546875,234.9257049560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,305.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18120.603515625,18000.0,0.0,0.0,0.2838495075702667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839915990829468,0.8840004205703735,-8.843260729918256e-06,0.0,0.0002880711690522,0.0,0.0,95.9544906616211,0.0,0.0,0.0,0.521821916103363,4.0,0.0,1.0
654240,293.1973571777344,297.1499938964844,293.1499938964844,0.0762993544340133,-1850.2154541015625,304.1570739746094,0.6597819328308105,0.1287367492914199,0.1180304735898971,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4663454592227936,0.050000000745058,0.0493952147662639,293.2823791503906,297.1499938964844,293.1499938964844,0.1954298168420791,-3042.568603515625,304.16876220703125,0.8458310961723328,0.2747291326522827,0.1939197182655334,293.26287841796875,297.1499938964844,293.1499938964844,0.3674155175685882,-6782.2900390625,304.1688842773437,0.9990000128746032,0.4611725807189941,0.4320476353168487,293.32720947265625,297.1499938964844,293.1499938964844,0.0089155454188585,-2877.510498046875,301.3561706542969,0.4663454592227936,0.050000000745058,0.2343096286058426,291.1840515136719,291.1499938964844,262.989990234375,261.0288391113281,281.24688720703125,294.437744140625,291.1882629394531,1.0,0.2807421386241913,0.7673065066337585,0.7673065066337585,1.0,1.0,-1.233844757080078,0.5176258683204651,0.716218888759613,0.2404513508081436,0.0,0.0,0.7114849090576172,61.17331314086914,25.0,55.087364196777344,-12449.0546875,234.9257049560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,305.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18120.603515625,18000.0,0.0,0.0,0.2838495075702667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839915990829468,0.8840004205703735,-8.843260729918256e-06,0.0,0.0002880711690522,0.0,0.0,95.9544906616211,0.0,0.0,0.0,0.521821916103363,4.0,0.0,1.0
654300,293.1986389160156,297.1499938964844,293.1499938964844,0.0752875432372093,-1831.2470703125,304.1576232910156,0.6658746600151062,0.12788125872612,0.1171196773648262,294.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076416015625,0.4735841155052185,0.050000000745058,0.0492644496262073,293.2850952148437,297.1499938964844,293.1499938964844,0.1930982917547226,-3013.043212890625,304.16961669921875,0.8532547354698181,0.272525429725647,0.1925242841243744,293.2501220703125,297.1499938964844,293.1499938964844,0.3517974019050598,-6545.7177734375,304.1937866210937,0.9990000128746032,0.4622359573841095,0.4174461662769317,293.3272705078125,297.1499938964844,293.1499938964844,0.0088224858045578,-2854.02587890625,301.3323669433594,0.4735841155052185,0.050000000745058,0.2336893379688263,291.2158508300781,291.1499938964844,263.0,261.0364990234375,281.2814025878906,294.42059326171875,291.22430419921875,1.0,0.2739465534687042,0.7671331763267517,0.7671331763267517,1.0,1.0,-1.2122037410736084,0.5069444179534912,0.7052593231201172,0.2379824817180633,0.0,0.0,0.7040277719497681,57.61076354980469,25.0,83.0711898803711,-12285.50390625,219.8978271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,305.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.0390625,18000.0,0.0,0.0,0.2840715050697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736215233802795,0.8736302256584167,-8.752353096497245e-06,0.0,0.0002882964618038,0.0,0.0,93.53050231933594,0.0,0.0,0.0,0.517291784286499,4.0,0.0,1.0
654360,293.1983337402344,297.1499938964844,293.1499938964844,0.0743241235613823,-1813.0679931640625,304.1579895019531,0.6734970808029175,0.1273253709077835,0.116373598575592,294.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.4807066917419433,0.050000000745058,0.0491270199418067,293.28973388671875,297.1499938964844,293.1499938964844,0.1899862140417099,-2973.33203125,304.1717224121094,0.8614133596420288,0.2698996663093567,0.1906420737504959,293.22998046875,297.1499938964844,293.1499938964844,0.3347580432891845,-6284.6162109375,304.2167663574219,0.9990000128746032,0.4649234712123871,0.4015272259712219,293.3271789550781,297.1499938964844,293.1499938964844,0.008721861988306,-2827.44482421875,301.3121643066406,0.4807066917419433,0.050000000745058,0.2330374270677566,291.2617492675781,291.1499938964844,263.010009765625,261.0441589355469,281.3131408691406,294.3889465332031,291.2716369628906,1.0,0.2666255831718445,0.7670471668243408,0.7670471668243408,1.0,1.0,-1.1889952421188354,0.4954657852649688,0.6935294270515442,0.2355079650878906,0.0,0.0,0.6920113563537598,53.86865234375,25.0,107.83840942382812,-12097.6162109375,204.35577392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.671875,18000.0,0.0,0.0,0.2838138341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550419807434082,0.8550505638122559,-8.59183546708664e-06,0.0,0.0002880349638871,0.0,0.0,89.29963684082031,0.0,0.0,0.0,0.509310245513916,4.0,0.0,1.0
654420,293.1964111328125,297.1499938964844,293.1499938964844,0.0728640630841255,-1785.529541015625,304.1577453613281,0.6872559785842896,0.1264880895614624,0.1153553426265716,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385925292969,0.4916713833808899,0.050000000745058,0.0489176176488399,293.29150390625,297.1499938964844,293.1499938964844,0.1847196817398071,-2906.189697265625,304.1731262207031,0.8757448196411133,0.2659904956817627,0.1875304728746414,293.18701171875,297.1499938964844,293.1499938964844,0.3068128824234009,-5857.265625,304.24041748046875,0.9990000128746032,0.4716059863567352,0.3759760856628418,293.3264465332031,297.1499938964844,293.1499938964844,0.0085457619279623,-2780.637451171875,301.2723083496094,0.4916713833808899,0.050000000745058,0.2320441156625747,291.3466186523437,291.1499938964844,263.0299987792969,261.0594482421875,281.3586120605469,294.30780029296875,291.3532409667969,1.0,0.2553994953632355,0.766875147819519,0.766875147819519,1.0,1.0,-1.151919960975647,0.4769337475299835,0.6749861836433411,0.2322147786617279,0.0,0.0,0.6597293615341187,48.17089080810547,28.0,104.63333129882812,-11727.126953125,181.14260864257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,305.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18653.27734375,18000.0,0.0,0.0,0.2816877365112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936381101608276,0.7936461567878723,-8.043258276302367e-06,0.0,0.0002858772641047,0.0,0.0,76.02153778076172,0.0,0.0,0.0,0.4835864901542663,4.0,0.0,1.0
