time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654480,293.1964111328125,297.1499938964844,293.1499938964844,0.0728640630841255,-1785.529541015625,304.1577453613281,0.6872559785842896,0.1264880895614624,0.1153553426265716,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385925292969,0.4916713833808899,0.050000000745058,0.0489176176488399,293.29150390625,297.1499938964844,293.1499938964844,0.1847196817398071,-2906.189697265625,304.1731262207031,0.8757448196411133,0.2659904956817627,0.1875304728746414,293.18701171875,297.1499938964844,293.1499938964844,0.3068128824234009,-5857.265625,304.24041748046875,0.9990000128746032,0.4716059863567352,0.3759760856628418,293.3264465332031,297.1499938964844,293.1499938964844,0.0085457619279623,-2780.637451171875,301.2723083496094,0.4916713833808899,0.050000000745058,0.2320441156625747,291.3466186523437,291.1499938964844,263.0299987792969,261.0594482421875,281.3586120605469,294.30780029296875,291.3532409667969,1.0,0.2553994953632355,0.766875147819519,0.766875147819519,1.0,1.0,-1.151919960975647,0.4769337475299835,0.6749861836433411,0.2322147786617279,0.0,0.0,0.6597293615341187,48.17089080810547,28.0,104.63333129882812,-11727.126953125,181.14260864257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,305.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18653.27734375,18000.0,0.0,0.0,0.2816877365112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936381101608276,0.7936461567878723,-8.043258276302367e-06,0.0,0.0002858772641047,0.0,0.0,76.02153778076172,0.0,0.0,0.0,0.4835864901542663,4.0,0.0,1.0
654540,293.1937255859375,297.1499938964844,293.1499938964844,0.0719227492809295,-1768.1239013671875,304.1567077636719,0.69776850938797,0.1258541047573089,0.1145939379930496,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.4998570382595062,0.050000000745058,0.0487778112292289,293.2911682128906,297.1499938964844,293.1499938964844,0.1808226704597473,-2856.937744140625,304.171875,0.8863536715507507,0.2624743580818176,0.1849410235881805,293.1478271484375,297.1499938964844,293.1499938964844,0.2872487008571625,-5559.30712890625,304.2424011230469,0.9990000128746032,0.4786230623722076,0.3579028248786926,293.3248291015625,297.1499938964844,293.1499938964844,0.0084168585017323,-2748.386962890625,301.2260437011719,0.4998570382595062,0.050000000745058,0.2313809394836425,291.3884582519531,291.1499938964844,263.04998779296875,261.0747375488281,281.39093017578125,294.2301025390625,291.3899841308594,1.0,0.2474852204322815,0.7667030692100525,0.7667030692100525,1.0,1.0,-1.125237226486206,0.4633989930152893,0.661838173866272,0.2304569482803344,0.0,0.0,0.6246086359024048,44.3664436340332,31.0,55.51018905639648,-11376.0224609375,165.78318786621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,305.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18741.927734375,18000.0,0.0,0.0,0.2774097025394439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175942063331604,0.7176015973091125,-7.36545598556404e-06,0.0,0.0002815355546772,0.0,0.0,61.33274459838867,0.0,0.0,0.0,0.4525761008262634,4.0,0.0,1.0
654600,293.1937255859375,297.1499938964844,293.1499938964844,0.0719227492809295,-1768.1239013671875,304.1567077636719,0.69776850938797,0.1258541047573089,0.1145939379930496,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.4998570382595062,0.050000000745058,0.0487778112292289,293.2911682128906,297.1499938964844,293.1499938964844,0.1808226704597473,-2856.937744140625,304.171875,0.8863536715507507,0.2624743580818176,0.1849410235881805,293.1478271484375,297.1499938964844,293.1499938964844,0.2872487008571625,-5559.30712890625,304.2424011230469,0.9990000128746032,0.4786230623722076,0.3579028248786926,293.3248291015625,297.1499938964844,293.1499938964844,0.0084168585017323,-2748.386962890625,301.2260437011719,0.4998570382595062,0.050000000745058,0.2313809394836425,291.3884582519531,291.1499938964844,263.04998779296875,261.0747375488281,281.39093017578125,294.2301025390625,291.3899841308594,1.0,0.2474852204322815,0.7667030692100525,0.7667030692100525,1.0,1.0,-1.125237226486206,0.4633989930152893,0.661838173866272,0.2304569482803344,0.0,0.0,0.6246086359024048,44.3664436340332,31.0,55.51018905639648,-11376.0224609375,165.78318786621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,305.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18741.927734375,18000.0,0.0,0.0,0.2774097025394439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175942063331604,0.7176015973091125,-7.36545598556404e-06,0.0,0.0002815355546772,0.0,0.0,61.33274459838867,0.0,0.0,0.0,0.4525761008262634,4.0,0.0,1.0
654660,293.18951416015625,297.1499938964844,293.1499938964844,0.0716213136911392,-1763.0023193359375,304.15496826171875,0.7053491473197937,0.1255970597267151,0.1141934543848037,294.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.383544921875,0.505739152431488,0.050000000745058,0.0486889295279979,293.2901306152344,297.1499938964844,293.1499938964844,0.1779181063175201,-2820.840576171875,304.1694030761719,0.8926931619644165,0.2591076195240021,0.1825050115585327,293.1155090332031,297.1499938964844,293.1499938964844,0.2748490869998932,-5372.73583984375,304.2320251464844,0.9990000128746032,0.485245019197464,0.3459216654300689,293.3217468261719,297.1499938964844,293.1499938964844,0.0083335544914007,-2730.953369140625,301.1730651855469,0.505739152431488,0.050000000745058,0.2309593260288238,291.38116455078125,291.1499938964844,263.07000732421875,261.09002685546875,281.40496826171875,294.14874267578125,291.3780517578125,1.0,0.242194190621376,0.7668535709381104,0.7668535709381104,1.0,1.0,-1.1068367958068848,0.4539403021335602,0.652896523475647,0.2297530621290207,0.0,0.0,0.5937935709953308,41.94710922241211,34.0,-5.790082931518555,-11077.1064453125,155.93649291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18642.45703125,18000.0,0.0,0.0,0.2712206542491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468126177787781,0.6468193531036377,-6.756510174454888e-06,0.0,0.0002752544824033,0.0,0.0,49.443546295166016,0.0,0.0,0.0,0.4246191084384918,4.0,0.0,1.0
654720,293.18951416015625,297.1499938964844,293.1499938964844,0.0716213136911392,-1763.0023193359375,304.15496826171875,0.7053491473197937,0.1255970597267151,0.1141934543848037,294.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.383544921875,0.505739152431488,0.050000000745058,0.0486889295279979,293.2901306152344,297.1499938964844,293.1499938964844,0.1779181063175201,-2820.840576171875,304.1694030761719,0.8926931619644165,0.2591076195240021,0.1825050115585327,293.1155090332031,297.1499938964844,293.1499938964844,0.2748490869998932,-5372.73583984375,304.2320251464844,0.9990000128746032,0.485245019197464,0.3459216654300689,293.3217468261719,297.1499938964844,293.1499938964844,0.0083335544914007,-2730.953369140625,301.1730651855469,0.505739152431488,0.050000000745058,0.2309593260288238,291.38116455078125,291.1499938964844,263.07000732421875,261.09002685546875,281.40496826171875,294.14874267578125,291.3780517578125,1.0,0.242194190621376,0.7668535709381104,0.7668535709381104,1.0,1.0,-1.1068367958068848,0.4539403021335602,0.652896523475647,0.2297530621290207,0.0,0.0,0.5937935709953308,41.94710922241211,34.0,-5.790082931518555,-11077.1064453125,155.93649291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18642.45703125,18000.0,0.0,0.0,0.2712206542491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468126177787781,0.6468193531036377,-6.756510174454888e-06,0.0,0.0002752544824033,0.0,0.0,49.443546295166016,0.0,0.0,0.0,0.4246191084384918,4.0,0.0,1.0
654780,293.1846008300781,297.1499938964844,293.1499938964844,0.0717843547463417,-1766.6575927734375,304.1530456542969,0.7102310657501221,0.1255943924188614,0.1140962466597557,294.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.509419322013855,0.050000000745058,0.0486380420625209,293.28863525390625,297.1499938964844,293.1499938964844,0.1756410002708435,-2792.97509765625,304.166748046875,0.8950885534286499,0.2558558881282806,0.1801858246326446,293.0906982421875,297.1499938964844,293.1499938964844,0.2679949104785919,-5272.74267578125,304.2160339355469,0.9990000128746032,0.4911621809005737,0.3388713896274566,293.317626953125,297.1499938964844,293.1499938964844,0.0082807280123233,-2723.228515625,301.1165771484375,0.509419322013855,0.050000000745058,0.2307179272174835,291.3428955078125,291.1499938964844,263.0899963378906,261.10528564453125,281.4159851074219,294.086181640625,291.3376159667969,1.0,0.2390312850475311,0.7670040726661682,0.7670040726661682,1.0,1.0,-1.0951215028762815,0.4477598667144775,0.6473615765571594,0.2297847121953964,0.0,0.0,0.5704241991043091,40.56317138671875,37.0,-47.50858688354492,-10855.0517578125,150.10426330566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,305.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18468.2109375,18000.0,0.0,0.0,0.2636272609233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927351713180542,0.5927414894104004,-6.31005559625919e-06,0.0,0.0002675481664482,0.0,0.0,41.46767807006836,0.0,0.0,0.0,0.4038541615009308,4.0,0.0,1.0
654840,293.1846008300781,297.1499938964844,293.1499938964844,0.0717843547463417,-1766.6575927734375,304.1530456542969,0.7102310657501221,0.1255943924188614,0.1140962466597557,294.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.509419322013855,0.050000000745058,0.0486380420625209,293.28863525390625,297.1499938964844,293.1499938964844,0.1756410002708435,-2792.97509765625,304.166748046875,0.8950885534286499,0.2558558881282806,0.1801858246326446,293.0906982421875,297.1499938964844,293.1499938964844,0.2679949104785919,-5272.74267578125,304.2160339355469,0.9990000128746032,0.4911621809005737,0.3388713896274566,293.317626953125,297.1499938964844,293.1499938964844,0.0082807280123233,-2723.228515625,301.1165771484375,0.509419322013855,0.050000000745058,0.2307179272174835,291.3428955078125,291.1499938964844,263.0899963378906,261.10528564453125,281.4159851074219,294.086181640625,291.3376159667969,1.0,0.2390312850475311,0.7670040726661682,0.7670040726661682,1.0,1.0,-1.0951215028762815,0.4477598667144775,0.6473615765571594,0.2297847121953964,0.0,0.0,0.5704241991043091,40.56317138671875,37.0,-47.50858688354492,-10855.0517578125,150.10426330566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,305.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18468.2109375,18000.0,0.0,0.0,0.2636272609233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927351713180542,0.5927414894104004,-6.31005559625919e-06,0.0,0.0002675481664482,0.0,0.0,41.46767807006836,0.0,0.0,0.0,0.4038541615009308,4.0,0.0,1.0
654900,293.18212890625,297.1499938964844,293.1499938964844,0.0719562917947769,-1770.1689453125,304.15216064453125,0.7116550803184509,0.125640332698822,0.1141131743788719,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241271972656,0.5104644894599915,0.050000000745058,0.0486242100596427,293.2878723144531,297.1499938964844,293.1499938964844,0.1746148020029068,-2780.466796875,304.1655578613281,0.8949188590049744,0.254250705242157,0.1790543496608734,293.0812072753906,297.1499938964844,293.1499938964844,0.266240656375885,-5248.8701171875,304.20721435546875,0.9990000128746032,0.4937820136547088,0.3369293510913849,293.3154296875,297.1499938964844,293.1499938964844,0.0082606188952922,-2721.261474609375,301.0879211425781,0.5104644894599915,0.050000000745058,0.230652317404747,291.3186950683594,291.1499938964844,263.1000061035156,261.1129150390625,281.4216003417969,294.06298828125,291.3130187988281,1.0,0.2381218522787094,0.7670792937278748,0.7670792937278748,1.0,1.0,-1.091356635093689,0.445697546005249,0.6456590890884399,0.2300209552049636,0.0,0.0,0.5615986585617065,40.18761444091797,37.0,-59.07637405395508,-10773.4755859375,148.38107299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4579467773437,305.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18383.16796875,18000.0,0.0,0.0,0.2595121264457702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723906755447388,0.5723968148231506,-6.146883151814109e-06,0.0,0.0002633718249853,0.0,0.0,38.70488357543945,0.0,0.0,0.0,0.396182656288147,4.0,0.0,1.0
654960,293.17974853515625,297.1499938964844,293.1499938964844,0.0721555799245834,-1774.17529296875,304.15142822265625,0.712458074092865,0.1256994009017944,0.1141538843512535,294.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5110136866569519,0.050000000745058,0.0486170463263988,293.2872314453125,297.1499938964844,293.1499938964844,0.1736112684011459,-2768.206787109375,304.16455078125,0.8939053416252136,0.2526333928108215,0.1779295355081558,293.07354736328125,297.1499938964844,293.1499938964844,0.265432059764862,-5239.740234375,304.19830322265625,0.9990000128746032,0.4961563348770141,0.3359192013740539,293.3132629394531,297.1499938964844,293.1499938964844,0.0082428231835365,-2719.9091796875,301.0592956542969,0.5110136866569519,0.050000000745058,0.2306183278560638,291.29351806640625,291.1499938964844,263.1099853515625,261.1205444335937,281.4277038574219,294.044921875,291.2878112792969,1.0,0.2376028448343277,0.7670544385910034,0.7670544385910034,1.0,1.0,-1.08879292011261,0.4442138671875,0.6445790529251099,0.2303704470396042,0.0,0.0,0.5545514822006226,39.99366760253906,40.0,-65.39682006835938,-10709.384765625,147.32789611816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6022644042969,306.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18306.005859375,18000.0,0.0,0.0,0.2553041279315948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561032295227051,0.5561092495918274,-6.0178767853358295e-06,0.0,0.0002591012453194,0.0,0.0,36.58192825317383,0.0,0.0,0.0,0.3900941610336303,4.0,0.0,1.0
655020,293.1754455566406,297.1499938964844,293.1499938964844,0.0725723877549171,-1782.4642333984375,304.1502685546875,0.7123558521270752,0.1258199214935302,0.1142663657665252,294.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5107548236846924,0.050000000745058,0.0486204177141189,293.28717041015625,297.1499938964844,293.1499938964844,0.1714557856321334,-2741.580322265625,304.163330078125,0.8893935084342957,0.2491724193096161,0.1755731254816055,293.0629577636719,297.1499938964844,293.1499938964844,0.2662788033485412,-5259.76708984375,304.1808166503906,0.9990000128746032,0.5002501010894775,0.3363943994045257,293.3092041015625,297.1499938964844,293.1499938964844,0.0082104550674557,-2717.8017578125,301.0024719238281,0.5107548236846924,0.050000000745058,0.2306343168020248,291.2448425292969,291.1499938964844,263.1300048828125,261.13580322265625,281.4422302246094,294.02471923828125,291.2396240234375,1.0,0.2375854849815368,0.7670046091079712,0.7670046091079712,1.0,1.0,-1.086692214012146,0.4427339434623718,0.6439582705497742,0.2313785254955291,0.0,0.0,0.5452000498771667,40.08579635620117,43.0,-66.76864624023438,-10624.1142578125,146.93211364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8111877441406,306.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18179.267578125,18000.0,0.0,0.0,0.2469515204429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533954381942749,0.533960223197937,-5.8429764067113865e-06,0.0,0.0002506244054529,0.0,0.0,33.81007766723633,0.0,0.0,0.0,0.3818685412406921,4.0,0.0,1.0
655080,293.1754455566406,297.1499938964844,293.1499938964844,0.0725723877549171,-1782.4642333984375,304.1502685546875,0.7123558521270752,0.1258199214935302,0.1142663657665252,294.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5107548236846924,0.050000000745058,0.0486204177141189,293.28717041015625,297.1499938964844,293.1499938964844,0.1714557856321334,-2741.580322265625,304.163330078125,0.8893935084342957,0.2491724193096161,0.1755731254816055,293.0629577636719,297.1499938964844,293.1499938964844,0.2662788033485412,-5259.76708984375,304.1808166503906,0.9990000128746032,0.5002501010894775,0.3363943994045257,293.3092041015625,297.1499938964844,293.1499938964844,0.0082104550674557,-2717.8017578125,301.0024719238281,0.5107548236846924,0.050000000745058,0.2306343168020248,291.2448425292969,291.1499938964844,263.1300048828125,261.13580322265625,281.4422302246094,294.02471923828125,291.2396240234375,1.0,0.2375854849815368,0.7670046091079712,0.7670046091079712,1.0,1.0,-1.086692214012146,0.4427339434623718,0.6439582705497742,0.2313785254955291,0.0,0.0,0.5452000498771667,40.08579635620117,43.0,-66.76864624023438,-10624.1142578125,146.93211364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8111877441406,306.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18179.267578125,18000.0,0.0,0.0,0.2469515204429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533954381942749,0.533960223197937,-5.8429764067113865e-06,0.0,0.0002506244054529,0.0,0.0,33.81007766723633,0.0,0.0,0.0,0.3818685412406921,4.0,0.0,1.0
655140,293.1718444824219,297.1499938964844,293.1499938964844,0.0729562789201736,-1790.056396484375,304.1495361328125,0.7102380394935608,0.125904381275177,0.1143753752112388,294.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.5089825987815857,0.050000000745058,0.0486439131200313,293.2879638671875,297.1499938964844,293.1499938964844,0.1690615117549896,-2711.617431640625,304.16290283203125,0.8821069598197937,0.2455335557460785,0.1730796694755554,293.0586242675781,297.1499938964844,293.1499938964844,0.2698895037174225,-5322.43798828125,304.1645812988281,0.9990000128746032,0.5033448338508606,0.3396907150745392,293.3058776855469,297.1499938964844,293.1499938964844,0.0081789810210466,-2715.46630859375,300.9460754394531,0.5089825987815857,0.050000000745058,0.2307457774877548,291.2012939453125,291.1499938964844,263.1499938964844,261.15106201171875,281.4574890136719,294.0196228027344,291.1966857910156,1.0,0.2387162446975708,0.7669548392295837,0.7669548392295837,1.0,1.0,-1.0879477262496948,0.4429053664207458,0.6450424194335938,0.2327334433794021,0.0,0.0,0.5413280725479126,40.72298431396485,46.0,-61.13992691040039,-10582.814453125,148.44984436035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9013366699219,306.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.74609375,18000.0,0.0,0.0,0.2391870617866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523117184638977,0.5231229662895203,-5.752182460128097e-06,0.0,0.0002427444705972,0.0,0.0,32.47564697265625,0.0,0.0,0.0,0.3777989149093628,4.0,0.0,1.0
655200,293.1718444824219,297.1499938964844,293.1499938964844,0.0729562789201736,-1790.056396484375,304.1495361328125,0.7102380394935608,0.125904381275177,0.1143753752112388,294.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.5089825987815857,0.050000000745058,0.0486439131200313,293.2879638671875,297.1499938964844,293.1499938964844,0.1690615117549896,-2711.617431640625,304.16290283203125,0.8821069598197937,0.2455335557460785,0.1730796694755554,293.0586242675781,297.1499938964844,293.1499938964844,0.2698895037174225,-5322.43798828125,304.1645812988281,0.9990000128746032,0.5033448338508606,0.3396907150745392,293.3058776855469,297.1499938964844,293.1499938964844,0.0081789810210466,-2715.46630859375,300.9460754394531,0.5089825987815857,0.050000000745058,0.2307457774877548,291.2012939453125,291.1499938964844,263.1499938964844,261.15106201171875,281.4574890136719,294.0196228027344,291.1966857910156,1.0,0.2387162446975708,0.7669548392295837,0.7669548392295837,1.0,1.0,-1.0879477262496948,0.4429053664207458,0.6450424194335938,0.2327334433794021,0.0,0.0,0.5413280725479126,40.72298431396485,46.0,-61.13992691040039,-10582.814453125,148.44984436035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9013366699219,306.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.74609375,18000.0,0.0,0.0,0.2391870617866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523117184638977,0.5231229662895203,-5.752182460128097e-06,0.0,0.0002427444705972,0.0,0.0,32.47564697265625,0.0,0.0,0.0,0.3777989149093628,4.0,0.0,1.0
655260,293.1690368652344,297.1499938964844,293.1499938964844,0.0732776299118995,-1796.4224853515625,304.149169921875,0.7063866257667542,0.1259247362613678,0.1144478693604469,294.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5060838460922241,0.050000000745058,0.0486840344965457,293.28912353515625,297.1499938964844,293.1499938964844,0.1665163785219192,-2679.48828125,304.162841796875,0.8728552460670471,0.2418088763952255,0.1705271601676941,293.0603942871094,297.1499938964844,293.1499938964844,0.2757505774497986,-5419.36767578125,304.1499938964844,0.9990000128746032,0.5053149461746216,0.3452470898628235,293.30340576171875,297.1499938964844,293.1499938964844,0.0081467302516102,-2712.51416015625,300.889404296875,0.5060838460922241,0.050000000745058,0.2309360951185226,291.1628723144531,291.1499938964844,263.1700134277344,261.1663513183594,281.47247314453125,294.02423095703125,291.15887451171875,1.0,0.2407764494419098,0.7667673826217651,0.7667673826217651,1.0,1.0,-1.0919162034988403,0.4443883001804352,0.6475278735160828,0.2343766242265701,0.0,0.0,0.5422300696372986,41.81062698364258,49.0,-54.00720977783203,-10574.5048828125,151.54788208007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8712158203125,306.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.2325076758861541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215161442756653,0.5215218663215637,-5.724752099922625e-06,0.0,0.0002359657228225,0.0,0.0,32.21488952636719,0.0,0.0,0.0,0.3770211338996887,4.0,0.0,1.0
655320,293.1690368652344,297.1499938964844,293.1499938964844,0.0732776299118995,-1796.4224853515625,304.149169921875,0.7063866257667542,0.1259247362613678,0.1144478693604469,294.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5060838460922241,0.050000000745058,0.0486840344965457,293.28912353515625,297.1499938964844,293.1499938964844,0.1665163785219192,-2679.48828125,304.162841796875,0.8728552460670471,0.2418088763952255,0.1705271601676941,293.0603942871094,297.1499938964844,293.1499938964844,0.2757505774497986,-5419.36767578125,304.1499938964844,0.9990000128746032,0.5053149461746216,0.3452470898628235,293.30340576171875,297.1499938964844,293.1499938964844,0.0081467302516102,-2712.51416015625,300.889404296875,0.5060838460922241,0.050000000745058,0.2309360951185226,291.1628723144531,291.1499938964844,263.1700134277344,261.1663513183594,281.47247314453125,294.02423095703125,291.15887451171875,1.0,0.2407764494419098,0.7667673826217651,0.7667673826217651,1.0,1.0,-1.0919162034988403,0.4443883001804352,0.6475278735160828,0.2343766242265701,0.0,0.0,0.5422300696372986,41.81062698364258,49.0,-54.00720977783203,-10574.5048828125,151.54788208007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8712158203125,306.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.2325076758861541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215161442756653,0.5215218663215637,-5.724752099922625e-06,0.0,0.0002359657228225,0.0,0.0,32.21488952636719,0.0,0.0,0.0,0.3770211338996887,4.0,0.0,1.0
655380,293.1669311523437,297.1499938964844,293.1499938964844,0.0735222771763801,-1801.315185546875,304.1490478515625,0.7011939883232117,0.1258673518896103,0.1144660860300064,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5024073719978333,0.050000000745058,0.0487381182610988,293.2903747558594,297.1499938964844,293.1499938964844,0.1638575047254562,-2645.68798828125,304.1629943847656,0.8623160123825073,0.2380289435386657,0.167942389845848,293.0677185058594,297.1499938964844,293.1499938964844,0.2834416925907135,-5543.591796875,304.1372375488281,0.9990000128746032,0.5061098337173462,0.3525990843772888,293.3019104003906,297.1499938964844,293.1499938964844,0.0081127369776368,-2708.743896484375,300.8318786621094,0.5024073719978333,0.050000000745058,0.2311926633119583,291.1292724609375,291.1499938964844,263.19000244140625,261.1817321777344,281.4864807128906,294.03546142578125,291.12579345703125,1.0,0.2435827553272247,0.7665799260139465,0.7665799260139465,1.0,1.0,-1.0980323553085327,0.4469145834445953,0.6511178016662598,0.2362885177135467,0.0,0.0,0.5472900867462158,43.2762336730957,52.0,-47.11980056762695,-10592.052734375,155.9693145751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7308654785156,305.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.37109375,18000.0,0.0,0.0,0.2272769510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278202295303345,0.5278260111808777,-5.749818683398189e-06,0.0,0.0002306572132511,0.0,0.0,32.85107421875,0.0,0.0,0.0,0.3790386617183685,4.0,0.0,1.0
655440,293.1669311523437,297.1499938964844,293.1499938964844,0.0735222771763801,-1801.315185546875,304.1490478515625,0.7011939883232117,0.1258673518896103,0.1144660860300064,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5024073719978333,0.050000000745058,0.0487381182610988,293.2903747558594,297.1499938964844,293.1499938964844,0.1638575047254562,-2645.68798828125,304.1629943847656,0.8623160123825073,0.2380289435386657,0.167942389845848,293.0677185058594,297.1499938964844,293.1499938964844,0.2834416925907135,-5543.591796875,304.1372375488281,0.9990000128746032,0.5061098337173462,0.3525990843772888,293.3019104003906,297.1499938964844,293.1499938964844,0.0081127369776368,-2708.743896484375,300.8318786621094,0.5024073719978333,0.050000000745058,0.2311926633119583,291.1292724609375,291.1499938964844,263.19000244140625,261.1817321777344,281.4864807128906,294.03546142578125,291.12579345703125,1.0,0.2435827553272247,0.7665799260139465,0.7665799260139465,1.0,1.0,-1.0980323553085327,0.4469145834445953,0.6511178016662598,0.2362885177135467,0.0,0.0,0.5472900867462158,43.2762336730957,52.0,-47.11980056762695,-10592.052734375,155.9693145751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7308654785156,305.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.37109375,18000.0,0.0,0.0,0.2272769510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278202295303345,0.5278260111808777,-5.749818683398189e-06,0.0,0.0002306572132511,0.0,0.0,32.85107421875,0.0,0.0,0.0,0.3790386617183685,4.0,0.0,1.0
655500,293.1661682128906,297.1499938964844,293.1499938964844,0.0736139714717865,-1803.17822265625,304.1490478515625,0.6982086896896362,0.1258078515529632,0.1144521832466125,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5003686547279358,0.050000000745058,0.0487697273492813,293.291015625,297.1499938964844,293.1499938964844,0.1624913066625595,-2628.23876953125,304.1631164550781,0.8567448258399963,0.236122116446495,0.1666409373283386,293.0732727050781,297.1499938964844,293.1499938964844,0.2878620028495788,-5614.0771484375,304.13153076171875,0.9990000128746032,0.5060644745826721,0.3568256199359894,293.301513671875,297.1499938964844,293.1499938964844,0.0080949254333972,-2706.520751953125,300.8026733398437,0.5003686547279358,0.050000000745058,0.2313425987958908,291.1141357421875,291.1499938964844,263.20001220703125,261.1894836425781,281.4931640625,294.0429382324219,291.11090087890625,1.0,0.2452168762683868,0.7664862275123596,0.7664862275123596,1.0,1.0,-1.101744294166565,0.4484947025775909,0.6532496213912964,0.2373311966657638,0.0,0.0,0.5512077808380127,44.13231658935547,52.0,-43.85513687133789,-10608.9296875,158.6117706298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6247253417969,305.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.033203125,18000.0,0.0,0.0,0.2252814322710037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336459875106812,0.5336517691612244,-5.780324499937706e-06,0.0,0.0002286320086568,0.0,0.0,33.48110580444336,0.0,0.0,0.0,0.3810043334960937,4.0,0.0,1.0
655560,293.16552734375,297.1499938964844,293.1499938964844,0.0736846327781677,-1804.6414794921875,304.14910888671875,0.6950196623802185,0.1257279366254806,0.1144223883748054,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.4982368052005768,0.050000000745058,0.0488040447235107,293.29168701171875,297.1499938964844,293.1499938964844,0.1611018925905227,-2610.43896484375,304.16326904296875,0.851056694984436,0.2342052906751632,0.165334090590477,293.0799255371094,297.1499938964844,293.1499938964844,0.292607307434082,-5689.18115234375,304.12628173828125,0.9990000128746032,0.5057294964790344,0.3613579869270324,293.30133056640625,297.1499938964844,293.1499938964844,0.0080764573067426,-2704.042724609375,300.773193359375,0.4982368052005768,0.050000000745058,0.2315053790807724,291.10009765625,291.1499938964844,263.2099914550781,261.1972351074219,281.4998474121094,294.0514831542969,291.0971374511719,1.0,0.2469805181026458,0.7663435339927673,0.7663435339927673,1.0,1.0,-1.1058164834976196,0.4502433836460113,0.6555730700492859,0.2384184598922729,0.0,0.0,0.5559453368186951,45.06127166748047,55.0,-40.6204948425293,-10630.4189453125,161.5098876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4983825683594,305.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.955078125,18000.0,0.0,0.0,0.2237200140953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411083698272705,0.5411141514778137,-5.822272214572877e-06,0.0,0.000227047377848,0.0,0.0,34.31269836425781,0.0,0.0,0.0,0.3835684657096863,4.0,0.0,1.0
655620,293.1646728515625,297.1499938964844,293.1499938964844,0.0737615153193473,-1806.344482421875,304.1492614746094,0.6881750226020813,0.1255078166723251,0.1143151521682739,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.4937764704227447,0.050000000745058,0.0488799810409545,293.29302978515625,297.1499938964844,293.1499938964844,0.1582546532154083,-2573.796875,304.16357421875,0.839508593082428,0.2303434312343597,0.1627055406570434,293.0962219238281,297.1499938964844,293.1499938964844,0.302926242351532,-5850.80859375,304.1170349121094,0.9990000128746032,0.5042068362236023,0.3711912631988525,293.3016052246094,297.1499938964844,293.1499938964844,0.008037363179028,-2698.254638671875,300.7133178710937,0.4937764704227447,0.050000000745058,0.2318655997514724,291.07550048828125,291.1499938964844,263.2300109863281,261.2128295898437,281.5131225585937,294.0714416503906,291.0731201171875,1.0,0.2508367300033569,0.7660582065582275,0.7660582065582275,1.0,1.0,-1.1148587465286257,0.4541731774806976,0.6606855988502502,0.2407252788543701,0.0,0.0,0.5675699710845947,47.11556243896485,58.0,-34.13868713378906,-10685.517578125,167.99754333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19732666015625,305.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17827.271484375,18000.0,0.0,0.0,0.2219249010086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605548024177551,0.5605607628822327,-5.93976892560022e-06,0.0,0.000225225550821,0.0,0.0,36.57910919189453,0.0,0.0,0.0,0.3904052972793579,4.0,0.0,1.0
655680,293.1646728515625,297.1499938964844,293.1499938964844,0.0737615153193473,-1806.344482421875,304.1492614746094,0.6881750226020813,0.1255078166723251,0.1143151521682739,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.4937764704227447,0.050000000745058,0.0488799810409545,293.29302978515625,297.1499938964844,293.1499938964844,0.1582546532154083,-2573.796875,304.16357421875,0.839508593082428,0.2303434312343597,0.1627055406570434,293.0962219238281,297.1499938964844,293.1499938964844,0.302926242351532,-5850.80859375,304.1170349121094,0.9990000128746032,0.5042068362236023,0.3711912631988525,293.3016052246094,297.1499938964844,293.1499938964844,0.008037363179028,-2698.254638671875,300.7133178710937,0.4937764704227447,0.050000000745058,0.2318655997514724,291.07550048828125,291.1499938964844,263.2300109863281,261.2128295898437,281.5131225585937,294.0714416503906,291.0731201171875,1.0,0.2508367300033569,0.7660582065582275,0.7660582065582275,1.0,1.0,-1.1148587465286257,0.4541731774806976,0.6606855988502502,0.2407252788543701,0.0,0.0,0.5675699710845947,47.11556243896485,58.0,-34.13868713378906,-10685.517578125,167.99754333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19732666015625,305.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17827.271484375,18000.0,0.0,0.0,0.2219249010086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605548024177551,0.5605607628822327,-5.93976892560022e-06,0.0,0.000225225550821,0.0,0.0,36.57910919189453,0.0,0.0,0.0,0.3904052972793579,4.0,0.0,1.0
655740,293.164306640625,297.1499938964844,293.1499938964844,0.0737528353929519,-1806.4229736328125,304.1495361328125,0.6809290051460266,0.1252114474773407,0.114146277308464,294.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.489138662815094,0.050000000745058,0.0489644110202789,293.2943725585937,297.1499938964844,293.1499938964844,0.15531887114048,-2535.7880859375,304.1639404296875,0.8278917074203491,0.2264463752508163,0.1600580066442489,293.1158752441406,297.1499938964844,293.1499938964844,0.3141262531280517,-6024.0078125,304.1094055175781,0.9990000128746032,0.5015909075737,0.3818266093730926,293.3026123046875,297.1499938964844,293.1499938964844,0.0079951817169785,-2691.27880859375,300.6523742675781,0.489138662815094,0.050000000745058,0.2322660833597183,291.0556640625,291.1499938964844,263.25,261.2285461425781,281.52685546875,294.0951538085937,291.0538024902344,1.0,0.2550416588783264,0.765772819519043,0.765772819519043,1.0,1.0,-1.1248255968093872,0.4585472047328949,0.6662784218788147,0.2431816905736923,0.0,0.0,0.5815277695655823,49.39721298217773,61.0,-27.49639129638672,-10754.0205078125,175.29095458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8530578613281,305.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.1875,18000.0,0.0,0.0,0.2218604385852813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853382349014282,0.5853443145751953,-6.100864538893802e-06,0.0,0.000225160139962,0.0,0.0,39.65496826171875,0.0,0.0,0.0,0.3993625938892364,4.0,0.0,1.0
655800,293.164306640625,297.1499938964844,293.1499938964844,0.0737528353929519,-1806.4229736328125,304.1495361328125,0.6809290051460266,0.1252114474773407,0.114146277308464,294.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.489138662815094,0.050000000745058,0.0489644110202789,293.2943725585937,297.1499938964844,293.1499938964844,0.15531887114048,-2535.7880859375,304.1639404296875,0.8278917074203491,0.2264463752508163,0.1600580066442489,293.1158752441406,297.1499938964844,293.1499938964844,0.3141262531280517,-6024.0078125,304.1094055175781,0.9990000128746032,0.5015909075737,0.3818266093730926,293.3026123046875,297.1499938964844,293.1499938964844,0.0079951817169785,-2691.27880859375,300.6523742675781,0.489138662815094,0.050000000745058,0.2322660833597183,291.0556640625,291.1499938964844,263.25,261.2285461425781,281.52685546875,294.0951538085937,291.0538024902344,1.0,0.2550416588783264,0.765772819519043,0.765772819519043,1.0,1.0,-1.1248255968093872,0.4585472047328949,0.6662784218788147,0.2431816905736923,0.0,0.0,0.5815277695655823,49.39721298217773,61.0,-27.49639129638672,-10754.0205078125,175.29095458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8530578613281,305.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.1875,18000.0,0.0,0.0,0.2218604385852813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853382349014282,0.5853443145751953,-6.100864538893802e-06,0.0,0.000225160139962,0.0,0.0,39.65496826171875,0.0,0.0,0.0,0.3993625938892364,4.0,0.0,1.0
655860,293.1643371582031,297.1499938964844,293.1499938964844,0.0736591517925262,-1804.8851318359373,304.1498413085937,0.6735121011734009,0.1248454600572586,0.1139200180768966,294.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.4843493998050689,0.050000000745058,0.0490559823811054,293.29571533203125,297.1499938964844,293.1499938964844,0.15229432284832,-2496.389404296875,304.1643371582031,0.8161332607269287,0.2225163280963897,0.1573921144008636,293.1381530761719,297.1499938964844,293.1499938964844,0.3259633481502533,-6204.8544921875,304.1032409667969,0.9990000128746032,0.4979465007781982,0.3930365443229675,293.3042297363281,297.1499938964844,293.1499938964844,0.0079496446996927,-2682.990966796875,300.590576171875,0.4843493998050689,0.050000000745058,0.2327004671096801,291.0409240722656,291.1499938964844,263.2699890136719,261.244384765625,281.5421447753906,294.1229858398437,291.0396728515625,1.0,0.259502649307251,0.7654134035110474,0.7654134035110474,1.0,1.0,-1.135440707206726,0.4632216095924377,0.6722190976142883,0.2457482516765594,0.0,0.0,0.5971148014068604,51.86935424804688,64.0,-20.38044548034668,-10832.8720703125,183.26705932617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,305.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17733.4296875,18000.0,0.0,0.0,0.2233927100896835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144946813583374,0.6145009994506836,-6.303401733021019e-06,0.0,0.0002267152012791,0.0,0.0,43.539306640625,0.0,0.0,0.0,0.4101946949958801,4.0,0.0,1.0
655920,293.1643371582031,297.1499938964844,293.1499938964844,0.0736591517925262,-1804.8851318359373,304.1498413085937,0.6735121011734009,0.1248454600572586,0.1139200180768966,294.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.4843493998050689,0.050000000745058,0.0490559823811054,293.29571533203125,297.1499938964844,293.1499938964844,0.15229432284832,-2496.389404296875,304.1643371582031,0.8161332607269287,0.2225163280963897,0.1573921144008636,293.1381530761719,297.1499938964844,293.1499938964844,0.3259633481502533,-6204.8544921875,304.1032409667969,0.9990000128746032,0.4979465007781982,0.3930365443229675,293.3042297363281,297.1499938964844,293.1499938964844,0.0079496446996927,-2682.990966796875,300.590576171875,0.4843493998050689,0.050000000745058,0.2327004671096801,291.0409240722656,291.1499938964844,263.2699890136719,261.244384765625,281.5421447753906,294.1229858398437,291.0396728515625,1.0,0.259502649307251,0.7654134035110474,0.7654134035110474,1.0,1.0,-1.135440707206726,0.4632216095924377,0.6722190976142883,0.2457482516765594,0.0,0.0,0.5971148014068604,51.86935424804688,64.0,-20.38044548034668,-10832.8720703125,183.26705932617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,305.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17733.4296875,18000.0,0.0,0.0,0.2233927100896835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144946813583374,0.6145009994506836,-6.303401733021019e-06,0.0,0.0002267152012791,0.0,0.0,43.539306640625,0.0,0.0,0.0,0.4101946949958801,4.0,0.0,1.0
655980,293.1646423339844,297.1499938964844,293.1499938964844,0.0734825134277343,-1801.7662353515625,304.1501770019531,0.6661127209663391,0.1244176104664802,0.1136420145630836,294.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.4793557226657867,0.050000000745058,0.0491535179316997,293.29705810546875,297.1499938964844,293.1499938964844,0.1491816043853759,-2455.586669921875,304.16473388671875,0.8037675619125366,0.2185555547475814,0.1547085493803024,293.16229248046875,297.1499938964844,293.1499938964844,0.3382249772548675,-6390.0205078125,304.0984191894531,0.9990000128746032,0.4933529794216156,0.4046346843242645,293.30633544921875,297.1499938964844,293.1499938964844,0.0079005984589457,-2673.294677734375,300.5282897949219,0.4793557226657867,0.050000000745058,0.2331631183624267,291.0316772460937,291.1499938964844,263.2900085449219,261.2603454589844,281.5598449707031,294.1558837890625,291.0310363769531,1.0,0.264142781496048,0.7650539875030518,0.7650539875030518,1.0,1.0,-1.146479606628418,0.468096911907196,0.6783826351165771,0.2484054863452911,0.0,0.0,0.613569438457489,54.49962615966797,67.0,-12.802094459533691,-10919.3095703125,191.81857299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,305.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17698.99609375,18000.0,0.0,0.0,0.2263076454401016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468009352684021,0.6468074917793274,-6.543055405927589e-06,0.0,0.0002296735037816,0.0,0.0,48.19083404541016,0.0,0.0,0.0,0.4225355684757232,4.0,0.0,1.0
656040,293.1646423339844,297.1499938964844,293.1499938964844,0.0734825134277343,-1801.7662353515625,304.1501770019531,0.6661127209663391,0.1244176104664802,0.1136420145630836,294.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.4793557226657867,0.050000000745058,0.0491535179316997,293.29705810546875,297.1499938964844,293.1499938964844,0.1491816043853759,-2455.586669921875,304.16473388671875,0.8037675619125366,0.2185555547475814,0.1547085493803024,293.16229248046875,297.1499938964844,293.1499938964844,0.3382249772548675,-6390.0205078125,304.0984191894531,0.9990000128746032,0.4933529794216156,0.4046346843242645,293.30633544921875,297.1499938964844,293.1499938964844,0.0079005984589457,-2673.294677734375,300.5282897949219,0.4793557226657867,0.050000000745058,0.2331631183624267,291.0316772460937,291.1499938964844,263.2900085449219,261.2603454589844,281.5598449707031,294.1558837890625,291.0310363769531,1.0,0.264142781496048,0.7650539875030518,0.7650539875030518,1.0,1.0,-1.146479606628418,0.468096911907196,0.6783826351165771,0.2484054863452911,0.0,0.0,0.613569438457489,54.49962615966797,67.0,-12.802094459533691,-10919.3095703125,191.81857299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,305.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17698.99609375,18000.0,0.0,0.0,0.2263076454401016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468009352684021,0.6468074917793274,-6.543055405927589e-06,0.0,0.0002296735037816,0.0,0.0,48.19083404541016,0.0,0.0,0.0,0.4225355684757232,4.0,0.0,1.0
656100,293.1648864746094,297.1499938964844,293.1499938964844,0.0733639895915985,-1799.6302490234375,304.1503601074219,0.662466287612915,0.1241829916834831,0.1134855598211288,294.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.476747065782547,0.050000000745058,0.0492041930556297,293.2976989746094,297.1499938964844,293.1499938964844,0.1475927233695984,-2434.6591796875,304.1649475097656,0.7973960638046265,0.2165643125772476,0.1533604115247726,293.17486572265625,297.1499938964844,293.1499938964844,0.3444571495056152,-6483.33984375,304.09649658203125,0.9990000128746032,0.4907281994819641,0.4105314910411834,293.3074951171875,297.1499938964844,293.1499938964844,0.0078747393563389,-2667.89599609375,300.4970397949219,0.476747065782547,0.050000000745058,0.2334035187959671,291.0292053222656,291.1499938964844,263.29998779296875,261.26837158203125,281.5699462890625,294.17462158203125,291.0289001464844,1.0,0.266510009765625,0.7648742198944092,0.7648742198944092,1.0,1.0,-1.152100920677185,0.4705829918384552,0.6815179586410522,0.2497595101594925,0.0,0.0,0.6218757629394531,55.86517333984375,67.0,-8.830824851989746,-10964.6171875,196.28076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17686.41015625,18000.0,0.0,0.0,0.2282027900218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636901497840881,0.663696825504303,-6.67461199554964e-06,0.0,0.0002315968304174,0.0,0.0,50.77427291870117,0.0,0.0,0.0,0.4291198253631592,4.0,0.0,1.0
656160,293.1651916503906,297.1499938964844,293.1499938964844,0.073226012289524,-1797.122314453125,304.1505432128906,0.6588756442070007,0.12393619120121,0.1133186295628547,294.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.4740387499332428,0.050000000745058,0.0492559783160686,293.2983703613281,297.1499938964844,293.1499938964844,0.1459825485944748,-2413.38232421875,304.1651611328125,0.7910659313201904,0.2145663499832153,0.1520081311464309,293.1876525878906,297.1499938964844,293.1499938964844,0.3507280945777893,-6576.72314453125,304.0948181152344,0.9990000128746032,0.4879036545753479,0.4164708256721496,293.30877685546875,297.1499938964844,293.1499938964844,0.0078480206429958,-2662.12890625,300.4658203125,0.4740387499332428,0.050000000745058,0.2336491644382476,291.0282592773437,291.1499938964844,263.3099975585937,261.27642822265625,281.5810852050781,294.1950988769531,291.0282592773437,1.0,0.2688991129398346,0.7646688222885132,0.7646688222885132,1.0,1.0,-1.1577634811401367,0.4730858206748962,0.6846776604652405,0.2511221170425415,0.0,0.0,0.6300943493843079,57.25976943969727,55.0,-4.743137359619141,-11010.8408203125,200.85211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056945800781,304.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17677.564453125,18000.0,0.0,0.0,0.230337992310524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807905435562134,0.6807973384857178,-6.812225365138147e-06,0.0,0.0002337637852178,0.0,0.0,53.50032043457031,0.0,0.0,0.0,0.4358740448951721,4.0,0.0,1.0
656220,293.16552734375,297.1499938964844,293.1499938964844,0.0727461799979209,-1788.14697265625,304.15118408203125,0.6582587957382202,0.1234830245375633,0.1128903701901435,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.4742396771907806,0.050000000745058,0.0492521710693836,293.2994079589844,297.1499938964844,293.1499938964844,0.1424647718667984,-2366.429931640625,304.1659851074219,0.7863593101501465,0.2105951458215713,0.149230271577835,293.20623779296875,297.1499938964844,293.1499938964844,0.3509438633918762,-6571.17138671875,304.11346435546875,0.9990000128746032,0.4831492304801941,0.4160376191139221,293.31109619140625,297.1499938964844,293.1499938964844,0.0077664158307015,-2641.39208984375,300.40802001953125,0.4742396771907806,0.050000000745058,0.2336311042308807,291.0431823730469,291.1499938964844,263.3299865722656,261.29266357421875,281.6156311035156,294.2210998535156,291.04705810546875,1.0,0.2677305042743683,0.7642580270767212,0.7642580270767212,1.0,1.0,-1.1533783674240112,0.4708183407783508,0.6825600862503052,0.2507201731204986,0.0,0.0,0.6437991261482239,57.11750030517578,43.0,26.854145050048828,-11014.0,199.14712524414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,304.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17701.140625,18000.0,0.0,0.0,0.2350384294986724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131841778755188,0.7131912708282471,-7.091765837685671e-06,0.0,0.0002385341213084,0.0,0.0,59.02303695678711,0.0,0.0,0.0,0.4488852322101593,4.0,0.0,1.0
