time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656280,293.16552734375,297.1499938964844,293.1499938964844,0.0727461799979209,-1788.14697265625,304.15118408203125,0.6582587957382202,0.1234830245375633,0.1128903701901435,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.4742396771907806,0.050000000745058,0.0492521710693836,293.2994079589844,297.1499938964844,293.1499938964844,0.1424647718667984,-2366.429931640625,304.1659851074219,0.7863593101501465,0.2105951458215713,0.149230271577835,293.20623779296875,297.1499938964844,293.1499938964844,0.3509438633918762,-6571.17138671875,304.11346435546875,0.9990000128746032,0.4831492304801941,0.4160376191139221,293.31109619140625,297.1499938964844,293.1499938964844,0.0077664158307015,-2641.39208984375,300.40802001953125,0.4742396771907806,0.050000000745058,0.2336311042308807,291.0431823730469,291.1499938964844,263.3299865722656,261.29266357421875,281.6156311035156,294.2210998535156,291.04705810546875,1.0,0.2677305042743683,0.7642580270767212,0.7642580270767212,1.0,1.0,-1.1533783674240112,0.4708183407783508,0.6825600862503052,0.2507201731204986,0.0,0.0,0.6437991261482239,57.11750030517578,43.0,26.854145050048828,-11014.0,199.14712524414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,304.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17701.140625,18000.0,0.0,0.0,0.2350384294986724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131841778755188,0.7131912708282471,-7.091765837685671e-06,0.0,0.0002385341213084,0.0,0.0,59.02303695678711,0.0,0.0,0.0,0.4488852322101593,4.0,0.0,1.0
656340,293.1650695800781,297.1499938964844,293.1499938964844,0.0720736235380172,-1775.2779541015625,304.15191650390625,0.6636555194854736,0.1231821700930595,0.1124868988990783,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4792786538600921,0.050000000745058,0.0491550453007221,293.300537109375,297.1499938964844,293.1499938964844,0.1385011523962021,-2312.818359375,304.1672668457031,0.7885274291038513,0.2065799683332443,0.1463746577501297,293.20709228515625,297.1499938964844,293.1499938964844,0.33936807513237,-6385.76171875,304.1451110839844,0.9990000128746032,0.48151296377182,0.4048113524913788,293.3126525878906,297.1499938964844,293.1499938964844,0.0076550766825675,-2609.738037109375,300.3612060546875,0.4792786538600921,0.050000000745058,0.2331703752279281,291.0905456542969,291.1499938964844,263.3500061035156,261.3090515136719,281.6395874023437,294.2002868652344,291.0965881347656,1.0,0.2620733678340912,0.7638472318649292,0.7638472318649292,1.0,1.0,-1.135326862335205,0.4623805284500122,0.6729462742805481,0.2471863329410553,0.0,0.0,0.6487786769866943,54.41796875,46.0,61.92201232910156,-10917.3974609375,188.15272521972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3597717285156,304.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.427734375,18000.0,0.0,0.0,0.2396093755960464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317835688591003,0.7317908406257629,-7.286919299076544e-06,0.0,0.0002431730536045,0.0,0.0,62.5712776184082,0.0,0.0,0.0,0.4566682875156402,4.0,0.0,1.0
656400,293.1650695800781,297.1499938964844,293.1499938964844,0.0720736235380172,-1775.2779541015625,304.15191650390625,0.6636555194854736,0.1231821700930595,0.1124868988990783,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4792786538600921,0.050000000745058,0.0491550453007221,293.300537109375,297.1499938964844,293.1499938964844,0.1385011523962021,-2312.818359375,304.1672668457031,0.7885274291038513,0.2065799683332443,0.1463746577501297,293.20709228515625,297.1499938964844,293.1499938964844,0.33936807513237,-6385.76171875,304.1451110839844,0.9990000128746032,0.48151296377182,0.4048113524913788,293.3126525878906,297.1499938964844,293.1499938964844,0.0076550766825675,-2609.738037109375,300.3612060546875,0.4792786538600921,0.050000000745058,0.2331703752279281,291.0905456542969,291.1499938964844,263.3500061035156,261.3090515136719,281.6395874023437,294.2002868652344,291.0965881347656,1.0,0.2620733678340912,0.7638472318649292,0.7638472318649292,1.0,1.0,-1.135326862335205,0.4623805284500122,0.6729462742805481,0.2471863329410553,0.0,0.0,0.6487786769866943,54.41796875,46.0,61.92201232910156,-10917.3974609375,188.15272521972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3597717285156,304.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.427734375,18000.0,0.0,0.0,0.2396093755960464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317835688591003,0.7317908406257629,-7.286919299076544e-06,0.0,0.0002431730536045,0.0,0.0,62.5712776184082,0.0,0.0,0.0,0.4566682875156402,4.0,0.0,1.0
656460,293.1639709472656,297.1499938964844,293.1499938964844,0.0715365037322044,-1764.8994140625,304.15216064453125,0.6672523617744446,0.1230228170752525,0.1122622564435005,294.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4823277294635772,0.050000000745058,0.0490954704582691,293.3017272949219,297.1499938964844,293.1499938964844,0.1345297694206237,-2258.82568359375,304.1680908203125,0.7879197597503662,0.20252625644207,0.1435038149356842,293.19781494140625,297.1499938964844,293.1499938964844,0.3311558663845062,-6257.14990234375,304.159912109375,0.9990000128746032,0.4819461703300476,0.3977651298046112,293.3132019042969,297.1499938964844,293.1499938964844,0.0075532612390816,-2580.137939453125,300.3181457519531,0.4823277294635772,0.050000000745058,0.2328877747058868,291.14190673828125,291.1499938964844,263.3699951171875,261.3255615234375,281.6412658691406,294.15789794921875,291.1461486816406,1.0,0.258851408958435,0.7636352777481079,0.7636352777481079,1.0,1.0,-1.1227370500564575,0.4566107988357544,0.6661261916160583,0.2444666028022766,0.0,0.0,0.6461987495422363,52.736812591552734,49.0,62.9342041015625,-10830.3837890625,181.04443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3071594238281,304.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.2434366941452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327939867973328,0.7328013181686401,-7.33269143893267e-06,0.0,0.000247057294473,0.0,0.0,63.0010986328125,0.0,0.0,0.0,0.4573915898799896,4.0,0.0,1.0
656520,293.1639709472656,297.1499938964844,293.1499938964844,0.0715365037322044,-1764.8994140625,304.15216064453125,0.6672523617744446,0.1230228170752525,0.1122622564435005,294.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4823277294635772,0.050000000745058,0.0490954704582691,293.3017272949219,297.1499938964844,293.1499938964844,0.1345297694206237,-2258.82568359375,304.1680908203125,0.7879197597503662,0.20252625644207,0.1435038149356842,293.19781494140625,297.1499938964844,293.1499938964844,0.3311558663845062,-6257.14990234375,304.159912109375,0.9990000128746032,0.4819461703300476,0.3977651298046112,293.3132019042969,297.1499938964844,293.1499938964844,0.0075532612390816,-2580.137939453125,300.3181457519531,0.4823277294635772,0.050000000745058,0.2328877747058868,291.14190673828125,291.1499938964844,263.3699951171875,261.3255615234375,281.6412658691406,294.15789794921875,291.1461486816406,1.0,0.258851408958435,0.7636352777481079,0.7636352777481079,1.0,1.0,-1.1227370500564575,0.4566107988357544,0.6661261916160583,0.2444666028022766,0.0,0.0,0.6461987495422363,52.736812591552734,49.0,62.9342041015625,-10830.3837890625,181.04443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3071594238281,304.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.2434366941452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327939867973328,0.7328013181686401,-7.33269143893267e-06,0.0,0.000247057294473,0.0,0.0,63.0010986328125,0.0,0.0,0.0,0.4573915898799896,4.0,0.0,1.0
656580,293.1627197265625,297.1499938964844,293.1499938964844,0.0712181255221366,-1758.7724609375,304.1519470214844,0.6685324907302856,0.1229229047894477,0.112142726778984,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4834403097629547,0.050000000745058,0.0490737818181514,293.3025817871094,297.1499938964844,293.1499938964844,0.1308709532022476,-2209.0732421875,304.16815185546875,0.7843316197395325,0.1985068619251251,0.1406790316104889,293.1911315917969,297.1499938964844,293.1499938964844,0.3275794684886932,-6202.4921875,304.162353515625,0.9990000128746032,0.4820980131626129,0.3951667845249176,293.31317138671875,297.1499938964844,293.1499938964844,0.0074698808602988,-2556.866455078125,300.2711486816406,0.4834403097629547,0.050000000745058,0.2327848970890045,291.1737365722656,291.1499938964844,263.3900146484375,261.3422241210937,281.643310546875,294.1315002441406,291.1765441894531,1.0,0.2573761940002441,0.7634233832359314,0.7634233832359314,1.0,1.0,-1.1159327030181885,0.4535132944583893,0.6624193787574768,0.242904931306839,0.0,0.0,0.6407679319381714,52.093040466308594,52.0,46.01155090332031,-10771.3984375,177.7605438232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3463439941406,304.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.830078125,18000.0,0.0,0.0,0.2463611215353012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241036295890808,0.7241109013557434,-7.275198186107445e-06,0.0,0.0002500252157915,0.0,0.0,61.54354476928711,0.0,0.0,0.0,0.4540313184261322,4.0,0.0,1.0
656640,293.1627197265625,297.1499938964844,293.1499938964844,0.0712181255221366,-1758.7724609375,304.1519470214844,0.6685324907302856,0.1229229047894477,0.112142726778984,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4834403097629547,0.050000000745058,0.0490737818181514,293.3025817871094,297.1499938964844,293.1499938964844,0.1308709532022476,-2209.0732421875,304.16815185546875,0.7843316197395325,0.1985068619251251,0.1406790316104889,293.1911315917969,297.1499938964844,293.1499938964844,0.3275794684886932,-6202.4921875,304.162353515625,0.9990000128746032,0.4820980131626129,0.3951667845249176,293.31317138671875,297.1499938964844,293.1499938964844,0.0074698808602988,-2556.866455078125,300.2711486816406,0.4834403097629547,0.050000000745058,0.2327848970890045,291.1737365722656,291.1499938964844,263.3900146484375,261.3422241210937,281.643310546875,294.1315002441406,291.1765441894531,1.0,0.2573761940002441,0.7634233832359314,0.7634233832359314,1.0,1.0,-1.1159327030181885,0.4535132944583893,0.6624193787574768,0.242904931306839,0.0,0.0,0.6407679319381714,52.093040466308594,52.0,46.01155090332031,-10771.3984375,177.7605438232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3463439941406,304.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.830078125,18000.0,0.0,0.0,0.2463611215353012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241036295890808,0.7241109013557434,-7.275198186107445e-06,0.0,0.0002500252157915,0.0,0.0,61.54354476928711,0.0,0.0,0.0,0.4540313184261322,4.0,0.0,1.0
656700,293.162109375,297.1499938964844,293.1499938964844,0.071104884147644,-1756.60205078125,304.1517944335937,0.6684688329696655,0.1228779181838035,0.1121017262339592,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4834561347961426,0.050000000745058,0.0490734875202178,293.3029479980469,297.1499938964844,293.1499938964844,0.1291198581457138,-2185.222412109375,304.16802978515625,0.7816833853721619,0.1965028047561645,0.139280691742897,293.1894836425781,297.1499938964844,293.1499938964844,0.3271081745624542,-6195.90673828125,304.16094970703125,0.9990000128746032,0.481902539730072,0.3951298892498016,293.3130798339844,297.1499938964844,293.1499938964844,0.0074326759204268,-2546.74267578125,300.2466125488281,0.4834561347961426,0.050000000745058,0.2327834963798523,291.1851501464844,291.1499938964844,263.3999938964844,261.3506164550781,281.6458435058594,294.1247253417969,291.1873474121094,1.0,0.2571872174739837,0.7633174061775208,0.7633174061775208,1.0,1.0,-1.114158034324646,0.4527090787887573,0.6614488959312439,0.2424639761447906,0.0,0.0,0.6372660398483276,52.06032180786133,52.0,37.51165390014648,-10751.234375,177.16571044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3916931152344,304.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.005859375,18000.0,0.0,0.0,0.2474712133407592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175824046134949,0.7175896167755127,-7.224479304568376e-06,0.0,0.0002511518250685,0.0,0.0,60.414310455322266,0.0,0.0,0.0,0.4514407515525818,4.0,0.0,1.0
656760,293.1615905761719,297.1499938964844,293.1499938964844,0.0710147321224212,-1754.8858642578125,304.1516418457031,0.6679890155792236,0.1228300929069519,0.1120656877756118,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.4831631183624267,0.050000000745058,0.0490792132914066,293.3033142089844,297.1499938964844,293.1499938964844,0.127411812543869,-2161.92919921875,304.1678771972656,0.7785473465919495,0.1944961696863174,0.1378864794969558,293.1890563964844,297.1499938964844,293.1499938964844,0.3274141550064087,-6201.42626953125,304.15838623046875,0.9990000128746032,0.4814867079257965,0.3958152830600738,293.31298828125,297.1499938964844,293.1499938964844,0.0073979627341032,-2537.48876953125,300.2212829589844,0.4831631183624267,0.050000000745058,0.2328106611967086,291.1937866210937,291.1499938964844,263.4100036621094,261.35906982421875,281.6493225097656,294.12176513671875,291.19537353515625,1.0,0.2573111951351166,0.7632433772087097,0.7632433772087097,1.0,1.0,-1.1133028268814087,0.4523254632949829,0.660977303981781,0.2422282546758651,0.0,0.0,0.63346928358078,52.19266128540039,55.0,29.25101852416992,-10736.2666015625,177.16014099121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44970703125,304.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.314453125,18000.0,0.0,0.0,0.2483503818511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100862860679626,0.7100934386253357,-7.164084308897145e-06,0.0,0.0002520440611988,0.0,0.0,59.11840057373047,0.0,0.0,0.0,0.4484547674655914,4.0,0.0,1.0
656820,293.16070556640625,297.1499938964844,293.1499938964844,0.0708863884210586,-1752.489990234375,304.1513061523437,0.6659445762634277,0.122713916003704,0.1119940280914306,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4817732572555542,0.050000000745058,0.0491063967347145,293.3040466308594,297.1499938964844,293.1499938964844,0.1240979954600334,-2116.641845703125,304.1674194335937,0.7710466384887695,0.1904593408107757,0.1350971609354019,293.1918334960937,297.1499938964844,293.1499938964844,0.3300927579402923,-6244.28466796875,304.1510925292969,0.9990000128746032,0.4799425303936004,0.3990564346313476,293.3129272460937,297.1499938964844,293.1499938964844,0.0073346430435776,-2521.183837890625,300.1679992675781,0.4817732572555542,0.050000000745058,0.232939600944519,291.203369140625,291.1499938964844,263.42999267578125,261.3760681152344,281.6593017578125,294.1259155273437,291.20391845703125,1.0,0.2583682537078857,0.7630954384803772,0.7630954384803772,1.0,1.0,-1.1139453649520874,0.4526182115077972,0.6613271236419678,0.2422908842563629,0.0,0.0,0.6256073713302612,52.88813781738281,58.0,14.408461570739746,-10720.3603515625,178.67117309570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591796875,304.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.52734375,18000.0,0.0,0.0,0.2494518458843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936904788017273,0.6936975121498108,-7.028438631095924e-06,0.0,0.0002531619102228,0.0,0.0,56.3204231262207,0.0,0.0,0.0,0.4419229328632355,4.0,0.0,1.0
656880,293.16070556640625,297.1499938964844,293.1499938964844,0.0708863884210586,-1752.489990234375,304.1513061523437,0.6659445762634277,0.122713916003704,0.1119940280914306,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4817732572555542,0.050000000745058,0.0491063967347145,293.3040466308594,297.1499938964844,293.1499938964844,0.1240979954600334,-2116.641845703125,304.1674194335937,0.7710466384887695,0.1904593408107757,0.1350971609354019,293.1918334960937,297.1499938964844,293.1499938964844,0.3300927579402923,-6244.28466796875,304.1510925292969,0.9990000128746032,0.4799425303936004,0.3990564346313476,293.3129272460937,297.1499938964844,293.1499938964844,0.0073346430435776,-2521.183837890625,300.1679992675781,0.4817732572555542,0.050000000745058,0.232939600944519,291.203369140625,291.1499938964844,263.42999267578125,261.3760681152344,281.6593017578125,294.1259155273437,291.20391845703125,1.0,0.2583682537078857,0.7630954384803772,0.7630954384803772,1.0,1.0,-1.1139453649520874,0.4526182115077972,0.6613271236419678,0.2422908842563629,0.0,0.0,0.6256073713302612,52.88813781738281,58.0,14.408461570739746,-10720.3603515625,178.67117309570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591796875,304.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.52734375,18000.0,0.0,0.0,0.2494518458843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936904788017273,0.6936975121498108,-7.028438631095924e-06,0.0,0.0002531619102228,0.0,0.0,56.3204231262207,0.0,0.0,0.0,0.4419229328632355,4.0,0.0,1.0
656940,293.16015625,297.1499938964844,293.1499938964844,0.0707997381687164,-1750.947509765625,304.1510314941406,0.6627342700958252,0.1225578412413597,0.1119063794612884,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4794830679893493,0.050000000745058,0.0491512008011341,293.3049621582031,297.1499938964844,293.1499938964844,0.1208742260932922,-2072.428955078125,304.1669921875,0.7623022198677063,0.186373084783554,0.132289633154869,293.19903564453125,297.1499938964844,293.1499938964844,0.3350920081138611,-6322.30078125,304.14239501953125,0.9990000128746032,0.4774294793605804,0.4043445885181427,293.3132019042969,297.1499938964844,293.1499938964844,0.0072773983702063,-2507.11328125,300.11138916015625,0.4794830679893493,0.050000000745058,0.2331521362066269,291.2047424316406,291.1499938964844,263.45001220703125,261.39324951171875,281.673095703125,294.1414489746094,291.2045288085937,1.0,0.2603101134300232,0.7629474401473999,0.7629474401473999,1.0,1.0,-1.1171256303787231,0.4540477097034454,0.6630778908729553,0.2429463267326355,0.0,0.0,0.6181440949440002,54.065547943115234,61.0,2.703521728515625,-10720.53125,181.8691253662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,304.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.892578125,18000.0,0.0,0.0,0.2497825920581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774207949638367,0.6774276494979858,-6.891928023833316e-06,0.0,0.0002534975646995,0.0,0.0,53.61228561401367,0.0,0.0,0.0,0.4354611933231354,4.0,0.0,1.0
657000,293.16015625,297.1499938964844,293.1499938964844,0.0707997381687164,-1750.947509765625,304.1510314941406,0.6627342700958252,0.1225578412413597,0.1119063794612884,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4794830679893493,0.050000000745058,0.0491512008011341,293.3049621582031,297.1499938964844,293.1499938964844,0.1208742260932922,-2072.428955078125,304.1669921875,0.7623022198677063,0.186373084783554,0.132289633154869,293.19903564453125,297.1499938964844,293.1499938964844,0.3350920081138611,-6322.30078125,304.14239501953125,0.9990000128746032,0.4774294793605804,0.4043445885181427,293.3132019042969,297.1499938964844,293.1499938964844,0.0072773983702063,-2507.11328125,300.11138916015625,0.4794830679893493,0.050000000745058,0.2331521362066269,291.2047424316406,291.1499938964844,263.45001220703125,261.39324951171875,281.673095703125,294.1414489746094,291.2045288085937,1.0,0.2603101134300232,0.7629474401473999,0.7629474401473999,1.0,1.0,-1.1171256303787231,0.4540477097034454,0.6630778908729553,0.2429463267326355,0.0,0.0,0.6181440949440002,54.065547943115234,61.0,2.703521728515625,-10720.53125,181.8691253662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,304.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.892578125,18000.0,0.0,0.0,0.2497825920581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774207949638367,0.6774276494979858,-6.891928023833316e-06,0.0,0.0002534975646995,0.0,0.0,53.61228561401367,0.0,0.0,0.0,0.4354611933231354,4.0,0.0,1.0
657060,293.1598815917969,297.1499938964844,293.1499938964844,0.070728026330471,-1749.7420654296875,304.1507873535156,0.6586729288101196,0.1223537698388099,0.1117907613515853,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4764357209205627,0.050000000745058,0.0492103844881057,293.3060607910156,297.1499938964844,293.1499938964844,0.1176952198147773,-2028.6373291015625,304.1666259765625,0.7527539730072021,0.1822250932455063,0.1294511258602142,293.2099914550781,297.1499938964844,293.1499938964844,0.3419491648674011,-6427.8154296875,304.1335144042969,0.9990000128746032,0.4739746153354645,0.4112261235713959,293.3138732910156,297.1499938964844,293.1499938964844,0.0072242096066474,-2494.5419921875,300.0518493652344,0.4764357209205627,0.050000000745058,0.2334328740835189,291.2003173828125,291.1499938964844,263.4700012207031,261.4105834960937,281.6908874511719,294.1667785644531,291.1996154785156,1.0,0.262941300868988,0.7626891136169434,0.7626891136169434,1.0,1.0,-1.1222470998764038,0.4563324153423309,0.6659147143363953,0.2440458536148071,0.0,0.0,0.6116846799850464,55.634578704833984,49.0,-5.598878860473633,-10733.509765625,186.42938232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,305.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9453125,18000.0,0.0,0.0,0.2495051324367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629000902175903,0.66290682554245,-6.769457286281977e-06,0.0,0.0002532159851398,0.0,0.0,51.25849914550781,0.0,0.0,0.0,0.4297180473804474,4.0,0.0,1.0
657120,293.1598815917969,297.1499938964844,293.1499938964844,0.070728026330471,-1749.7420654296875,304.1507873535156,0.6586729288101196,0.1223537698388099,0.1117907613515853,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4764357209205627,0.050000000745058,0.0492103844881057,293.3060607910156,297.1499938964844,293.1499938964844,0.1176952198147773,-2028.6373291015625,304.1666259765625,0.7527539730072021,0.1822250932455063,0.1294511258602142,293.2099914550781,297.1499938964844,293.1499938964844,0.3419491648674011,-6427.8154296875,304.1335144042969,0.9990000128746032,0.4739746153354645,0.4112261235713959,293.3138732910156,297.1499938964844,293.1499938964844,0.0072242096066474,-2494.5419921875,300.0518493652344,0.4764357209205627,0.050000000745058,0.2334328740835189,291.2003173828125,291.1499938964844,263.4700012207031,261.4105834960937,281.6908874511719,294.1667785644531,291.1996154785156,1.0,0.262941300868988,0.7626891136169434,0.7626891136169434,1.0,1.0,-1.1222470998764038,0.4563324153423309,0.6659147143363953,0.2440458536148071,0.0,0.0,0.6116846799850464,55.634578704833984,49.0,-5.598878860473633,-10733.509765625,186.42938232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,305.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9453125,18000.0,0.0,0.0,0.2495051324367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629000902175903,0.66290682554245,-6.769457286281977e-06,0.0,0.0002532159851398,0.0,0.0,51.25849914550781,0.0,0.0,0.0,0.4297180473804474,4.0,0.0,1.0
657180,293.1595764160156,297.1499938964844,293.1499938964844,0.0705083981156349,-1745.7200927734375,304.1509094238281,0.6605837941169739,0.1221648082137107,0.1115740910172462,294.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.4783315658569336,0.050000000745058,0.0491736754775047,293.3070373535156,297.1499938964844,293.1499938964844,0.1143428683280944,-1982.002685546875,304.16668701171875,0.7497391104698181,0.1780705004930496,0.126521423459053,293.2166442871094,297.1499938964844,293.1499938964844,0.3381133377552032,-6365.33154296875,304.14599609375,0.9990000128746032,0.4710741341114044,0.4069694280624389,293.3145751953125,297.1499938964844,293.1499938964844,0.0071513820439577,-2475.499267578125,299.994384765625,0.4783315658569336,0.050000000745058,0.2332587391138076,291.2038269042969,291.1499938964844,263.489990234375,261.4281005859375,281.7167053222656,294.18170166015625,291.2060546875,1.0,0.2600977718830108,0.762430727481842,0.762430727481842,1.0,1.0,-1.1131165027618408,0.4522501826286316,0.660866379737854,0.2417597770690918,0.0,0.0,0.6046154499053955,54.57440948486328,37.0,11.69436740875244,-10668.28515625,181.6141357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,305.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.4296875,18000.0,0.0,0.0,0.248658150434494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495652794837952,0.64957195520401,-6.662837677140487e-06,0.0,0.0002523564035072,0.0,0.0,49.18663024902344,0.0,0.0,0.0,0.4244648516178131,4.0,0.0,1.0
657240,293.1595764160156,297.1499938964844,293.1499938964844,0.0705083981156349,-1745.7200927734375,304.1509094238281,0.6605837941169739,0.1221648082137107,0.1115740910172462,294.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.4783315658569336,0.050000000745058,0.0491736754775047,293.3070373535156,297.1499938964844,293.1499938964844,0.1143428683280944,-1982.002685546875,304.16668701171875,0.7497391104698181,0.1780705004930496,0.126521423459053,293.2166442871094,297.1499938964844,293.1499938964844,0.3381133377552032,-6365.33154296875,304.14599609375,0.9990000128746032,0.4710741341114044,0.4069694280624389,293.3145751953125,297.1499938964844,293.1499938964844,0.0071513820439577,-2475.499267578125,299.994384765625,0.4783315658569336,0.050000000745058,0.2332587391138076,291.2038269042969,291.1499938964844,263.489990234375,261.4281005859375,281.7167053222656,294.18170166015625,291.2060546875,1.0,0.2600977718830108,0.762430727481842,0.762430727481842,1.0,1.0,-1.1131165027618408,0.4522501826286316,0.660866379737854,0.2417597770690918,0.0,0.0,0.6046154499053955,54.57440948486328,37.0,11.69436740875244,-10668.28515625,181.6141357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,305.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.4296875,18000.0,0.0,0.0,0.248658150434494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495652794837952,0.64957195520401,-6.662837677140487e-06,0.0,0.0002523564035072,0.0,0.0,49.18663024902344,0.0,0.0,0.0,0.4244648516178131,4.0,0.0,1.0
657300,293.1592712402344,297.1499938964844,293.1499938964844,0.0703233778476715,-1742.21337890625,304.1510925292969,0.6637743711471558,0.1221043840050697,0.111458770930767,294.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4809772372245788,0.050000000745058,0.0491220317780971,293.3074035644531,297.1499938964844,293.1499938964844,0.1125572621822357,-1956.90234375,304.1669006347656,0.7505186796188354,0.1760093420743942,0.1250406503677368,293.2142944335937,297.1499938964844,293.1499938964844,0.3320440053939819,-6270.01318359375,304.15777587890625,0.9990000128746032,0.4706872105598449,0.4009038805961609,293.3148193359375,297.1499938964844,293.1499938964844,0.0071056941524147,-2462.4287109375,299.96942138671875,0.4809772372245788,0.050000000745058,0.233013778924942,291.2162170410156,291.1499938964844,263.5,261.4369506835937,281.7252197265625,294.1732788085937,291.2193298339844,1.0,0.2570578157901764,0.7623015642166138,0.7623015642166138,1.0,1.0,-1.1035664081573486,0.4480141699314117,0.6555522084236145,0.239364817738533,0.0,0.0,0.5989827513694763,53.1301155090332,37.0,24.83363914489746,-10598.8837890625,176.01806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,305.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.6015625,18000.0,0.0,0.0,0.2479297220706939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401445269584656,0.6401510834693909,-6.597010724362917e-06,0.0,0.0002516171371098,0.0,0.0,47.80875396728516,0.0,0.0,0.0,0.4208713471889496,4.0,0.0,1.0
657360,293.1588134765625,297.1499938964844,293.1499938964844,0.0701281279325485,-1738.49072265625,304.1512451171875,0.668364405632019,0.1220769733190536,0.1113532856106758,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22808837890625,0.4845078289508819,0.050000000745058,0.0490531437098979,293.3076477050781,297.1499938964844,293.1499938964844,0.1107518002390861,-1931.408203125,304.1671142578125,0.7526542544364929,0.1739682406187057,0.1235581785440445,293.2079467773437,297.1499938964844,293.1499938964844,0.3237428069114685,-6140.3369140625,304.1714782714844,0.9990000128746032,0.47111776471138,0.392667293548584,293.3148498535156,297.1499938964844,293.1499938964844,0.0070565920323133,-2448.094482421875,299.9458923339844,0.4845078289508819,0.050000000745058,0.2326869964599609,291.2315368652344,291.1499938964844,263.510009765625,261.4458312988281,281.72998046875,294.1544494628906,291.2351379394531,1.0,0.2530801594257355,0.7622058987617493,0.7622058987617493,1.0,1.0,-1.0913010835647583,0.4425979554653168,0.6487030982971191,0.2362861782312393,0.0,0.0,0.592016339302063,51.21152114868164,40.0,34.77324676513672,-10505.2734375,168.83204650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,305.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18210.51953125,18000.0,0.0,0.0,0.2469408065080642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280728578567505,0.6280794143676758,-6.513749667647062e-06,0.0,0.0002506135206203,0.0,0.0,46.08386993408203,0.0,0.0,0.0,0.4163339734077453,4.0,0.0,1.0
657420,293.15771484375,297.1499938964844,293.1499938964844,0.0698999315500259,-1734.11572265625,304.15118408203125,0.6740055680274963,0.1220782175660133,0.1112650334835052,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.4886012673377991,0.050000000745058,0.048974797129631,293.30792236328125,297.1499938964844,293.1499938964844,0.1073281988501548,-1882.9630126953125,304.1670837402344,0.7529062032699585,0.1699174344539642,0.1206666156649589,293.19091796875,297.1499938964844,293.1499938964844,0.3135850131511688,-5984.1845703125,304.18072509765625,0.9990000128746032,0.4731021821498871,0.3830804824829101,293.314453125,297.1499938964844,293.1499938964844,0.0069732260890305,-2424.20068359375,299.8979187011719,0.4886012673377991,0.050000000745058,0.2323153614997863,291.2550354003906,291.1499938964844,263.5299987792969,261.4637451171875,281.7260131835937,294.1094665527344,291.2557067871094,1.0,0.248756542801857,0.7620145082473755,0.7620145082473755,1.0,1.0,-1.0756713151931765,0.4357724189758301,0.6398988962173462,0.2321695536375045,0.0,0.0,0.5761191248893738,49.00315856933594,43.0,23.57705307006836,-10342.5966796875,160.30606079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,305.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.6015625,18000.0,0.0,0.0,0.2441580295562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979472994804382,0.5979536175727844,-6.303052487055538e-06,0.0,0.0002477893431205,0.0,0.0,41.92916870117188,0.0,0.0,0.0,0.4051790237426758,4.0,0.0,1.0
657480,293.15771484375,297.1499938964844,293.1499938964844,0.0698999315500259,-1734.11572265625,304.15118408203125,0.6740055680274963,0.1220782175660133,0.1112650334835052,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.4886012673377991,0.050000000745058,0.048974797129631,293.30792236328125,297.1499938964844,293.1499938964844,0.1073281988501548,-1882.9630126953125,304.1670837402344,0.7529062032699585,0.1699174344539642,0.1206666156649589,293.19091796875,297.1499938964844,293.1499938964844,0.3135850131511688,-5984.1845703125,304.18072509765625,0.9990000128746032,0.4731021821498871,0.3830804824829101,293.314453125,297.1499938964844,293.1499938964844,0.0069732260890305,-2424.20068359375,299.8979187011719,0.4886012673377991,0.050000000745058,0.2323153614997863,291.2550354003906,291.1499938964844,263.5299987792969,261.4637451171875,281.7260131835937,294.1094665527344,291.2557067871094,1.0,0.248756542801857,0.7620145082473755,0.7620145082473755,1.0,1.0,-1.0756713151931765,0.4357724189758301,0.6398988962173462,0.2321695536375045,0.0,0.0,0.5761191248893738,49.00315856933594,43.0,23.57705307006836,-10342.5966796875,160.30606079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,305.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.6015625,18000.0,0.0,0.0,0.2441580295562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979472994804382,0.5979536175727844,-6.303052487055538e-06,0.0,0.0002477893431205,0.0,0.0,41.92916870117188,0.0,0.0,0.0,0.4051790237426758,4.0,0.0,1.0
657540,293.1565246582031,297.1499938964844,293.1499938964844,0.069919116795063,-1734.5576171875,304.1507568359375,0.6769183874130249,0.1221202388405799,0.1112606599926948,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.490609347820282,0.050000000745058,0.0489374324679374,293.3079528808594,297.1499938964844,293.1499938964844,0.1042403280735015,-1839.3302001953125,304.1665344238281,0.7501282095909119,0.1659134775400161,0.1178370043635368,293.177734375,297.1499938964844,293.1499938964844,0.3087375164031982,-5912.18701171875,304.1783752441406,0.9990000128746032,0.4747516512870788,0.378421425819397,293.31365966796875,297.1499938964844,293.1499938964844,0.0069091264158487,-2407.72216796875,299.84246826171875,0.490609347820282,0.050000000745058,0.2321381121873855,291.25177001953125,291.1499938964844,263.54998779296875,261.4818725585937,281.72515869140625,294.0815124511719,291.2504577636719,1.0,0.2463964968919754,0.7618231773376465,0.7618231773376465,1.0,1.0,-1.0664178133010864,0.4317705631256103,0.6346472501754761,0.2296149730682373,0.0,0.0,0.5625819563865662,47.9229850769043,46.0,-2.0635416507720947,-10214.2314453125,155.76809692382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,305.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18239.9609375,18000.0,0.0,0.0,0.2405064404010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697973966598511,0.5698034763336182,-6.096512606745819e-06,0.0,0.0002440834650769,0.0,0.0,38.20805358886719,0.0,0.0,0.0,0.3947967290878296,4.0,0.0,1.0
657600,293.1565246582031,297.1499938964844,293.1499938964844,0.069919116795063,-1734.5576171875,304.1507568359375,0.6769183874130249,0.1221202388405799,0.1112606599926948,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.490609347820282,0.050000000745058,0.0489374324679374,293.3079528808594,297.1499938964844,293.1499938964844,0.1042403280735015,-1839.3302001953125,304.1665344238281,0.7501282095909119,0.1659134775400161,0.1178370043635368,293.177734375,297.1499938964844,293.1499938964844,0.3087375164031982,-5912.18701171875,304.1783752441406,0.9990000128746032,0.4747516512870788,0.378421425819397,293.31365966796875,297.1499938964844,293.1499938964844,0.0069091264158487,-2407.72216796875,299.84246826171875,0.490609347820282,0.050000000745058,0.2321381121873855,291.25177001953125,291.1499938964844,263.54998779296875,261.4818725585937,281.72515869140625,294.0815124511719,291.2504577636719,1.0,0.2463964968919754,0.7618231773376465,0.7618231773376465,1.0,1.0,-1.0664178133010864,0.4317705631256103,0.6346472501754761,0.2296149730682373,0.0,0.0,0.5625819563865662,47.9229850769043,46.0,-2.0635416507720947,-10214.2314453125,155.76809692382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,305.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18239.9609375,18000.0,0.0,0.0,0.2405064404010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697973966598511,0.5698034763336182,-6.096512606745819e-06,0.0,0.0002440834650769,0.0,0.0,38.20805358886719,0.0,0.0,0.0,0.3947967290878296,4.0,0.0,1.0
657660,293.1554870605469,297.1499938964844,293.1499938964844,0.0700558945536613,-1737.2742919921875,304.1502685546875,0.6776418089866638,0.1221659928560257,0.111295498907566,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.4910524785518646,0.050000000745058,0.0489293299615383,293.3078308105469,297.1499938964844,293.1499938964844,0.1013268381357193,-1798.0628662109375,304.1658935546875,0.7450793981552124,0.1619337052106857,0.1150508671998977,293.17022705078125,297.1499938964844,293.1499938964844,0.3077218234539032,-5900.20703125,304.1705017089844,0.9990000128746032,0.4755817055702209,0.3774004876613617,293.3127746582031,297.1499938964844,293.1499938964844,0.0068559544160962,-2395.22119140625,299.7831420898437,0.4910524785518646,0.050000000745058,0.2320996671915054,291.23565673828125,291.1499938964844,263.57000732421875,261.50018310546875,281.728759765625,294.0702514648437,291.2332458496094,1.0,0.2456202358007431,0.7617992162704468,0.7617992162704468,1.0,1.0,-1.0618325471878052,0.4298501312732696,0.6319823861122131,0.2282153069972992,0.0,0.0,0.5521358251571655,47.64834976196289,49.0,-20.52069091796875,-10124.8994140625,154.0144805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82818603515625,305.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.26171875,18000.0,0.0,0.0,0.2363200485706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476633310317993,0.5476692914962769,-5.933865850238362e-06,0.0,0.0002398348151473,0.0,0.0,35.42433547973633,0.0,0.0,0.0,0.3866974711418152,4.0,0.0,1.0
657720,293.1554870605469,297.1499938964844,293.1499938964844,0.0700558945536613,-1737.2742919921875,304.1502685546875,0.6776418089866638,0.1221659928560257,0.111295498907566,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.4910524785518646,0.050000000745058,0.0489293299615383,293.3078308105469,297.1499938964844,293.1499938964844,0.1013268381357193,-1798.0628662109375,304.1658935546875,0.7450793981552124,0.1619337052106857,0.1150508671998977,293.17022705078125,297.1499938964844,293.1499938964844,0.3077218234539032,-5900.20703125,304.1705017089844,0.9990000128746032,0.4755817055702209,0.3774004876613617,293.3127746582031,297.1499938964844,293.1499938964844,0.0068559544160962,-2395.22119140625,299.7831420898437,0.4910524785518646,0.050000000745058,0.2320996671915054,291.23565673828125,291.1499938964844,263.57000732421875,261.50018310546875,281.728759765625,294.0702514648437,291.2332458496094,1.0,0.2456202358007431,0.7617992162704468,0.7617992162704468,1.0,1.0,-1.0618325471878052,0.4298501312732696,0.6319823861122131,0.2282153069972992,0.0,0.0,0.5521358251571655,47.64834976196289,49.0,-20.52069091796875,-10124.8994140625,154.0144805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82818603515625,305.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.26171875,18000.0,0.0,0.0,0.2363200485706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476633310317993,0.5476692914962769,-5.933865850238362e-06,0.0,0.0002398348151473,0.0,0.0,35.42433547973633,0.0,0.0,0.0,0.3866974711418152,4.0,0.0,1.0
657780,293.1546936035156,297.1499938964844,293.1499938964844,0.0702447667717933,-1741.0079345703125,304.1498718261719,0.6765053272247314,0.1221871525049209,0.1113364994525909,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.4902150928974151,0.050000000745058,0.0489447675645351,293.3077697753906,297.1499938964844,293.1499938964844,0.0985036566853523,-1757.9041748046875,304.165283203125,0.7382358908653259,0.1579486280679702,0.1122832000255584,293.1686096191406,297.1499938964844,293.1499938964844,0.3098211288452148,-5936.3759765625,304.16015625,0.9990000128746032,0.4754106998443603,0.3793326914310455,293.3121032714844,297.1499938964844,293.1499938964844,0.0068091028369963,-2384.98583984375,299.7209777832031,0.4902150928974151,0.050000000745058,0.232172891497612,291.2125244140625,291.1499938964844,263.5899963378906,261.5187072753906,281.73663330078125,294.0726318359375,291.20965576171875,1.0,0.2461240589618683,0.7617752552032471,0.7617752552032471,1.0,1.0,-1.0609841346740725,0.4295724630355835,0.6314116716384888,0.2277330011129379,0.0,0.0,0.5453101992607117,48.021217346191406,52.0,-30.856689453125,-10072.177734375,154.45626831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,305.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.93359375,18000.0,0.0,0.0,0.2319622784852981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324705839157104,0.5324764251708984,-5.820670139655704e-06,0.0,0.0002354122261749,0.0,0.0,33.57785415649414,0.0,0.0,0.0,0.3811585307121277,4.0,0.0,1.0
657840,293.1546936035156,297.1499938964844,293.1499938964844,0.0702447667717933,-1741.0079345703125,304.1498718261719,0.6765053272247314,0.1221871525049209,0.1113364994525909,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.4902150928974151,0.050000000745058,0.0489447675645351,293.3077697753906,297.1499938964844,293.1499938964844,0.0985036566853523,-1757.9041748046875,304.165283203125,0.7382358908653259,0.1579486280679702,0.1122832000255584,293.1686096191406,297.1499938964844,293.1499938964844,0.3098211288452148,-5936.3759765625,304.16015625,0.9990000128746032,0.4754106998443603,0.3793326914310455,293.3121032714844,297.1499938964844,293.1499938964844,0.0068091028369963,-2384.98583984375,299.7209777832031,0.4902150928974151,0.050000000745058,0.232172891497612,291.2125244140625,291.1499938964844,263.5899963378906,261.5187072753906,281.73663330078125,294.0726318359375,291.20965576171875,1.0,0.2461240589618683,0.7617752552032471,0.7617752552032471,1.0,1.0,-1.0609841346740725,0.4295724630355835,0.6314116716384888,0.2277330011129379,0.0,0.0,0.5453101992607117,48.021217346191406,52.0,-30.856689453125,-10072.177734375,154.45626831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,305.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.93359375,18000.0,0.0,0.0,0.2319622784852981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324705839157104,0.5324764251708984,-5.820670139655704e-06,0.0,0.0002354122261749,0.0,0.0,33.57785415649414,0.0,0.0,0.0,0.3811585307121277,4.0,0.0,1.0
657900,293.1544189453125,297.1499938964844,293.1499938964844,0.0703410804271698,-1742.916259765625,304.14971923828125,0.6753540635108948,0.1221820786595344,0.1113515719771385,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.4894031286239624,0.050000000745058,0.0489598698914051,293.30780029296875,297.1499938964844,293.1499938964844,0.0971026718616485,-1737.8985595703125,304.1650695800781,0.7342796325683594,0.1559467017650604,0.1108996793627739,293.1698303222656,297.1499938964844,293.1499938964844,0.3118314146995544,-5969.0947265625,304.1546630859375,0.9990000128746032,0.4749318957328796,0.3812150955200195,293.3119201660156,297.1499938964844,293.1499938964844,0.0067869750782847,-2380.2861328125,299.689208984375,0.4894031286239624,0.050000000745058,0.232244536280632,291.1999816894531,291.1499938964844,263.6000061035156,261.5280456542969,281.74200439453125,294.0780639648437,291.19708251953125,1.0,0.2467723190784454,0.7617632746696472,0.7617632746696472,1.0,1.0,-1.0617046356201172,0.4299356043338775,0.6317690014839172,0.2277742028236389,0.0,0.0,0.5432338714599609,48.41032791137695,52.0,-33.2791748046875,-10057.9775390625,155.35621643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00897216796875,305.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.478515625,18000.0,0.0,0.0,0.2298340797424316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527452826499939,0.5274586081504822,-5.78187609789893e-06,0.0,0.0002332523727091,0.0,0.0,32.97404861450195,0.0,0.0,0.0,0.3793177604675293,4.0,0.0,1.0
657960,293.1542358398437,297.1499938964844,293.1499938964844,0.0704318806529045,-1744.7222900390625,304.14959716796875,0.673872172832489,0.1221641451120376,0.1113598942756652,294.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.488369345664978,0.050000000745058,0.0489792861044406,293.307861328125,297.1499938964844,293.1499938964844,0.0956995412707328,-1717.8148193359375,304.1648864746094,0.7300194501876831,0.1539357751607895,0.1095135435461998,293.1723327636719,297.1499938964844,293.1499938964844,0.3143905997276306,-6010.06201171875,304.149169921875,0.9990000128746032,0.4741899669170379,0.3836221396923065,293.31182861328125,297.1499938964844,293.1499938964844,0.0067653334699571,-2375.710205078125,299.6571044921875,0.488369345664978,0.050000000745058,0.2323366403579712,291.1874389648437,291.1499938964844,263.6099853515625,261.5374450683594,281.7484130859375,294.08599853515625,291.1845703125,1.0,0.2476474046707153,0.7616814374923706,0.7616814374923706,1.0,1.0,-1.0630733966827393,0.4305746853351593,0.6324986815452576,0.2279674559831619,0.0,0.0,0.5419975519180298,48.9176139831543,55.0,-34.25850296020508,-10050.65625,156.6495361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0378723144531,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.2277960181236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240441560745239,0.5240499377250671,-5.753956429543905e-06,0.0,0.0002311840071342,0.0,0.0,32.560096740722656,0.0,0.0,0.0,0.3780491650104522,4.0,0.0,1.0
658020,293.15411376953125,297.1499938964844,293.1499938964844,0.0705834478139877,-1747.7703857421875,304.14947509765625,0.6700806021690369,0.1220845282077789,0.1113497912883758,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4857352674007416,0.050000000745058,0.0490295849740505,293.3081359863281,297.1499938964844,293.1499938964844,0.0928692370653152,-1677.1822509765625,304.1646423339844,0.7206339240074158,0.1498811841011047,0.1067281886935234,293.1807556152344,297.1499938964844,293.1499938964844,0.3209273815155029,-6112.97900390625,304.1385803222656,0.9990000128746032,0.4719266891479492,0.3897893726825714,293.3120422363281,297.1499938964844,293.1499938964844,0.0067225778475403,-2366.574951171875,299.59210205078125,0.4857352674007416,0.050000000745058,0.232575237751007,291.1634216308594,291.1499938964844,263.6300048828125,261.5564270019531,281.76373291015625,294.1086120605469,291.1607971191406,1.0,0.2499829977750778,0.7615177035331726,0.7615177035331726,1.0,1.0,-1.067466378211975,0.4325781166553497,0.6348882913589478,0.2287621349096298,0.0,0.0,0.5418367981910706,50.24537658691406,58.0,-33.23979949951172,-10053.4248046875,160.27532958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04510498046875,305.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2241375893354416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216407179832458,0.5216464400291443,-5.7275310609838925e-06,0.0,0.0002274711587233,0.0,0.0,32.238189697265625,0.0,0.0,0.0,0.3770701587200165,4.0,0.0,1.0
