time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658080,293.15411376953125,297.1499938964844,293.1499938964844,0.0705834478139877,-1747.7703857421875,304.14947509765625,0.6700806021690369,0.1220845282077789,0.1113497912883758,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4857352674007416,0.050000000745058,0.0490295849740505,293.3081359863281,297.1499938964844,293.1499938964844,0.0928692370653152,-1677.1822509765625,304.1646423339844,0.7206339240074158,0.1498811841011047,0.1067281886935234,293.1807556152344,297.1499938964844,293.1499938964844,0.3209273815155029,-6112.97900390625,304.1385803222656,0.9990000128746032,0.4719266891479492,0.3897893726825714,293.3120422363281,297.1499938964844,293.1499938964844,0.0067225778475403,-2366.574951171875,299.59210205078125,0.4857352674007416,0.050000000745058,0.232575237751007,291.1634216308594,291.1499938964844,263.6300048828125,261.5564270019531,281.76373291015625,294.1086120605469,291.1607971191406,1.0,0.2499829977750778,0.7615177035331726,0.7615177035331726,1.0,1.0,-1.067466378211975,0.4325781166553497,0.6348882913589478,0.2287621349096298,0.0,0.0,0.5418367981910706,50.24537658691406,58.0,-33.23979949951172,-10053.4248046875,160.27532958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04510498046875,305.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2241375893354416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216407179832458,0.5216464400291443,-5.7275310609838925e-06,0.0,0.0002274711587233,0.0,0.0,32.238189697265625,0.0,0.0,0.0,0.3770701587200165,4.0,0.0,1.0
658140,293.154296875,297.1499938964844,293.1499938964844,0.0706821680068969,-1749.8255615234375,304.1495056152344,0.6654447317123413,0.1219421103596687,0.1112967953085899,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4824728369712829,0.050000000745058,0.0490930080413818,293.3086242675781,297.1499938964844,293.1499938964844,0.0899895504117012,-1635.7305908203125,304.16455078125,0.7098634839057922,0.1457786113023758,0.103919543325901,293.1930236816406,297.1499938964844,293.1499938964844,0.3290256261825561,-6238.47802734375,304.12890625,0.9990000128746032,0.4686657786369324,0.3974296748638153,293.3127746582031,297.1499938964844,293.1499938964844,0.0066796136088669,-2357.12744140625,299.5263366699219,0.4824728369712829,0.050000000745058,0.2328760921955108,291.141845703125,291.1499938964844,263.6499938964844,261.5756530761719,281.78228759765625,294.1395263671875,291.1395874023437,1.0,0.2529573142528534,0.7613539695739746,0.7613539695739746,1.0,1.0,-1.0736387968063354,0.4353645741939544,0.6382741332054138,0.229994922876358,0.0,0.0,0.5443965792655945,51.9301643371582,61.0,-29.983539581298828,-10074.3740234375,165.08485412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9877014160156,305.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.09765625,18000.0,0.0,0.0,0.2212283462285995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244233012199402,0.5244290232658386,-5.735415015806211e-06,0.0,0.000224518647883,0.0,0.0,32.50308990478516,0.0,0.0,0.0,0.3779188394546509,4.0,0.0,1.0
658200,293.154296875,297.1499938964844,293.1499938964844,0.0706821680068969,-1749.8255615234375,304.1495056152344,0.6654447317123413,0.1219421103596687,0.1112967953085899,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4824728369712829,0.050000000745058,0.0490930080413818,293.3086242675781,297.1499938964844,293.1499938964844,0.0899895504117012,-1635.7305908203125,304.16455078125,0.7098634839057922,0.1457786113023758,0.103919543325901,293.1930236816406,297.1499938964844,293.1499938964844,0.3290256261825561,-6238.47802734375,304.12890625,0.9990000128746032,0.4686657786369324,0.3974296748638153,293.3127746582031,297.1499938964844,293.1499938964844,0.0066796136088669,-2357.12744140625,299.5263366699219,0.4824728369712829,0.050000000745058,0.2328760921955108,291.141845703125,291.1499938964844,263.6499938964844,261.5756530761719,281.78228759765625,294.1395263671875,291.1395874023437,1.0,0.2529573142528534,0.7613539695739746,0.7613539695739746,1.0,1.0,-1.0736387968063354,0.4353645741939544,0.6382741332054138,0.229994922876358,0.0,0.0,0.5443965792655945,51.9301643371582,61.0,-29.983539581298828,-10074.3740234375,165.08485412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9877014160156,305.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.09765625,18000.0,0.0,0.0,0.2212283462285995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244233012199402,0.5244290232658386,-5.735415015806211e-06,0.0,0.000224518647883,0.0,0.0,32.50308990478516,0.0,0.0,0.0,0.3779188394546509,4.0,0.0,1.0
658260,293.15478515625,297.1499938964844,293.1499938964844,0.0707187503576278,-1750.71240234375,304.14959716796875,0.6602415442466736,0.1217353194952011,0.1111964732408523,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4786688983440399,0.050000000745058,0.0491673685610294,293.30926513671875,297.1499938964844,293.1499938964844,0.0870476588606834,-1593.3443603515625,304.16461181640625,0.6975906491279602,0.1416277289390564,0.1010848209261894,293.2083740234375,297.1499938964844,293.1499938964844,0.3383451402187347,-6381.03271484375,304.1204528808594,0.9990000128746032,0.4644718766212463,0.4062053561210632,293.3139343261719,297.1499938964844,293.1499938964844,0.0066357781179249,-2347.112548828125,299.46002197265625,0.4786688983440399,0.050000000745058,0.2332288175821304,291.1234741210937,291.1499938964844,263.6700134277344,261.5950927734375,281.804443359375,294.1783447265625,291.12164306640625,1.0,0.2564263045787811,0.7611063122749329,0.7611063122749329,1.0,1.0,-1.0811612606048584,0.4387387931346893,0.6424224972724915,0.2315450757741928,0.0,0.0,0.5491967797279358,53.91102600097656,49.0,-25.52530097961425,-10108.4521484375,170.8798370361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8740234375,305.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.619140625,18000.0,0.0,0.0,0.2192280292510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315934419631958,0.531599223613739,-5.772894382971572e-06,0.0,0.0002224885829491,0.0,0.0,33.2743034362793,0.0,0.0,0.0,0.3803297877311706,4.0,0.0,1.0
658320,293.15478515625,297.1499938964844,293.1499938964844,0.0707187503576278,-1750.71240234375,304.14959716796875,0.6602415442466736,0.1217353194952011,0.1111964732408523,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4786688983440399,0.050000000745058,0.0491673685610294,293.30926513671875,297.1499938964844,293.1499938964844,0.0870476588606834,-1593.3443603515625,304.16461181640625,0.6975906491279602,0.1416277289390564,0.1010848209261894,293.2083740234375,297.1499938964844,293.1499938964844,0.3383451402187347,-6381.03271484375,304.1204528808594,0.9990000128746032,0.4644718766212463,0.4062053561210632,293.3139343261719,297.1499938964844,293.1499938964844,0.0066357781179249,-2347.112548828125,299.46002197265625,0.4786688983440399,0.050000000745058,0.2332288175821304,291.1234741210937,291.1499938964844,263.6700134277344,261.5950927734375,281.804443359375,294.1783447265625,291.12164306640625,1.0,0.2564263045787811,0.7611063122749329,0.7611063122749329,1.0,1.0,-1.0811612606048584,0.4387387931346893,0.6424224972724915,0.2315450757741928,0.0,0.0,0.5491967797279358,53.91102600097656,49.0,-25.52530097961425,-10108.4521484375,170.8798370361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8740234375,305.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.619140625,18000.0,0.0,0.0,0.2192280292510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315934419631958,0.531599223613739,-5.772894382971572e-06,0.0,0.0002224885829491,0.0,0.0,33.2743034362793,0.0,0.0,0.0,0.3803297877311706,4.0,0.0,1.0
658380,293.1551818847656,297.1499938964844,293.1499938964844,0.0705474317073822,-1747.61181640625,304.1500244140625,0.6613287329673767,0.1215301305055618,0.1109812036156654,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4798607528209686,0.050000000745058,0.0491441190242767,293.3097839355469,297.1499938964844,293.1499938964844,0.0838858783245086,-1547.6622314453125,304.1650390625,0.6920236349105835,0.1374898254871368,0.0981705784797668,293.2187194824219,297.1499938964844,293.1499938964844,0.3363974988460541,-6346.03125,304.1341552734375,0.9990000128746032,0.4608656167984009,0.4034808278083801,293.3152160644531,297.1499938964844,293.1499938964844,0.0065716900862753,-2329.614501953125,299.3982849121094,0.4798607528209686,0.050000000745058,0.2331185489892959,291.1201171875,291.1499938964844,263.69000244140625,261.6147766113281,281.8324584960937,294.20526123046875,291.1220092773437,1.0,0.2542428374290466,0.7608586549758911,0.7608586549758911,1.0,1.0,-1.073982834815979,0.4356424510478973,0.6383403539657593,0.2294868230819702,0.0,0.0,0.5538145899772644,53.21723556518555,37.0,2.0180256366729736,-10068.609375,167.53346252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274780273437,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.873046875,18000.0,0.0,0.0,0.2180881798267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409871339797974,0.5409929156303406,-5.831635462527629e-06,0.0,0.000221331778448,0.0,0.0,34.348350524902344,0.0,0.0,0.0,0.3835742771625519,4.0,0.0,1.0
658440,293.1551818847656,297.1499938964844,293.1499938964844,0.0705474317073822,-1747.61181640625,304.1500244140625,0.6613287329673767,0.1215301305055618,0.1109812036156654,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4798607528209686,0.050000000745058,0.0491441190242767,293.3097839355469,297.1499938964844,293.1499938964844,0.0838858783245086,-1547.6622314453125,304.1650390625,0.6920236349105835,0.1374898254871368,0.0981705784797668,293.2187194824219,297.1499938964844,293.1499938964844,0.3363974988460541,-6346.03125,304.1341552734375,0.9990000128746032,0.4608656167984009,0.4034808278083801,293.3152160644531,297.1499938964844,293.1499938964844,0.0065716900862753,-2329.614501953125,299.3982849121094,0.4798607528209686,0.050000000745058,0.2331185489892959,291.1201171875,291.1499938964844,263.69000244140625,261.6147766113281,281.8324584960937,294.20526123046875,291.1220092773437,1.0,0.2542428374290466,0.7608586549758911,0.7608586549758911,1.0,1.0,-1.073982834815979,0.4356424510478973,0.6383403539657593,0.2294868230819702,0.0,0.0,0.5538145899772644,53.21723556518555,37.0,2.0180256366729736,-10068.609375,167.53346252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274780273437,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.873046875,18000.0,0.0,0.0,0.2180881798267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409871339797974,0.5409929156303406,-5.831635462527629e-06,0.0,0.000221331778448,0.0,0.0,34.348350524902344,0.0,0.0,0.0,0.3835742771625519,4.0,0.0,1.0
658500,293.1552429199219,297.1499938964844,293.1499938964844,0.070370078086853,-1744.2474365234375,304.1503601074219,0.6641711592674255,0.1214559674263,0.1108609065413475,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4822002649307251,0.050000000745058,0.0490983761847019,293.30987548828125,297.1499938964844,293.1499938964844,0.0822000056505203,-1523.2388916015625,304.1653747558594,0.6916405558586121,0.1354454308748245,0.0967025682330131,293.2179870605469,297.1499938964844,293.1499938964844,0.3310844302177429,-6261.52294921875,304.146728515625,0.9990000128746032,0.460135668516159,0.3980655670166015,293.31573486328125,297.1499938964844,293.1499938964844,0.0065305130556225,-2317.114013671875,299.3721923828125,0.4822002649307251,0.050000000745058,0.2329015582799911,291.1308898925781,291.1499938964844,263.70001220703125,261.62469482421875,281.8409423828125,294.2016906738281,291.13385009765625,1.0,0.2514744997024536,0.7607348561286926,0.7607348561286926,1.0,1.0,-1.0652633905410769,0.4318618178367615,0.6334015727043152,0.2271463423967361,0.0,0.0,0.5540324449539185,51.9348030090332,37.0,18.39954376220703,-10010.5185546875,162.72119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579895019531,305.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8828125,18000.0,0.0,0.0,0.2176994085311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432029366493225,0.5432088375091553,-5.852742106071673e-06,0.0,0.0002209372323704,0.0,0.0,34.64037322998047,0.0,0.0,0.0,0.384412944316864,4.0,0.0,1.0
658560,293.1551208496094,297.1499938964844,293.1499938964844,0.0701761245727539,-1740.548828125,304.150634765625,0.6684322357177734,0.1214110702276229,0.1107464507222175,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4854693114757538,0.050000000745058,0.0490347929298877,293.3098449707031,297.1499938964844,293.1499938964844,0.0804906710982322,-1498.5179443359375,304.1656799316406,0.6926594376564026,0.1334272027015686,0.0952365696430206,293.213134765625,297.1499938964844,293.1499938964844,0.3234409391880035,-6141.21728515625,304.1612243652344,0.9990000128746032,0.4602243304252624,0.3904140591621399,293.3160705566406,297.1499938964844,293.1499938964844,0.0064860614947974,-2303.321044921875,299.3477783203125,0.4854693114757538,0.050000000745058,0.2325999438762664,291.14508056640625,291.1499938964844,263.7099914550781,261.6347045898437,281.8447570800781,294.18658447265625,291.1485900878906,1.0,0.2477346807718277,0.760649561882019,0.760649561882019,1.0,1.0,-1.053745985031128,0.4268765151500702,0.6268693804740906,0.2240975499153137,0.0,0.0,0.552947461605072,50.16291046142578,40.0,30.58551597595215,-9928.814453125,156.32574462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,305.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.2173349559307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429884791374207,0.5429943203926086,-5.859744760527974e-06,0.0,0.0002205673517892,0.0,0.0,34.65656280517578,0.0,0.0,0.0,0.3844285309314728,4.0,0.0,1.0
658620,293.1546936035156,297.1499938964844,293.1499938964844,0.0699230432510376,-1735.696533203125,304.1508178710937,0.6734482049942017,0.1213689893484115,0.1106294393539428,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4891578555107116,0.050000000745058,0.048964612185955,293.3095092773437,297.1499938964844,293.1499938964844,0.0771970078349113,-1451.2227783203125,304.1659240722656,0.6906893253326416,0.1294433772563934,0.0923902988433837,293.1988220214844,297.1499938964844,293.1499938964844,0.314318299293518,-5999.841796875,304.17218017578125,0.9990000128746032,0.4615233242511749,0.3817864656448364,293.3163146972656,297.1499938964844,293.1499938964844,0.0064086522907018,-2279.55126953125,299.2984313964844,0.4891578555107116,0.050000000745058,0.2322670370340347,291.1688842773437,291.1499938964844,263.7300109863281,261.6548767089844,281.83868408203125,294.1461486816406,291.1699523925781,1.0,0.2438095360994339,0.7604790329933167,0.7604790329933167,1.0,1.0,-1.0393441915512085,0.4207285344600677,0.6186156868934631,0.2200675457715988,0.0,0.0,0.5485740900039673,48.18022537231445,43.0,24.659122467041016,-9791.9189453125,148.90643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51763916015625,305.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0546875,18000.0,0.0,0.0,0.2165291756391525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366939902305603,0.5366998314857483,-5.832398983329767e-06,0.0,0.0002197495778091,0.0,0.0,33.989280700683594,0.0,0.0,0.0,0.3823973536491394,4.0,0.0,1.0
658680,293.1546936035156,297.1499938964844,293.1499938964844,0.0699230432510376,-1735.696533203125,304.1508178710937,0.6734482049942017,0.1213689893484115,0.1106294393539428,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4891578555107116,0.050000000745058,0.048964612185955,293.3095092773437,297.1499938964844,293.1499938964844,0.0771970078349113,-1451.2227783203125,304.1659240722656,0.6906893253326416,0.1294433772563934,0.0923902988433837,293.1988220214844,297.1499938964844,293.1499938964844,0.314318299293518,-5999.841796875,304.17218017578125,0.9990000128746032,0.4615233242511749,0.3817864656448364,293.3163146972656,297.1499938964844,293.1499938964844,0.0064086522907018,-2279.55126953125,299.2984313964844,0.4891578555107116,0.050000000745058,0.2322670370340347,291.1688842773437,291.1499938964844,263.7300109863281,261.6548767089844,281.83868408203125,294.1461486816406,291.1699523925781,1.0,0.2438095360994339,0.7604790329933167,0.7604790329933167,1.0,1.0,-1.0393441915512085,0.4207285344600677,0.6186156868934631,0.2200675457715988,0.0,0.0,0.5485740900039673,48.18022537231445,43.0,24.659122467041016,-9791.9189453125,148.90643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51763916015625,305.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0546875,18000.0,0.0,0.0,0.2165291756391525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366939902305603,0.5366998314857483,-5.832398983329767e-06,0.0,0.0002197495778091,0.0,0.0,33.989280700683594,0.0,0.0,0.0,0.3823973536491394,4.0,0.0,1.0
658740,293.1541442871094,297.1499938964844,293.1499938964844,0.0698680356144905,-1734.6998291015625,304.150634765625,0.6758109927177429,0.12136010825634,0.1105865761637687,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4908482432365417,0.050000000745058,0.0489333011209964,293.308837890625,297.1499938964844,293.1499938964844,0.0741129741072654,-1407.5250244140625,304.1657409667969,0.6857635974884033,0.1255358159542083,0.0896249562501907,293.1880187988281,297.1499938964844,293.1499938964844,0.3101274669170379,-5936.9697265625,304.17156982421875,0.9990000128746032,0.4624883234500885,0.3778725862503052,293.31610107421875,297.1499938964844,293.1499938964844,0.0063458397053182,-2261.595703125,299.24249267578125,0.4908482432365417,0.050000000745058,0.2321185171604156,291.1717529296875,291.1499938964844,263.75,261.6753234863281,281.8362731933594,294.121337890625,291.1715393066406,1.0,0.2417668998241424,0.760308563709259,0.760308563709259,1.0,1.0,-1.0310580730438232,0.4172424674034118,0.6138155460357666,0.2175992727279663,0.0,0.0,0.5453667640686035,47.26716613769531,46.0,6.806437015533447,-9695.4501953125,145.1143035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,305.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5234375,18000.0,0.0,0.0,0.2156337201595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301977396011353,0.5302035212516785,-5.789923761767568e-06,0.0,0.0002188408107031,0.0,0.0,33.240238189697266,0.0,0.0,0.0,0.3801321387290954,4.0,0.0,1.0
658800,293.1541442871094,297.1499938964844,293.1499938964844,0.0698680356144905,-1734.6998291015625,304.150634765625,0.6758109927177429,0.12136010825634,0.1105865761637687,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4908482432365417,0.050000000745058,0.0489333011209964,293.308837890625,297.1499938964844,293.1499938964844,0.0741129741072654,-1407.5250244140625,304.1657409667969,0.6857635974884033,0.1255358159542083,0.0896249562501907,293.1880187988281,297.1499938964844,293.1499938964844,0.3101274669170379,-5936.9697265625,304.17156982421875,0.9990000128746032,0.4624883234500885,0.3778725862503052,293.31610107421875,297.1499938964844,293.1499938964844,0.0063458397053182,-2261.595703125,299.24249267578125,0.4908482432365417,0.050000000745058,0.2321185171604156,291.1717529296875,291.1499938964844,263.75,261.6753234863281,281.8362731933594,294.121337890625,291.1715393066406,1.0,0.2417668998241424,0.760308563709259,0.760308563709259,1.0,1.0,-1.0310580730438232,0.4172424674034118,0.6138155460357666,0.2175992727279663,0.0,0.0,0.5453667640686035,47.26716613769531,46.0,6.806437015533447,-9695.4501953125,145.1143035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,305.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5234375,18000.0,0.0,0.0,0.2156337201595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301977396011353,0.5302035212516785,-5.789923761767568e-06,0.0,0.0002188408107031,0.0,0.0,33.240238189697266,0.0,0.0,0.0,0.3801321387290954,4.0,0.0,1.0
658860,293.1536865234375,297.1499938964844,293.1499938964844,0.0698880925774574,-1735.1448974609375,304.150390625,0.6760696768760681,0.1213492080569267,0.110576294362545,294.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4910409450531006,0.050000000745058,0.0489297993481159,293.3080139160156,297.1499938964844,293.1499938964844,0.0711195990443229,-1365.57177734375,304.1654968261719,0.6786220669746399,0.1216836348176002,0.0869233161211013,293.1825256347656,297.1499938964844,293.1499938964844,0.3094538450241089,-5929.3349609375,304.1654052734375,0.9990000128746032,0.4626475870609283,0.3774290084838867,293.3158264160156,297.1499938964844,293.1499938964844,0.0062904162332415,-2246.28857421875,299.1841125488281,0.4910409450531006,0.050000000745058,0.2321019023656845,291.16729736328125,291.1499938964844,263.7690124511719,261.69512939453125,281.839111328125,294.1130676269531,291.1664428710937,1.0,0.241247296333313,0.7603064179420471,0.7603064179420471,1.0,1.0,-1.0272449254989624,0.4157096743583679,0.6115352511405945,0.2163074761629104,0.0,0.0,0.5433016419410706,47.11961364746094,49.0,-4.751438140869141,-9637.0380859375,143.86253356933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.982421875,18000.0,0.0,0.0,0.2147297412157058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256643295288086,0.5256701111793518,-5.757501639891416e-06,0.0,0.0002179233852075,0.0,0.0,32.71012878417969,0.0,0.0,0.0,0.3785068690776825,4.0,0.0,1.0
658920,293.1536865234375,297.1499938964844,293.1499938964844,0.0698880925774574,-1735.1448974609375,304.150390625,0.6760696768760681,0.1213492080569267,0.110576294362545,294.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4910409450531006,0.050000000745058,0.0489297993481159,293.3080139160156,297.1499938964844,293.1499938964844,0.0711195990443229,-1365.57177734375,304.1654968261719,0.6786220669746399,0.1216836348176002,0.0869233161211013,293.1825256347656,297.1499938964844,293.1499938964844,0.3094538450241089,-5929.3349609375,304.1654052734375,0.9990000128746032,0.4626475870609283,0.3774290084838867,293.3158264160156,297.1499938964844,293.1499938964844,0.0062904162332415,-2246.28857421875,299.1841125488281,0.4910409450531006,0.050000000745058,0.2321019023656845,291.16729736328125,291.1499938964844,263.7690124511719,261.69512939453125,281.839111328125,294.1130676269531,291.1664428710937,1.0,0.241247296333313,0.7603064179420471,0.7603064179420471,1.0,1.0,-1.0272449254989624,0.4157096743583679,0.6115352511405945,0.2163074761629104,0.0,0.0,0.5433016419410706,47.11961364746094,49.0,-4.751438140869141,-9637.0380859375,143.86253356933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.982421875,18000.0,0.0,0.0,0.2147297412157058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256643295288086,0.5256701111793518,-5.757501639891416e-06,0.0,0.0002179233852075,0.0,0.0,32.71012878417969,0.0,0.0,0.0,0.3785068690776825,4.0,0.0,1.0
658980,293.1534423828125,297.1499938964844,293.1499938964844,0.0699341893196106,-1736.10546875,304.1501770019531,0.674549400806427,0.1213049888610839,0.1105642393231391,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4900145232677459,0.050000000745058,0.0489487387239933,293.30712890625,297.1499938964844,293.1499938964844,0.0681680738925933,-1324.65625,304.1652526855469,0.6697400212287903,0.1178610771894455,0.0842633694410324,293.1825866699219,297.1499938964844,293.1499938964844,0.3116750717163086,-5966.5205078125,304.15655517578125,0.9990000128746032,0.4618258774280548,0.3797988891601562,293.31573486328125,297.1499938964844,293.1499938964844,0.0062394859269261,-2232.56005859375,299.1235656738281,0.4900145232677459,0.050000000745058,0.2321917414665222,291.1586608886719,291.1499938964844,263.7861022949219,261.71337890625,281.84722900390625,294.1193542480469,291.15753173828125,1.0,0.2419588267803192,0.7603042721748352,0.7603042721748352,1.0,1.0,-1.027011752128601,0.4157099425792694,0.6113017797470093,0.2159700244665146,0.0,0.0,0.542698860168457,47.58970260620117,52.0,-11.170352935791016,-9610.3154296875,144.62350463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,305.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09375,18000.0,0.0,0.0,0.213917851448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235819220542908,0.523587703704834,-5.739591870224103e-06,0.0,0.0002170994266634,0.0,0.0,32.45399475097656,0.0,0.0,0.0,0.3777258098125458,4.0,0.0,1.0
659040,293.1534423828125,297.1499938964844,293.1499938964844,0.0699341893196106,-1736.10546875,304.1501770019531,0.674549400806427,0.1213049888610839,0.1105642393231391,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4900145232677459,0.050000000745058,0.0489487387239933,293.30712890625,297.1499938964844,293.1499938964844,0.0681680738925933,-1324.65625,304.1652526855469,0.6697400212287903,0.1178610771894455,0.0842633694410324,293.1825866699219,297.1499938964844,293.1499938964844,0.3116750717163086,-5966.5205078125,304.15655517578125,0.9990000128746032,0.4618258774280548,0.3797988891601562,293.31573486328125,297.1499938964844,293.1499938964844,0.0062394859269261,-2232.56005859375,299.1235656738281,0.4900145232677459,0.050000000745058,0.2321917414665222,291.1586608886719,291.1499938964844,263.7861022949219,261.71337890625,281.84722900390625,294.1193542480469,291.15753173828125,1.0,0.2419588267803192,0.7603042721748352,0.7603042721748352,1.0,1.0,-1.027011752128601,0.4157099425792694,0.6113017797470093,0.2159700244665146,0.0,0.0,0.542698860168457,47.58970260620117,52.0,-11.170352935791016,-9610.3154296875,144.62350463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,305.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09375,18000.0,0.0,0.0,0.213917851448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235819220542908,0.523587703704834,-5.739591870224103e-06,0.0,0.0002170994266634,0.0,0.0,32.45399475097656,0.0,0.0,0.0,0.3777258098125458,4.0,0.0,1.0
659100,293.1534423828125,297.1499938964844,293.1499938964844,0.0699531361460685,-1736.51611328125,304.1501159667969,0.673228919506073,0.1212626174092292,0.1105487048625946,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4891263842582702,0.050000000745058,0.0489653013646602,293.30670166015625,297.1499938964844,293.1499938964844,0.0666934177279472,-1304.3812255859375,304.1651611328125,0.6648040413856506,0.1159531399607658,0.0829425528645515,293.1845397949219,297.1499938964844,293.1499938964844,0.3136926591396332,-5998.95361328125,304.15167236328125,0.9990000128746032,0.4610300958156585,0.3818603754043579,293.3158264160156,297.1499938964844,293.1499938964844,0.0062149125151336,-2225.98193359375,299.0926818847656,0.4891263842582702,0.050000000745058,0.2322703003883361,291.1537475585937,291.1499938964844,263.7939147949219,261.7219543457031,281.85302734375,294.1272277832031,291.1525573730469,1.0,0.2426971942186355,0.7603031992912292,0.7603031992912292,1.0,1.0,-1.0279957056045532,0.4161823689937591,0.6118133664131165,0.2160904854536056,0.0,0.0,0.5429427623748779,48.01935958862305,52.0,-12.71327781677246,-9607.0546875,145.63153076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,305.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.2135795354843139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235316753387451,0.5235373973846436,-5.736801995226415e-06,0.0,0.0002167560887755,0.0,0.0,32.4366340637207,0.0,0.0,0.0,0.3776783049106598,4.0,0.0,1.0
659160,293.15350341796875,297.1499938964844,293.1499938964844,0.0699639469385147,-1736.779052734375,304.15008544921875,0.6715900301933289,0.1212038174271583,0.1105232313275337,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4880264699459076,0.050000000745058,0.0489860251545906,293.3063049316406,297.1499938964844,293.1499938964844,0.0652132928371429,-1284.144287109375,304.16510009765625,0.6596220135688782,0.1140441447496414,0.0816247388720512,293.1876525878906,297.1499938964844,293.1499938964844,0.316234141588211,-6039.27490234375,304.1467590332031,0.9990000128746032,0.459977239370346,0.3844246566295624,293.3160400390625,297.1499938964844,293.1499938964844,0.0061907619237899,-2219.516357421875,299.0614013671875,0.4880264699459076,0.050000000745058,0.232368603348732,291.1487731933594,291.1499938964844,263.8013000488281,261.7301330566406,281.8600769042969,294.13800048828125,291.1475830078125,1.0,0.2436547130346298,0.7602372765541077,0.7602372765541077,1.0,1.0,-1.0296037197113037,0.4169163405895233,0.6126872897148132,0.2163637727499008,0.0,0.0,0.5435256361961365,48.56285095214844,55.0,-13.410991668701172,-9609.3720703125,147.00469970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,304.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.2133027911186218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241137146949768,0.5241194367408752,-5.738073014072143e-06,0.0,0.0002164752077078,0.0,0.0,32.4903450012207,0.0,0.0,0.0,0.3778518736362457,4.0,0.0,1.0
659220,293.1539306640625,297.1499938964844,293.1499938964844,0.0699503198266029,-1736.6585693359375,304.15008544921875,0.6675161123275757,0.1210307627916336,0.1104349344968795,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4852851033210754,0.050000000745058,0.0490385331213474,293.3056640625,297.1499938964844,293.1499938964844,0.062223944813013,-1243.62255859375,304.1650390625,0.6487616896629333,0.1102155745029449,0.0789916887879371,293.1971130371094,297.1499938964844,293.1499938964844,0.3226789534091949,-6140.1123046875,304.1371154785156,0.9990000128746032,0.4571133553981781,0.3908475041389465,293.3168334960937,297.1499938964844,293.1499938964844,0.0061429184861481,-2206.63427734375,298.99786376953125,0.4852851033210754,0.050000000745058,0.2326176911592483,291.1392517089844,291.1499938964844,263.814697265625,261.7454833984375,281.8771057128906,294.1675720214844,291.1382141113281,1.0,0.2461335510015487,0.760105550289154,0.760105550289154,1.0,1.0,-1.0344077348709106,0.4190745055675506,0.6153332591056824,0.217302992939949,0.0,0.0,0.5456030368804932,49.95128631591797,43.0,-13.138463020324709,-9627.9892578125,150.71617126464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,304.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.2129764109849929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270207524299622,0.5270264744758606,-5.752085598942358e-06,0.0,0.0002161439770134,0.0,0.0,32.795997619628906,0.0,0.0,0.0,0.3788132667541504,4.0,0.0,1.0
659280,293.1539306640625,297.1499938964844,293.1499938964844,0.0699503198266029,-1736.6585693359375,304.15008544921875,0.6675161123275757,0.1210307627916336,0.1104349344968795,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4852851033210754,0.050000000745058,0.0490385331213474,293.3056640625,297.1499938964844,293.1499938964844,0.062223944813013,-1243.62255859375,304.1650390625,0.6487616896629333,0.1102155745029449,0.0789916887879371,293.1971130371094,297.1499938964844,293.1499938964844,0.3226789534091949,-6140.1123046875,304.1371154785156,0.9990000128746032,0.4571133553981781,0.3908475041389465,293.3168334960937,297.1499938964844,293.1499938964844,0.0061429184861481,-2206.63427734375,298.99786376953125,0.4852851033210754,0.050000000745058,0.2326176911592483,291.1392517089844,291.1499938964844,263.814697265625,261.7454833984375,281.8771057128906,294.1675720214844,291.1382141113281,1.0,0.2461335510015487,0.760105550289154,0.760105550289154,1.0,1.0,-1.0344077348709106,0.4190745055675506,0.6153332591056824,0.217302992939949,0.0,0.0,0.5456030368804932,49.95128631591797,43.0,-13.138463020324709,-9627.9892578125,150.71617126464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,304.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.2129764109849929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270207524299622,0.5270264744758606,-5.752085598942358e-06,0.0,0.0002161439770134,0.0,0.0,32.795997619628906,0.0,0.0,0.0,0.3788132667541504,4.0,0.0,1.0
659340,293.15435791015625,297.1499938964844,293.1499938964844,0.0697454959154129,-1732.9012451171875,304.1504211425781,0.6698647737503052,0.1208469793200492,0.1102269142866134,294.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4872617721557617,0.050000000745058,0.0490005798637867,293.3046264648437,297.1499938964844,293.1499938964844,0.0590687207877635,-1201.229736328125,304.1653137207031,0.6440081000328064,0.1064783036708831,0.076320856809616,293.20269775390625,297.1499938964844,293.1499938964844,0.3184395432472229,-6071.30810546875,304.1490783691406,0.9990000128746032,0.45475834608078,0.3862133920192718,293.31787109375,297.1499938964844,293.1499938964844,0.0060788108967244,-2187.525146484375,298.9381408691406,0.4872617721557617,0.050000000745058,0.2324376553297042,291.1416931152344,291.1499938964844,263.8263854980469,261.7594299316406,281.8984069824219,294.1859130859375,291.1441955566406,1.0,0.2431550770998001,0.7599737644195557,0.7599737644195557,1.0,1.0,-1.0251362323760986,0.4150833189487457,0.6100529432296753,0.214836448431015,0.0,0.0,0.5469200611114502,48.8636360168457,46.0,10.63227653503418,-9578.5869140625,146.3565673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,304.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.82421875,18000.0,0.0,0.0,0.2128792554140091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307179093360901,0.5307236909866333,-5.7761394600674976e-06,0.0,0.0002160453877877,0.0,0.0,33.21717834472656,0.0,0.0,0.0,0.3800693452358246,4.0,0.0,1.0
659400,293.15435791015625,297.1499938964844,293.1499938964844,0.0697454959154129,-1732.9012451171875,304.1504211425781,0.6698647737503052,0.1208469793200492,0.1102269142866134,294.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4872617721557617,0.050000000745058,0.0490005798637867,293.3046264648437,297.1499938964844,293.1499938964844,0.0590687207877635,-1201.229736328125,304.1653137207031,0.6440081000328064,0.1064783036708831,0.076320856809616,293.20269775390625,297.1499938964844,293.1499938964844,0.3184395432472229,-6071.30810546875,304.1490783691406,0.9990000128746032,0.45475834608078,0.3862133920192718,293.31787109375,297.1499938964844,293.1499938964844,0.0060788108967244,-2187.525146484375,298.9381408691406,0.4872617721557617,0.050000000745058,0.2324376553297042,291.1416931152344,291.1499938964844,263.8263854980469,261.7594299316406,281.8984069824219,294.1859130859375,291.1441955566406,1.0,0.2431550770998001,0.7599737644195557,0.7599737644195557,1.0,1.0,-1.0251362323760986,0.4150833189487457,0.6100529432296753,0.214836448431015,0.0,0.0,0.5469200611114502,48.8636360168457,46.0,10.63227653503418,-9578.5869140625,146.3565673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,304.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.82421875,18000.0,0.0,0.0,0.2128792554140091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307179093360901,0.5307236909866333,-5.7761394600674976e-06,0.0,0.0002160453877877,0.0,0.0,33.21717834472656,0.0,0.0,0.0,0.3800693452358246,4.0,0.0,1.0
659460,293.1545715332031,297.1499938964844,293.1499938964844,0.0694859996438026,-1727.9930419921875,304.15069580078125,0.6708638072013855,0.1206878721714019,0.1100654751062393,294.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4882029294967651,0.050000000745058,0.0489827468991279,293.3029479980469,297.1499938964844,293.1499938964844,0.0559561438858509,-1159.8297119140625,304.1653747558594,0.6382477879524231,0.1029053702950477,0.0737926661968231,293.20037841796875,297.1499938964844,293.1499938964844,0.315822571516037,-6030.1298828125,304.15338134765625,0.9990000128746032,0.4538951814174652,0.3840131163597107,293.3188171386719,297.1499938964844,293.1499938964844,0.0060123302973806,-2166.513671875,298.8848876953125,0.4882029294967651,0.050000000745058,0.232353076338768,291.1605224609375,291.1499938964844,263.8363952636719,261.7720642089844,281.900390625,294.17681884765625,291.1612854003906,1.0,0.2420709133148193,0.7598326802253723,0.7598326802253723,1.0,1.0,-1.019139528274536,0.4125646948814392,0.6065748333930969,0.2130553126335144,0.0,0.0,0.5440624356269836,48.32617950439453,49.0,15.089865684509276,-9519.34375,143.86033630371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.158203125,18000.0,0.0,0.0,0.2127086371183395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274485349655151,0.5274543166160583,-5.767528818978462e-06,0.0,0.0002158722345484,0.0,0.0,32.90509796142578,0.0,0.0,0.0,0.3790812492370605,4.0,0.0,1.0
659520,293.1545715332031,297.1499938964844,293.1499938964844,0.0694859996438026,-1727.9930419921875,304.15069580078125,0.6708638072013855,0.1206878721714019,0.1100654751062393,294.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4882029294967651,0.050000000745058,0.0489827468991279,293.3029479980469,297.1499938964844,293.1499938964844,0.0559561438858509,-1159.8297119140625,304.1653747558594,0.6382477879524231,0.1029053702950477,0.0737926661968231,293.20037841796875,297.1499938964844,293.1499938964844,0.315822571516037,-6030.1298828125,304.15338134765625,0.9990000128746032,0.4538951814174652,0.3840131163597107,293.3188171386719,297.1499938964844,293.1499938964844,0.0060123302973806,-2166.513671875,298.8848876953125,0.4882029294967651,0.050000000745058,0.232353076338768,291.1605224609375,291.1499938964844,263.8363952636719,261.7720642089844,281.900390625,294.17681884765625,291.1612854003906,1.0,0.2420709133148193,0.7598326802253723,0.7598326802253723,1.0,1.0,-1.019139528274536,0.4125646948814392,0.6065748333930969,0.2130553126335144,0.0,0.0,0.5440624356269836,48.32617950439453,49.0,15.089865684509276,-9519.34375,143.86033630371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.158203125,18000.0,0.0,0.0,0.2127086371183395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274485349655151,0.5274543166160583,-5.767528818978462e-06,0.0,0.0002158722345484,0.0,0.0,32.90509796142578,0.0,0.0,0.0,0.3790812492370605,4.0,0.0,1.0
659580,293.15484619140625,297.1499938964844,293.1499938964844,0.069363884627819,-1725.8125,304.1506652832031,0.6697948575019836,0.1205167695879936,0.1099265217781066,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4876627326011657,0.050000000745058,0.0489930100739002,293.3011779785156,297.1499938964844,293.1499938964844,0.0529995895922184,-1121.16357421875,304.1651611328125,0.6308149099349976,0.0993860885500907,0.071333460509777,293.2007751464844,297.1499938964844,293.1499938964844,0.3169560432434082,-6048.47265625,304.1502685546875,0.9990000128746032,0.4525453448295593,0.3852755725383758,293.3197021484375,297.1499938964844,293.1499938964844,0.0059552695602178,-2149.687744140625,298.8241882324219,0.4876627326011657,0.050000000745058,0.2324017435312271,291.1610717773437,291.1499938964844,263.8448181152344,261.783447265625,281.9027404785156,294.17779541015625,291.16070556640625,1.0,0.2423153966665268,0.7596916556358337,0.7596916556358337,1.0,1.0,-1.0176057815551758,0.4120126366615295,0.6055931448936462,0.2123003900051117,0.0,0.0,0.5424535870552063,48.55770492553711,52.0,2.4510531425476074,-9485.78125,143.864501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.763671875,18000.0,0.0,0.0,0.2124437242746353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238276720046997,0.5238334536552429,-5.743783731304575e-06,0.0,0.0002156033733626,0.0,0.0,32.4940299987793,0.0,0.0,0.0,0.3778363764286041,4.0,0.0,1.0
659640,293.15484619140625,297.1499938964844,293.1499938964844,0.069363884627819,-1725.8125,304.1506652832031,0.6697948575019836,0.1205167695879936,0.1099265217781066,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4876627326011657,0.050000000745058,0.0489930100739002,293.3011779785156,297.1499938964844,293.1499938964844,0.0529995895922184,-1121.16357421875,304.1651611328125,0.6308149099349976,0.0993860885500907,0.071333460509777,293.2007751464844,297.1499938964844,293.1499938964844,0.3169560432434082,-6048.47265625,304.1502685546875,0.9990000128746032,0.4525453448295593,0.3852755725383758,293.3197021484375,297.1499938964844,293.1499938964844,0.0059552695602178,-2149.687744140625,298.8241882324219,0.4876627326011657,0.050000000745058,0.2324017435312271,291.1610717773437,291.1499938964844,263.8448181152344,261.783447265625,281.9027404785156,294.17779541015625,291.16070556640625,1.0,0.2423153966665268,0.7596916556358337,0.7596916556358337,1.0,1.0,-1.0176057815551758,0.4120126366615295,0.6055931448936462,0.2123003900051117,0.0,0.0,0.5424535870552063,48.55770492553711,52.0,2.4510531425476074,-9485.78125,143.864501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.763671875,18000.0,0.0,0.0,0.2124437242746353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238276720046997,0.5238334536552429,-5.743783731304575e-06,0.0,0.0002156033733626,0.0,0.0,32.4940299987793,0.0,0.0,0.0,0.3778363764286041,4.0,0.0,1.0
659700,293.1550598144531,297.1499938964844,293.1499938964844,0.0693138539791107,-1724.947998046875,304.150634765625,0.6686736941337585,0.1204161792993545,0.1098540425300598,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4869823455810547,0.050000000745058,0.0490059852600097,293.3003234863281,297.1499938964844,293.1499938964844,0.0515396520495414,-1102.2474365234375,304.1650695800781,0.626627504825592,0.0976375862956047,0.0701192319393158,293.2025146484375,297.1499938964844,293.1499938964844,0.3185140490531921,-6073.0927734375,304.1473693847656,0.9990000128746032,0.4515658020973205,0.3868682086467743,293.3201904296875,297.1499938964844,293.1499938964844,0.005928483325988,-2141.934814453125,298.7926940917969,0.4869823455810547,0.050000000745058,0.2324633002281189,291.1591186523437,291.1499938964844,263.84844970703125,261.7886657714844,281.905029296875,294.1837463378906,291.15850830078125,1.0,0.2428571581840515,0.7596211433410645,0.7596211433410645,1.0,1.0,-1.018061876296997,0.4122974276542663,0.6057643890380859,0.2121420800685882,0.0,0.0,0.5420389175415039,48.88637924194336,52.0,-2.0543198585510254,-9479.748046875,144.55198669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,304.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.966796875,18000.0,0.0,0.0,0.2123035490512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522754967212677,0.5227607488632202,-5.735473678214476e-06,0.0,0.0002154611138394,0.0,0.0,32.36678695678711,0.0,0.0,0.0,0.377444714307785,4.0,0.0,1.0
659760,293.15533447265625,297.1499938964844,293.1499938964844,0.0692636221647262,-1724.0926513671875,304.1506042480469,0.6672137975692749,0.1202999502420425,0.1097737252712249,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4860677421092987,0.050000000745058,0.0490235351026058,293.2995300292969,297.1499938964844,293.1499938964844,0.0500856414437294,-1083.51123046875,304.1649780273437,0.6221274137496948,0.0958920642733573,0.0689115151762962,293.20526123046875,297.1499938964844,293.1499938964844,0.3206497728824615,-6106.59033203125,304.1439819335937,0.9990000128746032,0.4503597319126129,0.3890122771263122,293.3207092285156,297.1499938964844,293.1499938964844,0.0059024458751082,-2134.468017578125,298.7605285644531,0.4860677421092987,0.050000000745058,0.2325465381145477,291.1561584472656,291.1499938964844,263.8516845703125,261.7935791015625,281.90789794921875,294.1935119628906,291.15533447265625,1.0,0.2436379790306091,0.7595691084861755,0.7595691084861755,1.0,1.0,-1.0192097425460815,0.4129142165184021,0.6062955260276794,0.2120753824710846,0.0,0.0,0.5419217348098755,49.33816909790039,40.0,-5.773292064666748,-9479.5732421875,145.63372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312927246094,304.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.2121748328208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221526622772217,0.5221583843231201,-5.729935310228029e-06,0.0,0.0002153304812964,0.0,0.0,32.29133987426758,0.0,0.0,0.0,0.3772155940532684,4.0,0.0,1.0
659820,293.1557922363281,297.1499938964844,293.1499938964844,0.0690079033374786,-1719.44140625,304.1508483886719,0.6707745790481567,0.1200715154409408,0.1095116212964057,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4889699518680572,0.050000000745058,0.0489683672785759,293.2977905273437,297.1499938964844,293.1499938964844,0.0470493026077747,-1044.5430908203125,304.1650695800781,0.6184093356132507,0.092455081641674,0.066454529762268,293.20635986328125,297.1499938964844,293.1499938964844,0.3142325282096863,-6004.46240234375,304.1572265625,0.9990000128746032,0.4487107694149017,0.3822255432605743,293.3218078613281,297.1499938964844,293.1499938964844,0.0058365240693092,-2114.2265625,298.6996154785156,0.4889699518680572,0.050000000745058,0.2322848588228225,291.15899658203125,291.1499938964844,263.8570861816406,261.80255126953125,281.9195251464844,294.2027282714844,291.1614990234375,1.0,0.2397319823503494,0.7594651579856873,0.7594651579856873,1.0,1.0,-1.0074273347854614,0.4079630672931671,0.5994642972946167,0.2086975872516632,0.0,0.0,0.5408751368522644,47.777137756347656,43.0,12.467641830444336,-9411.5849609375,139.90878295898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296447753906,304.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.353515625,18000.0,0.0,0.0,0.2118762880563736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214080810546875,0.5214138031005859,-5.725268692913232e-06,0.0,0.0002150274958694,0.0,0.0,32.20852279663086,0.0,0.0,0.0,0.3769148588180542,4.0,0.0,1.0
