time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659880,293.1557922363281,297.1499938964844,293.1499938964844,0.0690079033374786,-1719.44140625,304.1508483886719,0.6707745790481567,0.1200715154409408,0.1095116212964057,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4889699518680572,0.050000000745058,0.0489683672785759,293.2977905273437,297.1499938964844,293.1499938964844,0.0470493026077747,-1044.5430908203125,304.1650695800781,0.6184093356132507,0.092455081641674,0.066454529762268,293.20635986328125,297.1499938964844,293.1499938964844,0.3142325282096863,-6004.46240234375,304.1572265625,0.9990000128746032,0.4487107694149017,0.3822255432605743,293.3218078613281,297.1499938964844,293.1499938964844,0.0058365240693092,-2114.2265625,298.6996154785156,0.4889699518680572,0.050000000745058,0.2322848588228225,291.15899658203125,291.1499938964844,263.8570861816406,261.80255126953125,281.9195251464844,294.2027282714844,291.1614990234375,1.0,0.2397319823503494,0.7594651579856873,0.7594651579856873,1.0,1.0,-1.0074273347854614,0.4079630672931671,0.5994642972946167,0.2086975872516632,0.0,0.0,0.5408751368522644,47.777137756347656,43.0,12.467641830444336,-9411.5849609375,139.90878295898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296447753906,304.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.353515625,18000.0,0.0,0.0,0.2118762880563736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214080810546875,0.5214138031005859,-5.725268692913232e-06,0.0,0.0002150274958694,0.0,0.0,32.20852279663086,0.0,0.0,0.0,0.3769148588180542,4.0,0.0,1.0
659940,293.1561584472656,297.1499938964844,293.1499938964844,0.0686931163072586,-1713.569091796875,304.15106201171875,0.6727097630500793,0.1198500245809555,0.1092858910560607,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4906525015830993,0.050000000745058,0.0489371418952941,293.2960205078125,297.1499938964844,293.1499938964844,0.0439949259161949,-1005.5338134765624,304.1651306152344,0.6129897832870483,0.0890720561146736,0.0640604197978973,293.2003173828125,297.1499938964844,293.1499938964844,0.3098751008510589,-5936.88134765625,304.1617126464844,0.9990000128746032,0.4485124051570892,0.3783257305622101,293.3227844238281,297.1499938964844,293.1499938964844,0.0057692253030836,-2092.442138671875,298.645263671875,0.4906525015830993,0.050000000745058,0.2321367263793945,291.1776123046875,291.1499938964844,263.8611145019531,261.8104248046875,281.9131164550781,294.1908264160156,291.17828369140625,1.0,0.2379007488489151,0.7593611478805542,0.7593611478805542,1.0,1.0,-0.9993820190429688,0.4047698974609375,0.5946121215820312,0.2058879435062408,0.0,0.0,0.5357513427734375,46.863807678222656,46.0,14.762373924255373,-9338.109375,136.32382202148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,304.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.408203125,18000.0,0.0,0.0,0.2112932354211807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140765905380249,0.5140822529792786,-5.691072601621272e-06,0.0,0.0002144357713405,0.0,0.0,31.45451736450196,0.0,0.0,0.0,0.3745250403881073,4.0,0.0,1.0
660000,293.1561584472656,297.1499938964844,293.1499938964844,0.0686931163072586,-1713.569091796875,304.15106201171875,0.6727097630500793,0.1198500245809555,0.1092858910560607,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4906525015830993,0.050000000745058,0.0489371418952941,293.2960205078125,297.1499938964844,293.1499938964844,0.0439949259161949,-1005.5338134765624,304.1651306152344,0.6129897832870483,0.0890720561146736,0.0640604197978973,293.2003173828125,297.1499938964844,293.1499938964844,0.3098751008510589,-5936.88134765625,304.1617126464844,0.9990000128746032,0.4485124051570892,0.3783257305622101,293.3227844238281,297.1499938964844,293.1499938964844,0.0057692253030836,-2092.442138671875,298.645263671875,0.4906525015830993,0.050000000745058,0.2321367263793945,291.1776123046875,291.1499938964844,263.8611145019531,261.8104248046875,281.9131164550781,294.1908264160156,291.17828369140625,1.0,0.2379007488489151,0.7593611478805542,0.7593611478805542,1.0,1.0,-0.9993820190429688,0.4047698974609375,0.5946121215820312,0.2058879435062408,0.0,0.0,0.5357513427734375,46.863807678222656,46.0,14.762373924255373,-9338.109375,136.32382202148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,304.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.408203125,18000.0,0.0,0.0,0.2112932354211807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140765905380249,0.5140822529792786,-5.691072601621272e-06,0.0,0.0002144357713405,0.0,0.0,31.45451736450196,0.0,0.0,0.0,0.3745250403881073,4.0,0.0,1.0
660060,293.1566772460937,297.1499938964844,293.1499938964844,0.0685091763734817,-1710.32080078125,304.1510314941406,0.6722658276557922,0.1195887103676796,0.1090629771351814,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4906799793243408,0.050000000745058,0.0489366725087165,293.2942810058594,297.1499938964844,293.1499938964844,0.0410954393446445,-968.8695068359376,304.1649169921875,0.6049602031707764,0.085727073252201,0.0617164745926857,293.1976623535156,297.1499938964844,293.1499938964844,0.3096538186073303,-5935.05078125,304.1580505371094,0.9990000128746032,0.4477840960025787,0.3782625794410705,293.3237609863281,297.1499938964844,293.1499938964844,0.0057112039066851,-2074.95263671875,298.582275390625,0.4906799793243408,0.050000000745058,0.2321344912052154,291.1763610839844,291.1499938964844,263.8638000488281,261.8172302246094,281.9062194824219,294.1942138671875,291.1756591796875,1.0,0.2375468462705612,0.7593149542808533,0.7593149542808533,1.0,1.0,-0.9962205290794371,0.4038397967815399,0.592380702495575,0.2039039731025695,0.0,0.0,0.5321968197822571,46.78482055664063,49.0,-0.2930546998977661,-9293.3388671875,135.40243530273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.35546875,18000.0,0.0,0.0,0.2104566544294357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506828784942627,0.5068344473838806,-5.644752491207328e-06,0.0,0.0002135867543984,0.0,0.0,30.66201972961425,0.0,0.0,0.0,0.372042179107666,4.0,0.0,1.0
660120,293.1566772460937,297.1499938964844,293.1499938964844,0.0685091763734817,-1710.32080078125,304.1510314941406,0.6722658276557922,0.1195887103676796,0.1090629771351814,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4906799793243408,0.050000000745058,0.0489366725087165,293.2942810058594,297.1499938964844,293.1499938964844,0.0410954393446445,-968.8695068359376,304.1649169921875,0.6049602031707764,0.085727073252201,0.0617164745926857,293.1976623535156,297.1499938964844,293.1499938964844,0.3096538186073303,-5935.05078125,304.1580505371094,0.9990000128746032,0.4477840960025787,0.3782625794410705,293.3237609863281,297.1499938964844,293.1499938964844,0.0057112039066851,-2074.95263671875,298.582275390625,0.4906799793243408,0.050000000745058,0.2321344912052154,291.1763610839844,291.1499938964844,263.8638000488281,261.8172302246094,281.9062194824219,294.1942138671875,291.1756591796875,1.0,0.2375468462705612,0.7593149542808533,0.7593149542808533,1.0,1.0,-0.9962205290794371,0.4038397967815399,0.592380702495575,0.2039039731025695,0.0,0.0,0.5321968197822571,46.78482055664063,49.0,-0.2930546998977661,-9293.3388671875,135.40243530273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.35546875,18000.0,0.0,0.0,0.2104566544294357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506828784942627,0.5068344473838806,-5.644752491207328e-06,0.0,0.0002135867543984,0.0,0.0,30.66201972961425,0.0,0.0,0.0,0.372042179107666,4.0,0.0,1.0
660180,293.15753173828125,297.1499938964844,293.1499938964844,0.0683297216892242,-1707.2366943359375,304.1509704589844,0.6699966788291931,0.1192451119422912,0.1087968647480011,294.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4895023107528686,0.050000000745058,0.0489585250616073,293.2926940917969,297.1499938964844,293.1499938964844,0.038262702524662,-933.1160278320312,304.1646728515625,0.5948505401611328,0.0823919549584388,0.0594020932912826,293.19970703125,297.1499938964844,293.1499938964844,0.3123223483562469,-5978.3271484375,304.1508483886719,0.9990000128746032,0.4461675882339477,0.3809887170791626,293.32501220703125,297.1499938964844,293.1499938964844,0.0056576658971607,-2059.2568359375,298.51519775390625,0.4895023107528686,0.050000000745058,0.232238158583641,291.1683654785156,291.1499938964844,263.8652038574219,261.82305908203125,281.9018249511719,294.2161560058594,291.1670837402344,1.0,0.2383963018655777,0.7592688202857971,0.7592688202857971,1.0,1.0,-0.9965445399284364,0.4045839607715606,0.5919605493545532,0.20231893658638,0.0,0.0,0.5302388072013855,47.30620956420898,37.0,-10.110991477966309,-9280.025390625,136.3673095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31988525390625,304.90576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.103515625,18000.0,0.0,0.0,0.2095183432102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023749470710754,0.5023805499076843,-5.61295837542275e-06,0.0,0.0002126344770658,0.0,0.0,30.165756225585938,0.0,0.0,0.0,0.370462954044342,4.0,0.0,1.0
660240,293.15753173828125,297.1499938964844,293.1499938964844,0.0683297216892242,-1707.2366943359375,304.1509704589844,0.6699966788291931,0.1192451119422912,0.1087968647480011,294.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4895023107528686,0.050000000745058,0.0489585250616073,293.2926940917969,297.1499938964844,293.1499938964844,0.038262702524662,-933.1160278320312,304.1646728515625,0.5948505401611328,0.0823919549584388,0.0594020932912826,293.19970703125,297.1499938964844,293.1499938964844,0.3123223483562469,-5978.3271484375,304.1508483886719,0.9990000128746032,0.4461675882339477,0.3809887170791626,293.32501220703125,297.1499938964844,293.1499938964844,0.0056576658971607,-2059.2568359375,298.51519775390625,0.4895023107528686,0.050000000745058,0.232238158583641,291.1683654785156,291.1499938964844,263.8652038574219,261.82305908203125,281.9018249511719,294.2161560058594,291.1670837402344,1.0,0.2383963018655777,0.7592688202857971,0.7592688202857971,1.0,1.0,-0.9965445399284364,0.4045839607715606,0.5919605493545532,0.20231893658638,0.0,0.0,0.5302388072013855,47.30620956420898,37.0,-10.110991477966309,-9280.025390625,136.3673095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31988525390625,304.90576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.103515625,18000.0,0.0,0.0,0.2095183432102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023749470710754,0.5023805499076843,-5.61295837542275e-06,0.0,0.0002126344770658,0.0,0.0,30.165756225585938,0.0,0.0,0.0,0.370462954044342,4.0,0.0,1.0
660300,293.1580505371094,297.1499938964844,293.1499938964844,0.0681895390152931,-1704.7835693359375,304.15106201171875,0.6710349321365356,0.1190483495593071,0.1086066290736198,294.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4905130565166473,0.050000000745058,0.0489397905766963,293.2919311523437,297.1499938964844,293.1499938964844,0.0368246100842952,-914.8922119140624,304.16461181640625,0.5917141437530518,0.0807328596711158,0.058224368840456,293.200927734375,297.1499938964844,293.1499938964844,0.3102437257766723,-5945.33349609375,304.15460205078125,0.9990000128746032,0.4452956020832062,0.3786482810974121,293.32574462890625,297.1499938964844,293.1499938964844,0.0056270691566169,-2050.1015625,298.4810485839844,0.4905130565166473,0.050000000745058,0.2321492880582809,291.1640014648437,291.1499938964844,263.8654479980469,261.8255920410156,281.9053955078125,294.2293395996094,291.16375732421875,1.0,0.2367928177118301,0.7592456936836243,0.7592456936836243,1.0,1.0,-0.991969645023346,0.4028297662734985,0.5891398787498474,0.2005880326032638,0.0,0.0,0.529759407043457,46.760379791259766,37.0,-6.443784713745117,-9252.8427734375,134.30747985839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,304.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9296875,18000.0,0.0,0.0,0.2090420126914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012067556381226,0.5012123584747314,-5.603398221865064e-06,0.0,0.0002121510624419,0.0,0.0,30.03083229064941,0.0,0.0,0.0,0.3700294196605682,4.0,0.0,1.0
660360,293.15850830078125,297.1499938964844,293.1499938964844,0.0679680854082107,-1700.7537841796875,304.1512756347656,0.6739009618759155,0.1188559532165527,0.1083913743495941,294.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4928252100944519,0.050000000745058,0.0488978065550327,293.2911376953125,297.1499938964844,293.1499938964844,0.0353433340787887,-895.9296875,304.1646423339844,0.5902461409568787,0.0790927931666374,0.0570401512086391,293.198974609375,297.1499938964844,293.1499938964844,0.3050841093063354,-5863.7509765625,304.1631774902344,0.9990000128746032,0.4450345933437347,0.3733507394790649,293.32647705078125,297.1499938964844,293.1499938964844,0.0055917147547006,-2038.696044921875,298.4504089355469,0.4928252100944519,0.050000000745058,0.2319501340389251,291.16802978515625,291.1499938964844,263.86541748046875,261.8279113769531,281.908203125,294.2319030761719,291.1702880859375,1.0,0.2340947538614273,0.7591995596885681,0.7591995596885681,1.0,1.0,-0.9836440682411194,0.3993836939334869,0.5842603445053101,0.1981426030397415,0.0,0.0,0.5282064080238342,45.58292388916016,40.0,8.72251033782959,-9206.1083984375,130.2917022705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34735107421875,304.9433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.54296875,18000.0,0.0,0.0,0.2085124254226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996727108955383,0.4996783137321472,-5.595234142674599e-06,0.0,0.0002116136165568,0.0,0.0,29.874069213867188,0.0,0.0,0.0,0.3694828450679779,4.0,0.0,1.0
660420,293.15936279296875,297.1499938964844,293.1499938964844,0.0675305649638176,-1692.7430419921875,304.15155029296875,0.6760174036026001,0.1184681877493858,0.1080125495791435,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4948647022247314,0.050000000745058,0.0488619282841682,293.2895202636719,297.1499938964844,293.1499938964844,0.0324717126786708,-858.6633911132812,304.16455078125,0.5836414694786072,0.0758432522416114,0.0547360032796859,293.1914978027344,297.1499938964844,293.1499938964844,0.3000504374504089,-5785.8583984375,304.16680908203125,0.9990000128746032,0.4453141987323761,0.3687587678432464,293.3279113769531,297.1499938964844,293.1499938964844,0.005523890722543,-2016.3538818359373,298.3928527832031,0.4948647022247314,0.050000000745058,0.2317799478769302,291.1849365234375,291.1499938964844,263.864501953125,261.83184814453125,281.89630126953125,294.224609375,291.185302734375,1.0,0.231937751173973,0.759107232093811,0.759107232093811,1.0,1.0,-0.974660098552704,0.396007090806961,0.5786529779434204,0.194582313299179,0.0,0.0,0.522225022315979,44.53205490112305,43.0,11.567368507385254,-9125.9951171875,126.38710021972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.828125,18000.0,0.0,0.0,0.207229733467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909633696079254,0.4909689426422119,-5.553819391934667e-06,0.0,0.0002103118313243,0.0,0.0,29.01517105102539,0.0,0.0,0.0,0.3666723370552063,4.0,0.0,1.0
660480,293.15936279296875,297.1499938964844,293.1499938964844,0.0675305649638176,-1692.7430419921875,304.15155029296875,0.6760174036026001,0.1184681877493858,0.1080125495791435,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4948647022247314,0.050000000745058,0.0488619282841682,293.2895202636719,297.1499938964844,293.1499938964844,0.0324717126786708,-858.6633911132812,304.16455078125,0.5836414694786072,0.0758432522416114,0.0547360032796859,293.1914978027344,297.1499938964844,293.1499938964844,0.3000504374504089,-5785.8583984375,304.16680908203125,0.9990000128746032,0.4453141987323761,0.3687587678432464,293.3279113769531,297.1499938964844,293.1499938964844,0.005523890722543,-2016.3538818359373,298.3928527832031,0.4948647022247314,0.050000000745058,0.2317799478769302,291.1849365234375,291.1499938964844,263.864501953125,261.83184814453125,281.89630126953125,294.224609375,291.185302734375,1.0,0.231937751173973,0.759107232093811,0.759107232093811,1.0,1.0,-0.974660098552704,0.396007090806961,0.5786529779434204,0.194582313299179,0.0,0.0,0.522225022315979,44.53205490112305,43.0,11.567368507385254,-9125.9951171875,126.38710021972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.828125,18000.0,0.0,0.0,0.207229733467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909633696079254,0.4909689426422119,-5.553819391934667e-06,0.0,0.0002103118313243,0.0,0.0,29.01517105102539,0.0,0.0,0.0,0.3666723370552063,4.0,0.0,1.0
660540,293.1603698730469,297.1499938964844,293.1499938964844,0.0672229304909706,-1687.3487548828125,304.15155029296875,0.675559937953949,0.1180288046598434,0.107629008591175,294.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4951366186141968,0.050000000745058,0.0488572604954242,293.2879943847656,297.1499938964844,293.1499938964844,0.0298195984214544,-823.5462646484375,304.1640930175781,0.5742793679237366,0.0726217702031135,0.0524771474301815,293.187744140625,297.1499938964844,293.1499938964844,0.2993101775646209,-5776.42626953125,304.16229248046875,0.9990000128746032,0.4450331330299377,0.3681532740592956,293.32940673828125,297.1499938964844,293.1499938964844,0.0054647698998451,-1998.21875,298.3254089355469,0.4951366186141968,0.050000000745058,0.2317578196525573,291.180908203125,291.1499938964844,263.86248779296875,261.8349609375,281.8843994140625,294.2336730957031,291.1798095703125,1.0,0.2313199937343597,0.759014904499054,0.759014904499054,1.0,1.0,-0.9707279205322266,0.3949572145938873,0.5757706761360168,0.1918543577194214,0.0,0.0,0.5182415246963501,44.32745742797852,46.0,-4.182236194610596,-9075.2509765625,125.1184310913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.486328125,18000.0,0.0,0.0,0.205733522772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829525947570801,0.4829581081867218,-5.504221007868182e-06,0.0,0.000208793382626,0.0,0.0,28.187742233276367,0.0,0.0,0.0,0.3639794290065765,4.0,0.0,1.0
660600,293.1603698730469,297.1499938964844,293.1499938964844,0.0672229304909706,-1687.3487548828125,304.15155029296875,0.675559937953949,0.1180288046598434,0.107629008591175,294.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4951366186141968,0.050000000745058,0.0488572604954242,293.2879943847656,297.1499938964844,293.1499938964844,0.0298195984214544,-823.5462646484375,304.1640930175781,0.5742793679237366,0.0726217702031135,0.0524771474301815,293.187744140625,297.1499938964844,293.1499938964844,0.2993101775646209,-5776.42626953125,304.16229248046875,0.9990000128746032,0.4450331330299377,0.3681532740592956,293.32940673828125,297.1499938964844,293.1499938964844,0.0054647698998451,-1998.21875,298.3254089355469,0.4951366186141968,0.050000000745058,0.2317578196525573,291.180908203125,291.1499938964844,263.86248779296875,261.8349609375,281.8843994140625,294.2336730957031,291.1798095703125,1.0,0.2313199937343597,0.759014904499054,0.759014904499054,1.0,1.0,-0.9707279205322266,0.3949572145938873,0.5757706761360168,0.1918543577194214,0.0,0.0,0.5182415246963501,44.32745742797852,46.0,-4.182236194610596,-9075.2509765625,125.1184310913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.486328125,18000.0,0.0,0.0,0.205733522772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829525947570801,0.4829581081867218,-5.504221007868182e-06,0.0,0.000208793382626,0.0,0.0,28.187742233276367,0.0,0.0,0.0,0.3639794290065765,4.0,0.0,1.0
660660,293.1617126464844,297.1499938964844,293.1499938964844,0.0669082030653953,-1681.9154052734375,304.15155029296875,0.6730979681015015,0.1174948289990425,0.1071907877922058,294.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4941025078296661,0.050000000745058,0.04887530580163,293.28668212890625,297.1499938964844,293.1499938964844,0.0271698534488677,-787.9705810546875,304.1637268066406,0.5626911520957947,0.0693930983543396,0.0502371601760387,293.1889953613281,297.1499938964844,293.1499938964844,0.3015737533569336,-5814.0986328125,304.1543884277344,0.9990000128746032,0.4438331723213196,0.3704658150672912,293.3312072753906,297.1499938964844,293.1499938964844,0.0054096784442663,-1981.7359619140625,298.25347900390625,0.4941025078296661,0.050000000745058,0.2318434119224548,291.1701354980469,291.1499938964844,263.8594970703125,261.8372802734375,281.8757019042969,294.2615661621094,291.1684875488281,1.0,0.2319599986076355,0.7590084671974182,0.7590084671974182,1.0,1.0,-0.9704118967056274,0.3956150412559509,0.5747969150543213,0.1896300166845321,0.0,0.0,0.5162296295166016,44.73515319824219,49.0,-13.962382316589355,-9057.818359375,125.71743774414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,304.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.2042088508605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783670902252197,0.478372573852539,-5.472197699418757e-06,0.0,0.0002072460192721,0.0,0.0,27.704647064208984,0.0,0.0,0.0,0.3623790144920349,4.0,0.0,1.0
660720,293.1617126464844,297.1499938964844,293.1499938964844,0.0669082030653953,-1681.9154052734375,304.15155029296875,0.6730979681015015,0.1174948289990425,0.1071907877922058,294.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4941025078296661,0.050000000745058,0.04887530580163,293.28668212890625,297.1499938964844,293.1499938964844,0.0271698534488677,-787.9705810546875,304.1637268066406,0.5626911520957947,0.0693930983543396,0.0502371601760387,293.1889953613281,297.1499938964844,293.1499938964844,0.3015737533569336,-5814.0986328125,304.1543884277344,0.9990000128746032,0.4438331723213196,0.3704658150672912,293.3312072753906,297.1499938964844,293.1499938964844,0.0054096784442663,-1981.7359619140625,298.25347900390625,0.4941025078296661,0.050000000745058,0.2318434119224548,291.1701354980469,291.1499938964844,263.8594970703125,261.8372802734375,281.8757019042969,294.2615661621094,291.1684875488281,1.0,0.2319599986076355,0.7590084671974182,0.7590084671974182,1.0,1.0,-0.9704118967056274,0.3956150412559509,0.5747969150543213,0.1896300166845321,0.0,0.0,0.5162296295166016,44.73515319824219,49.0,-13.962382316589355,-9057.818359375,125.71743774414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,304.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.2042088508605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783670902252197,0.478372573852539,-5.472197699418757e-06,0.0,0.0002072460192721,0.0,0.0,27.704647064208984,0.0,0.0,0.0,0.3623790144920349,4.0,0.0,1.0
660780,293.1634826660156,297.1499938964844,293.1499938964844,0.0665386989712715,-1675.553466796875,304.15167236328125,0.6689844727516174,0.1168401911854744,0.1066668331623077,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4920381605625152,0.050000000745058,0.0489121302962303,293.2857360839844,297.1499938964844,293.1499938964844,0.0249103400856256,-754.9577026367188,304.1629333496094,0.5492333173751831,0.0661220252513885,0.0479872785508632,293.19512939453125,297.1499938964844,293.1499938964844,0.3063045740127563,-5889.7841796875,304.14501953125,0.9990000128746032,0.4416112899780273,0.3751453757286072,293.33355712890625,297.1499938964844,293.1499938964844,0.0053560636006295,-1965.8699951171875,298.1777648925781,0.4920381605625152,0.050000000745058,0.2320180833339691,291.1559753417969,291.1499938964844,263.8555908203125,261.8388366699219,281.8707580566406,294.306396484375,291.1540832519531,1.0,0.2336141616106033,0.7590019702911377,0.7590019702911377,1.0,1.0,-0.9729517698287964,0.3976224362850189,0.5753293037414551,0.1877630203962326,0.0,0.0,0.5163619518280029,45.64679336547852,52.0,-19.103872299194336,-9067.2607421875,127.82836151123048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473388671875,304.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.2028446644544601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772810339927673,0.4772864878177643,-5.459650310513098e-06,0.0,0.0002058615500573,0.0,0.0,27.569469451904297,0.0,0.0,0.0,0.3619371354579925,4.0,0.0,1.0
660840,293.1634826660156,297.1499938964844,293.1499938964844,0.0665386989712715,-1675.553466796875,304.15167236328125,0.6689844727516174,0.1168401911854744,0.1066668331623077,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4920381605625152,0.050000000745058,0.0489121302962303,293.2857360839844,297.1499938964844,293.1499938964844,0.0249103400856256,-754.9577026367188,304.1629333496094,0.5492333173751831,0.0661220252513885,0.0479872785508632,293.19512939453125,297.1499938964844,293.1499938964844,0.3063045740127563,-5889.7841796875,304.14501953125,0.9990000128746032,0.4416112899780273,0.3751453757286072,293.33355712890625,297.1499938964844,293.1499938964844,0.0053560636006295,-1965.8699951171875,298.1777648925781,0.4920381605625152,0.050000000745058,0.2320180833339691,291.1559753417969,291.1499938964844,263.8555908203125,261.8388366699219,281.8707580566406,294.306396484375,291.1540832519531,1.0,0.2336141616106033,0.7590019702911377,0.7590019702911377,1.0,1.0,-0.9729517698287964,0.3976224362850189,0.5753293037414551,0.1877630203962326,0.0,0.0,0.5163619518280029,45.64679336547852,52.0,-19.103872299194336,-9067.2607421875,127.82836151123048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473388671875,304.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.2028446644544601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772810339927673,0.4772864878177643,-5.459650310513098e-06,0.0,0.0002058615500573,0.0,0.0,27.569469451904297,0.0,0.0,0.0,0.3619371354579925,4.0,0.0,1.0
660900,293.1645202636719,297.1499938964844,293.1499938964844,0.0663221701979637,-1671.81396484375,304.1517639160156,0.6664199233055115,0.1164634749293327,0.1063670068979263,294.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4906950294971466,0.050000000745058,0.0489366464316844,293.2854309082031,297.1499938964844,293.1499938964844,0.0236806329339742,-737.0026245117188,304.1628112792969,0.5419536828994751,0.0644620060920715,0.0468512512743473,293.1998596191406,297.1499938964844,293.1499938964844,0.309450089931488,-5939.42333984375,304.1402282714844,0.9990000128746032,0.4401125013828277,0.3782298266887665,293.3349609375,297.1499938964844,293.1499938964844,0.0053292387165129,-1957.91748046875,298.13873291015625,0.4906950294971466,0.050000000745058,0.2321343719959259,291.1485290527344,291.1499938964844,263.8533020019531,261.83935546875,281.8697204589844,294.3343811035156,291.1466979980469,1.0,0.2347595244646072,0.7589987516403198,0.7589987516403198,1.0,1.0,-0.9750988483428956,0.3990386724472046,0.5760601162910461,0.1869423389434814,0.0,0.0,0.5172122120857239,46.26601791381836,52.0,-20.009145736694336,-9080.72265625,129.3693084716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,304.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.2022779285907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780867397785187,0.4780921936035156,-5.461048658617074e-06,0.0,0.0002052863856079,0.0,0.0,27.63543701171875,0.0,0.0,0.0,0.3621631562709808,4.0,0.0,1.0
660960,293.1656494140625,297.1499938964844,293.1499938964844,0.0660817846655845,-1667.651611328125,304.15185546875,0.6635891199111938,0.1160570383071899,0.1060419380664825,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4891849458217621,0.050000000745058,0.0489646904170513,293.2852478027344,297.1499938964844,293.1499938964844,0.0225283782929182,-719.370849609375,304.1625671386719,0.5344242453575134,0.0627849698066711,0.0457057133316993,293.2055053710937,297.1499938964844,293.1499938964844,0.3130313158035278,-5995.52978515625,304.135498046875,0.9990000128746032,0.4383684992790222,0.3817279934883117,293.3365173339844,297.1499938964844,293.1499938964844,0.0053023290820419,-1949.8990478515625,298.0990905761719,0.4891849458217621,0.050000000745058,0.2322674095630645,291.1412658691406,291.1499938964844,263.8507995605469,261.8397216796875,281.8692321777344,294.3645324707031,291.13946533203125,1.0,0.2360820323228836,0.7589312791824341,0.7589312791824341,1.0,1.0,-0.9777251482009888,0.4006699919700622,0.5770551562309265,0.1861829757690429,0.0,0.0,0.5185256004333496,46.97955322265625,40.0,-20.12587547302246,-9099.107421875,131.18936157226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,304.9169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.294921875,18000.0,0.0,0.0,0.2018118351697921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797130227088928,0.4797185063362121,-5.467276423587464e-06,0.0,0.0002048133610514,0.0,0.0,27.78367042541504,0.0,0.0,0.0,0.362664133310318,4.0,0.0,1.0
661020,293.1672058105469,297.1499938964844,293.1499938964844,0.0654577612876892,-1656.6324462890625,304.1522827148437,0.6647768616676331,0.1153406202793121,0.1053224802017211,294.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4911485910415649,0.050000000745058,0.0489283688366413,293.28448486328125,297.1499938964844,293.1499938964844,0.0202558692544698,-682.5603637695312,304.16217041015625,0.5256895422935486,0.0595074333250522,0.043362021446228,293.21197509765625,297.1499938964844,293.1499938964844,0.3090798854827881,-5930.81396484375,304.14752197265625,0.9990000128746032,0.4356217086315155,0.377185583114624,293.3395080566406,297.1499938964844,293.1499938964844,0.0052359439432621,-1928.6539306640625,298.02447509765625,0.4911485910415649,0.050000000745058,0.2320951223373413,291.1377258300781,291.1499938964844,263.84521484375,261.8399658203125,281.8675537109375,294.38446044921875,291.1396484375,1.0,0.2330799102783203,0.7587962746620178,0.7587962746620178,1.0,1.0,-0.9683534502983092,0.3970944583415985,0.5712589621543884,0.1826443076133728,0.0,0.0,0.5207556486129761,45.91866683959961,28.0,3.204414367675781,-9067.16796875,127.18135833740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,304.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1484375,18000.0,0.0,0.0,0.2011256963014602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484173059463501,0.4841785728931427,-5.490830062626628e-06,0.0,0.000204117008252,0.0,0.0,28.220966339111328,0.0,0.0,0.0,0.364087164402008,4.0,0.0,1.0
661080,293.1672058105469,297.1499938964844,293.1499938964844,0.0654577612876892,-1656.6324462890625,304.1522827148437,0.6647768616676331,0.1153406202793121,0.1053224802017211,294.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4911485910415649,0.050000000745058,0.0489283688366413,293.28448486328125,297.1499938964844,293.1499938964844,0.0202558692544698,-682.5603637695312,304.16217041015625,0.5256895422935486,0.0595074333250522,0.043362021446228,293.21197509765625,297.1499938964844,293.1499938964844,0.3090798854827881,-5930.81396484375,304.14752197265625,0.9990000128746032,0.4356217086315155,0.377185583114624,293.3395080566406,297.1499938964844,293.1499938964844,0.0052359439432621,-1928.6539306640625,298.02447509765625,0.4911485910415649,0.050000000745058,0.2320951223373413,291.1377258300781,291.1499938964844,263.84521484375,261.8399658203125,281.8675537109375,294.38446044921875,291.1396484375,1.0,0.2330799102783203,0.7587962746620178,0.7587962746620178,1.0,1.0,-0.9683534502983092,0.3970944583415985,0.5712589621543884,0.1826443076133728,0.0,0.0,0.5207556486129761,45.91866683959961,28.0,3.204414367675781,-9067.16796875,127.18135833740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,304.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1484375,18000.0,0.0,0.0,0.2011256963014602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484173059463501,0.4841785728931427,-5.490830062626628e-06,0.0,0.000204117008252,0.0,0.0,28.220966339111328,0.0,0.0,0.0,0.364087164402008,4.0,0.0,1.0
661140,293.1673278808594,297.1499938964844,293.1499938964844,0.0647749900817871,-1644.2554931640625,304.15264892578125,0.6728876829147339,0.1148805916309356,0.1047413572669029,294.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.497794508934021,0.050000000745058,0.0488125160336494,293.2825927734375,297.1499938964844,293.1499938964844,0.0181772336363792,-645.810546875,304.1615600585937,0.5229524374008179,0.0564820133149623,0.0411111935973167,293.2032470703125,297.1499938964844,293.1499938964844,0.2943760752677917,-5697.01708984375,304.1730651855469,0.9990000128746032,0.4357905685901642,0.3623214662075043,293.3414306640625,297.1499938964844,293.1499938964844,0.0051559484563767,-1900.7545166015625,297.9652099609375,0.497794508934021,0.050000000745058,0.231545552611351,291.1626281738281,291.1499938964844,263.8388977050781,261.8396301269531,281.8490905761719,294.3368530273437,291.1667175292969,1.0,0.2258269935846328,0.7586613297462463,0.7586613297462463,1.0,1.0,-0.946319341659546,0.3876268565654754,0.5586925148963928,0.1773798763751983,0.0,0.0,0.5175850987434387,42.71931076049805,31.0,32.260833740234375,-8941.4130859375,116.8712387084961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,304.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.087890625,18000.0,0.0,0.0,0.2004159986972808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820565283298492,0.4820620119571686,-5.49151309314766e-06,0.0,0.0002033967612078,0.0,0.0,28.06477165222168,0.0,0.0,0.0,0.3635123372077942,4.0,0.0,1.0
661200,293.1673278808594,297.1499938964844,293.1499938964844,0.0647749900817871,-1644.2554931640625,304.15264892578125,0.6728876829147339,0.1148805916309356,0.1047413572669029,294.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.497794508934021,0.050000000745058,0.0488125160336494,293.2825927734375,297.1499938964844,293.1499938964844,0.0181772336363792,-645.810546875,304.1615600585937,0.5229524374008179,0.0564820133149623,0.0411111935973167,293.2032470703125,297.1499938964844,293.1499938964844,0.2943760752677917,-5697.01708984375,304.1730651855469,0.9990000128746032,0.4357905685901642,0.3623214662075043,293.3414306640625,297.1499938964844,293.1499938964844,0.0051559484563767,-1900.7545166015625,297.9652099609375,0.497794508934021,0.050000000745058,0.231545552611351,291.1626281738281,291.1499938964844,263.8388977050781,261.8396301269531,281.8490905761719,294.3368530273437,291.1667175292969,1.0,0.2258269935846328,0.7586613297462463,0.7586613297462463,1.0,1.0,-0.946319341659546,0.3876268565654754,0.5586925148963928,0.1773798763751983,0.0,0.0,0.5175850987434387,42.71931076049805,31.0,32.260833740234375,-8941.4130859375,116.8712387084961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,304.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.087890625,18000.0,0.0,0.0,0.2004159986972808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820565283298492,0.4820620119571686,-5.49151309314766e-06,0.0,0.0002033967612078,0.0,0.0,28.06477165222168,0.0,0.0,0.0,0.3635123372077942,4.0,0.0,1.0
661260,293.16650390625,297.1499938964844,293.1499938964844,0.0642974227666854,-1635.5765380859375,304.1525573730469,0.6789922118186951,0.1146048530936241,0.1043841913342475,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5027133226394653,0.050000000745058,0.0487347096204757,293.2796936035156,297.1499938964844,293.1499938964844,0.0164476539939641,-612.6403198242188,304.1605834960937,0.5184797048568726,0.0537119135260582,0.0390755347907543,293.1859741210937,297.1499938964844,293.1499938964844,0.2836025357246399,-5528.07275390625,304.1828308105469,0.9990000128746032,0.4379468858242035,0.3519831597805023,293.34210205078125,297.1499938964844,293.1499938964844,0.0050826645456254,-1875.0816650390625,297.9092712402344,0.5027133226394653,0.050000000745058,0.2311764657497406,291.1881408691406,291.1499938964844,263.8319091796875,261.8387756347656,281.8060913085937,294.262451171875,291.1892395019531,1.0,0.221230924129486,0.7586790323257446,0.7586790323257446,1.0,1.0,-0.9304973483085632,0.3810769021511078,0.5494204163551331,0.173059806227684,0.0,0.0,0.5105180740356445,40.54962158203125,34.0,24.81942176818848,-8817.1904296875,109.9157485961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956604003906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.79296875,18000.0,0.0,0.0,0.1993343383073806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718118607997894,0.471817284822464,-5.445976512419293e-06,0.0,0.0002022990083787,0.0,0.0,27.106101989746094,0.0,0.0,0.0,0.3603101074695587,4.0,0.0,1.0
661320,293.16650390625,297.1499938964844,293.1499938964844,0.0642974227666854,-1635.5765380859375,304.1525573730469,0.6789922118186951,0.1146048530936241,0.1043841913342475,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5027133226394653,0.050000000745058,0.0487347096204757,293.2796936035156,297.1499938964844,293.1499938964844,0.0164476539939641,-612.6403198242188,304.1605834960937,0.5184797048568726,0.0537119135260582,0.0390755347907543,293.1859741210937,297.1499938964844,293.1499938964844,0.2836025357246399,-5528.07275390625,304.1828308105469,0.9990000128746032,0.4379468858242035,0.3519831597805023,293.34210205078125,297.1499938964844,293.1499938964844,0.0050826645456254,-1875.0816650390625,297.9092712402344,0.5027133226394653,0.050000000745058,0.2311764657497406,291.1881408691406,291.1499938964844,263.8319091796875,261.8387756347656,281.8060913085937,294.262451171875,291.1892395019531,1.0,0.221230924129486,0.7586790323257446,0.7586790323257446,1.0,1.0,-0.9304973483085632,0.3810769021511078,0.5494204163551331,0.173059806227684,0.0,0.0,0.5105180740356445,40.54962158203125,34.0,24.81942176818848,-8817.1904296875,109.9157485961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956604003906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.79296875,18000.0,0.0,0.0,0.1993343383073806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718118607997894,0.471817284822464,-5.445976512419293e-06,0.0,0.0002022990083787,0.0,0.0,27.106101989746094,0.0,0.0,0.0,0.3603101074695587,4.0,0.0,1.0
661380,293.1651306152344,297.1499938964844,293.1499938964844,0.0641318038105964,-1632.75830078125,304.1519775390625,0.6822908520698547,0.1144636273384094,0.1041906625032424,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5054131150245667,0.050000000745058,0.0486948899924755,293.27606201171875,297.1499938964844,293.1499938964844,0.01503412052989,-583.663818359375,304.159423828125,0.5119351744651794,0.0511604696512222,0.0372241362929344,293.1719970703125,297.1499938964844,293.1499938964844,0.2780491709709167,-5443.18115234375,304.1809387207031,0.9990000128746032,0.4398764073848724,0.3465717732906341,293.3417663574219,297.1499938964844,293.1499938964844,0.0050220726989209,-1855.3321533203125,297.8432006835937,0.5054131150245667,0.050000000745058,0.2309875935316085,291.1869506835937,291.1499938964844,263.8243103027344,261.83746337890625,281.7601318359375,294.2031555175781,291.1857604980469,1.0,0.2186281383037567,0.7586967945098877,0.7586967945098877,1.0,1.0,-0.9212716817855836,0.3775581419467926,0.5437135696411133,0.1697775423526764,0.0,0.0,0.5054764747619629,39.41111373901367,37.0,0.0693214386701583,-8736.701171875,106.14905548095705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.978515625,18000.0,0.0,0.0,0.1979292780160904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622389078140259,0.462244302034378,-5.390314981923439e-06,0.0,0.0002008730516536,0.0,0.0,26.17276191711425,0.0,0.0,0.0,0.3571691513061523,4.0,0.0,1.0
661440,293.1651306152344,297.1499938964844,293.1499938964844,0.0641318038105964,-1632.75830078125,304.1519775390625,0.6822908520698547,0.1144636273384094,0.1041906625032424,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5054131150245667,0.050000000745058,0.0486948899924755,293.27606201171875,297.1499938964844,293.1499938964844,0.01503412052989,-583.663818359375,304.159423828125,0.5119351744651794,0.0511604696512222,0.0372241362929344,293.1719970703125,297.1499938964844,293.1499938964844,0.2780491709709167,-5443.18115234375,304.1809387207031,0.9990000128746032,0.4398764073848724,0.3465717732906341,293.3417663574219,297.1499938964844,293.1499938964844,0.0050220726989209,-1855.3321533203125,297.8432006835937,0.5054131150245667,0.050000000745058,0.2309875935316085,291.1869506835937,291.1499938964844,263.8243103027344,261.83746337890625,281.7601318359375,294.2031555175781,291.1857604980469,1.0,0.2186281383037567,0.7586967945098877,0.7586967945098877,1.0,1.0,-0.9212716817855836,0.3775581419467926,0.5437135696411133,0.1697775423526764,0.0,0.0,0.5054764747619629,39.41111373901367,37.0,0.0693214386701583,-8736.701171875,106.14905548095705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.978515625,18000.0,0.0,0.0,0.1979292780160904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622389078140259,0.462244302034378,-5.390314981923439e-06,0.0,0.0002008730516536,0.0,0.0,26.17276191711425,0.0,0.0,0.0,0.3571691513061523,4.0,0.0,1.0
661500,293.1643371582031,297.1499938964844,293.1499938964844,0.0641216114163398,-1632.6839599609375,304.1516418457031,0.6830692291259766,0.1144327968358993,0.1041430532932281,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5060587525367737,0.050000000745058,0.0486856698989868,293.2740478515625,297.1499938964844,293.1499938964844,0.0143796782940626,-569.7803955078125,304.1583251953125,0.5081524848937988,0.050000000745058,0.0363624654710292,293.1669311523437,297.1499938964844,293.1499938964844,0.276744931936264,-5424.275390625,304.1776733398437,0.9990000128746032,0.4405960738658905,0.3453052639961242,293.34136962890625,297.1499938964844,293.1499938964844,0.0049951467663049,-1846.84814453125,297.8085021972656,0.5060587525367737,0.050000000745058,0.2309438437223434,291.1815795898437,291.1499938964844,263.8203125,261.8366394042969,281.73779296875,294.17987060546875,291.1797790527344,1.0,0.2179659008979797,0.7587056756019592,0.7587056756019592,1.0,1.0,-0.9185957312583924,0.3766818642616272,0.5419138669967651,0.1684485822916031,0.0,0.0,0.5039021372795105,39.13250732421875,37.0,-9.143736839294434,-8715.13671875,105.14895629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44921875,304.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.634765625,18000.0,0.0,0.0,0.197167158126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589562714099884,0.4589616358280182,-5.369197879190324e-06,0.0,0.0002000996028073,0.0,0.0,25.84862327575684,0.0,0.0,0.0,0.3560591638088226,4.0,0.0,1.0
661560,293.1634521484375,297.1499938964844,293.1499938964844,0.064146764576435,-1633.2552490234375,304.1512756347656,0.6834121942520142,0.1144215986132621,0.1041202768683433,294.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5063470005989075,0.050000000745058,0.0486815944314003,293.2721252441406,297.1499938964844,293.1499938964844,0.0140920039266347,-563.62890625,304.1409606933594,0.5064526200294495,0.050000000745058,0.0359763950109481,293.16314697265625,297.1499938964844,293.1499938964844,0.2761740684509277,-5416.98828125,304.1736755371094,0.9990000128746032,0.441121757030487,0.3447432219982147,293.3408508300781,297.1499938964844,293.1499938964844,0.0049694771878421,-1838.8983154296875,297.77313232421875,0.5063470005989075,0.050000000745058,0.230924516916275,291.1741027832031,291.1499938964844,263.8161926269531,261.835693359375,281.7158508300781,294.1611022949219,291.1718139648437,1.0,0.2176809757947921,0.7587475776672363,0.7587475776672363,1.0,1.0,-0.917401134967804,0.3764821588993072,0.5409190058708191,0.1673628985881805,0.0,0.0,0.503031313419342,38.99934005737305,40.0,-16.814611434936523,-8706.3974609375,104.69046020507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,304.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.435546875,18000.0,0.0,0.0,0.1964055299758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567367732524872,0.4567421078681946,-5.353535925678443e-06,0.0,0.0001993266341742,0.0,0.0,25.625057220458984,0.0,0.0,0.0,0.3552917540073395,4.0,0.0,1.0
661620,293.1616516113281,297.1499938964844,293.1499938964844,0.0642828643321991,-1635.9642333984375,304.150634765625,0.6827794313430786,0.114443302154541,0.1041335612535476,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5058643221855164,0.050000000745058,0.0486884713172912,293.2696838378906,297.1499938964844,293.1499938964844,0.0140075972303748,-562.6157836914062,304.1029663085937,0.5058639049530029,0.050000000745058,0.0359610542654991,293.1593322753906,297.1499938964844,293.1499938964844,0.2771797180175781,-5436.33935546875,304.1640625,0.9990000128746032,0.4415749013423919,0.3456857204437256,293.3396911621094,297.1499938964844,293.1499938964844,0.0049216332845389,-1824.4442138671875,297.7002258300781,0.5058643221855164,0.050000000745058,0.2309571504592895,291.1539306640625,291.1499938964844,263.8075866699219,261.8335876464844,281.6780700683594,294.1421203613281,291.1510009765625,1.0,0.2181217074394226,0.7588313817977905,0.7588313817977905,1.0,1.0,-0.9185758233070374,0.3776791989803314,0.5408965945243835,0.165821835398674,0.0,0.0,0.5038108229637146,39.15085983276367,43.0,-27.185827255249023,-8722.8134765625,105.17404174804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1950207352638244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561095833778381,0.4561149179935455,-5.341393261915073e-06,0.0,0.0001979212538572,0.0,0.0,25.530181884765625,0.0,0.0,0.0,0.3549771010875702,4.0,0.0,1.0
