time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661680,293.1616516113281,297.1499938964844,293.1499938964844,0.0642828643321991,-1635.9642333984375,304.150634765625,0.6827794313430786,0.114443302154541,0.1041335612535476,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5058643221855164,0.050000000745058,0.0486884713172912,293.2696838378906,297.1499938964844,293.1499938964844,0.0140075972303748,-562.6157836914062,304.1029663085937,0.5058639049530029,0.050000000745058,0.0359610542654991,293.1593322753906,297.1499938964844,293.1499938964844,0.2771797180175781,-5436.33935546875,304.1640625,0.9990000128746032,0.4415749013423919,0.3456857204437256,293.3396911621094,297.1499938964844,293.1499938964844,0.0049216332845389,-1824.4442138671875,297.7002258300781,0.5058643221855164,0.050000000745058,0.2309571504592895,291.1539306640625,291.1499938964844,263.8075866699219,261.8335876464844,281.6780700683594,294.1421203613281,291.1510009765625,1.0,0.2181217074394226,0.7588313817977905,0.7588313817977905,1.0,1.0,-0.9185758233070374,0.3776791989803314,0.5408965945243835,0.165821835398674,0.0,0.0,0.5038108229637146,39.15085983276367,43.0,-27.185827255249023,-8722.8134765625,105.17404174804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1950207352638244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561095833778381,0.4561149179935455,-5.341393261915073e-06,0.0,0.0001979212538572,0.0,0.0,25.530181884765625,0.0,0.0,0.0,0.3549771010875702,4.0,0.0,1.0
661740,293.1598815917969,297.1499938964844,293.1499938964844,0.0644804090261459,-1639.7547607421875,304.15008544921875,0.6804950833320618,0.1145067885518074,0.104206308722496,294.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5040891766548157,0.050000000745058,0.0487142503261566,293.2676086425781,297.1499938964844,293.1499938964844,0.0139519525691866,-562.23388671875,304.0654296875,0.5040891766548157,0.050000000745058,0.0359801799058914,293.1603088378906,297.1499938964844,293.1499938964844,0.2807789444923401,-5496.22802734375,304.15338134765625,0.9990000128746032,0.4411472976207733,0.3492025732994079,293.33856201171875,297.1499938964844,293.1499938964844,0.0048766126856207,-1810.9267578125,297.6268005371094,0.5040891766548157,0.050000000745058,0.2310794293880462,291.1323547363281,291.1499938964844,263.7986145019531,261.8311462402344,281.64501953125,294.1368713378906,291.12957763671875,1.0,0.2196943610906601,0.7589151859283447,0.7589151859283447,1.0,1.0,-0.9230834245681764,0.3803381621837616,0.5427452325820923,0.1649474054574966,0.0,0.0,0.5076178908348083,39.81720733642578,46.0,-29.53102302551269,-8776.11328125,107.1716537475586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.658203125,18000.0,0.0,0.0,0.1940231770277023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606070816516876,0.4606124460697174,-5.35691469849553e-06,0.0,0.0001969088625628,0.0,0.0,25.915714263916016,0.0,0.0,0.0,0.3563214242458343,4.0,0.0,1.0
661800,293.1598815917969,297.1499938964844,293.1499938964844,0.0644804090261459,-1639.7547607421875,304.15008544921875,0.6804950833320618,0.1145067885518074,0.104206308722496,294.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5040891766548157,0.050000000745058,0.0487142503261566,293.2676086425781,297.1499938964844,293.1499938964844,0.0139519525691866,-562.23388671875,304.0654296875,0.5040891766548157,0.050000000745058,0.0359801799058914,293.1603088378906,297.1499938964844,293.1499938964844,0.2807789444923401,-5496.22802734375,304.15338134765625,0.9990000128746032,0.4411472976207733,0.3492025732994079,293.33856201171875,297.1499938964844,293.1499938964844,0.0048766126856207,-1810.9267578125,297.6268005371094,0.5040891766548157,0.050000000745058,0.2310794293880462,291.1323547363281,291.1499938964844,263.7986145019531,261.8311462402344,281.64501953125,294.1368713378906,291.12957763671875,1.0,0.2196943610906601,0.7589151859283447,0.7589151859283447,1.0,1.0,-0.9230834245681764,0.3803381621837616,0.5427452325820923,0.1649474054574966,0.0,0.0,0.5076178908348083,39.81720733642578,46.0,-29.53102302551269,-8776.11328125,107.1716537475586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.658203125,18000.0,0.0,0.0,0.1940231770277023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606070816516876,0.4606124460697174,-5.35691469849553e-06,0.0,0.0001969088625628,0.0,0.0,25.915714263916016,0.0,0.0,0.0,0.3563214242458343,4.0,0.0,1.0
661860,293.158203125,297.1499938964844,293.1499938964844,0.0647107511758804,-1644.095947265625,304.1496887207031,0.6769279837608337,0.1145992651581764,0.1043233126401901,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5013383626937866,0.050000000745058,0.0487558916211128,293.2652587890625,297.1499938964844,293.1499938964844,0.0139076663181185,-562.055419921875,304.0298156738281,0.5013383626937866,0.050000000745058,0.0360109359025955,293.16571044921875,297.1499938964844,293.1499938964844,0.2864961624145508,-5588.6337890625,304.1427307128906,0.9990000128746032,0.4397993981838226,0.3548118472099304,293.33758544921875,297.1499938964844,293.1499938964844,0.004833101760596,-1797.755126953125,297.55377197265625,0.5013383626937866,0.050000000745058,0.2312769740819931,291.112060546875,291.1499938964844,263.7892761230469,261.8284606933594,281.6151123046875,294.1383056640625,291.1095275878906,1.0,0.2221896052360534,0.7588385343551636,0.7588385343551636,1.0,1.0,-0.930279016494751,0.3841308951377868,0.5461481213569641,0.1646642833948135,0.0,0.0,0.5140527486801147,40.91604995727539,49.0,-28.16901969909668,-8857.5068359375,110.45030975341795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,304.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.677734375,18000.0,0.0,0.0,0.1936161369085312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696387648582458,0.469644159078598,-5.398529538069852e-06,0.0,0.0001964957627933,0.0,0.0,26.744369506835938,0.0,0.0,0.0,0.3591762781143188,4.0,0.0,1.0
661920,293.158203125,297.1499938964844,293.1499938964844,0.0647107511758804,-1644.095947265625,304.1496887207031,0.6769279837608337,0.1145992651581764,0.1043233126401901,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5013383626937866,0.050000000745058,0.0487558916211128,293.2652587890625,297.1499938964844,293.1499938964844,0.0139076663181185,-562.055419921875,304.0298156738281,0.5013383626937866,0.050000000745058,0.0360109359025955,293.16571044921875,297.1499938964844,293.1499938964844,0.2864961624145508,-5588.6337890625,304.1427307128906,0.9990000128746032,0.4397993981838226,0.3548118472099304,293.33758544921875,297.1499938964844,293.1499938964844,0.004833101760596,-1797.755126953125,297.55377197265625,0.5013383626937866,0.050000000745058,0.2312769740819931,291.112060546875,291.1499938964844,263.7892761230469,261.8284606933594,281.6151123046875,294.1383056640625,291.1095275878906,1.0,0.2221896052360534,0.7588385343551636,0.7588385343551636,1.0,1.0,-0.930279016494751,0.3841308951377868,0.5461481213569641,0.1646642833948135,0.0,0.0,0.5140527486801147,40.91604995727539,49.0,-28.16901969909668,-8857.5068359375,110.45030975341795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,304.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.677734375,18000.0,0.0,0.0,0.1936161369085312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696387648582458,0.469644159078598,-5.398529538069852e-06,0.0,0.0001964957627933,0.0,0.0,26.744369506835938,0.0,0.0,0.0,0.3591762781143188,4.0,0.0,1.0
661980,293.1566467285156,297.1499938964844,293.1499938964844,0.0649517029523849,-1648.583984375,304.1493835449219,0.6724144220352173,0.1147049739956855,0.104468435049057,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4978974759578705,0.050000000745058,0.0488109849393367,293.262939453125,297.1499938964844,293.1499938964844,0.0138690024614334,-561.955322265625,303.9951171875,0.4978974759578705,0.050000000745058,0.0360516272485256,293.1749572753906,297.1499938964844,293.1499938964844,0.2939336001873016,-5706.8369140625,304.1327819824219,0.9990000128746032,0.4375351965427398,0.3620999157428741,293.3368225097656,297.1499938964844,293.1499938964844,0.0047902553342282,-1784.5704345703125,297.4815673828125,0.4978974759578705,0.050000000745058,0.2315382957458496,291.0941772460937,291.1499938964844,263.7796936035156,261.8255615234375,281.5897827148437,294.14752197265625,291.09210205078125,1.0,0.2254301905632019,0.7587619423866272,0.7587619423866272,1.0,1.0,-0.9396281242370604,0.3888228833675384,0.5508052110671997,0.1649374961853027,0.0,0.0,0.5227157473564148,42.38169097900391,52.0,-24.636512756347656,-8960.2294921875,114.83543395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,304.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.220703125,18000.0,0.0,0.0,0.1939448565244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827918708324432,0.4827973246574402,-5.465468348120339e-06,0.0,0.0001968293800018,0.0,0.0,28.00604820251465,0.0,0.0,0.0,0.3634454905986786,4.0,0.0,1.0
662040,293.1566467285156,297.1499938964844,293.1499938964844,0.0649517029523849,-1648.583984375,304.1493835449219,0.6724144220352173,0.1147049739956855,0.104468435049057,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4978974759578705,0.050000000745058,0.0488109849393367,293.262939453125,297.1499938964844,293.1499938964844,0.0138690024614334,-561.955322265625,303.9951171875,0.4978974759578705,0.050000000745058,0.0360516272485256,293.1749572753906,297.1499938964844,293.1499938964844,0.2939336001873016,-5706.8369140625,304.1327819824219,0.9990000128746032,0.4375351965427398,0.3620999157428741,293.3368225097656,297.1499938964844,293.1499938964844,0.0047902553342282,-1784.5704345703125,297.4815673828125,0.4978974759578705,0.050000000745058,0.2315382957458496,291.0941772460937,291.1499938964844,263.7796936035156,261.8255615234375,281.5897827148437,294.14752197265625,291.09210205078125,1.0,0.2254301905632019,0.7587619423866272,0.7587619423866272,1.0,1.0,-0.9396281242370604,0.3888228833675384,0.5508052110671997,0.1649374961853027,0.0,0.0,0.5227157473564148,42.38169097900391,52.0,-24.636512756347656,-8960.2294921875,114.83543395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,304.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.220703125,18000.0,0.0,0.0,0.1939448565244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827918708324432,0.4827973246574402,-5.465468348120339e-06,0.0,0.0001968293800018,0.0,0.0,28.00604820251465,0.0,0.0,0.0,0.3634454905986786,4.0,0.0,1.0
662100,293.15594482421875,297.1499938964844,293.1499938964844,0.0650706589221954,-1650.783447265625,304.1492919921875,0.6698963046073914,0.1147593259811401,0.1045473739504814,294.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4959904849529266,0.050000000745058,0.048842966556549,293.26190185546875,297.1499938964844,293.1499938964844,0.0138506693765521,-561.9091186523438,303.9779357910156,0.4959904849529266,0.050000000745058,0.0360752493143081,293.1808166503906,297.1499938964844,293.1499938964844,0.2981913983821869,-5773.82177734375,304.128173828125,0.9990000128746032,0.4360663294792175,0.3662641644477844,293.3365173339844,297.1499938964844,293.1499938964844,0.0047689038328826,-1777.8966064453125,297.44586181640625,0.4959904849529266,0.050000000745058,0.2316900044679641,291.0864562988281,291.1499938964844,263.7748413085937,261.8240661621094,281.5791320800781,294.1551818847656,291.0845947265625,1.0,0.2272831201553344,0.7587236166000366,0.7587236166000366,1.0,1.0,-0.9449691772460938,0.3914410173892975,0.5535281896591187,0.1652666330337524,0.0,0.0,0.5277325510978699,43.23542785644531,52.0,-22.42817497253418,-9017.6376953125,117.40047454833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.705078125,18000.0,0.0,0.0,0.1944140195846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907416105270386,0.4907471239566803,-5.508164576895069e-06,0.0,0.0001973055186681,0.0,0.0,28.79509925842285,0.0,0.0,0.0,0.3660716116428375,4.0,0.0,1.0
662160,293.1553039550781,297.1499938964844,293.1499938964844,0.0651868507266044,-1652.9219970703125,304.1492004394531,0.6672528982162476,0.1148136109113693,0.1046290099620819,294.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.4939911663532257,0.050000000745058,0.0488775745034217,293.2608947753906,297.1499938964844,293.1499938964844,0.0138327302411198,-561.85888671875,303.9608459472656,0.4939911663532257,0.050000000745058,0.0361008122563362,293.1874084472656,297.1499938964844,293.1499938964844,0.3027538061141968,-5845.15234375,304.1238708496094,0.9990000128746032,0.4343817830085754,0.3707183301448822,293.3363037109375,297.1499938964844,293.1499938964844,0.0047475863248109,-1771.1614990234375,297.4104309082031,0.4939911663532257,0.050000000745058,0.2318541705608368,291.0795593261719,291.1499938964844,263.7698974609375,261.8225402832031,281.5700988769531,294.1647644042969,291.0779724121094,1.0,0.2292666882276535,0.7586323022842407,0.7586323022842407,1.0,1.0,-0.9506819844245912,0.3942013680934906,0.5564805865287781,0.165707990527153,0.0,0.0,0.5331207513809204,44.160888671875,40.0,-20.0621395111084,-9078.0966796875,120.19126892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,304.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17862.052734375,18000.0,0.0,0.0,0.1950913816690445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994974136352539,0.499502956867218,-5.556758424063446e-06,0.0,0.0001979929511435,0.0,0.0,29.68620491027832,0.0,0.0,0.0,0.3689987361431122,4.0,0.0,1.0
662220,293.15386962890625,297.1499938964844,293.1499938964844,0.0652699992060661,-1654.3487548828125,304.1493530273437,0.6693443059921265,0.1149662360548973,0.1047290712594986,294.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.4953124821186065,0.050000000745058,0.048854574561119,293.2586669921875,297.1499938964844,293.1499938964844,0.0137360356748104,-560.1268310546875,303.9281311035156,0.4953124821186065,0.050000000745058,0.0360838212072849,293.1951904296875,297.1499938964844,293.1499938964844,0.3004146814346313,-5804.13720703125,304.1370849609375,0.9990000128746032,0.4318270683288574,0.3677649796009063,293.3358154296875,297.1499938964844,293.1499938964844,0.0046939863823354,-1752.827880859375,297.3466186523437,0.4953124821186065,0.050000000745058,0.2317450642585754,291.0790710449219,291.1499938964844,263.7599792480469,261.81939697265625,281.5599060058594,294.16717529296875,291.0817565917969,1.0,0.2274319678544998,0.7584495544433594,0.7584495544433594,1.0,1.0,-0.947085738182068,0.3928821682929992,0.5542035698890686,0.1641901135444641,0.0,0.0,0.543010950088501,43.52377700805664,43.0,8.508454322814941,-9118.759765625,118.34256744384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,304.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.38671875,18000.0,0.0,0.0,0.1969382911920547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179449319839478,0.5179505944252014,-5.667620825988706e-06,0.0,0.0001998673396883,0.0,0.0,31.65622329711914,0.0,0.0,0.0,0.3752782642841339,4.0,0.0,1.0
662280,293.15386962890625,297.1499938964844,293.1499938964844,0.0652699992060661,-1654.3487548828125,304.1493530273437,0.6693443059921265,0.1149662360548973,0.1047290712594986,294.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.4953124821186065,0.050000000745058,0.048854574561119,293.2586669921875,297.1499938964844,293.1499938964844,0.0137360356748104,-560.1268310546875,303.9281311035156,0.4953124821186065,0.050000000745058,0.0360838212072849,293.1951904296875,297.1499938964844,293.1499938964844,0.3004146814346313,-5804.13720703125,304.1370849609375,0.9990000128746032,0.4318270683288574,0.3677649796009063,293.3358154296875,297.1499938964844,293.1499938964844,0.0046939863823354,-1752.827880859375,297.3466186523437,0.4953124821186065,0.050000000745058,0.2317450642585754,291.0790710449219,291.1499938964844,263.7599792480469,261.81939697265625,281.5599060058594,294.16717529296875,291.0817565917969,1.0,0.2274319678544998,0.7584495544433594,0.7584495544433594,1.0,1.0,-0.947085738182068,0.3928821682929992,0.5542035698890686,0.1641901135444641,0.0,0.0,0.543010950088501,43.52377700805664,43.0,8.508454322814941,-9118.759765625,118.34256744384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,304.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.38671875,18000.0,0.0,0.0,0.1969382911920547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179449319839478,0.5179505944252014,-5.667620825988706e-06,0.0,0.0001998673396883,0.0,0.0,31.65622329711914,0.0,0.0,0.0,0.3752782642841339,4.0,0.0,1.0
662340,293.1524658203125,297.1499938964844,293.1499938964844,0.0652711763978004,-1654.066650390625,304.1495666503906,0.6702612638473511,0.1151511222124099,0.104884885251522,294.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4957134127616882,0.050000000745058,0.048847708851099,293.2562255859375,297.1499938964844,293.1499938964844,0.0136250704526901,-557.7628173828125,303.8973693847656,0.4957134127616882,0.050000000745058,0.0360787510871887,293.1945495605469,297.1499938964844,293.1499938964844,0.2991833388805389,-5782.8994140625,304.1430969238281,0.9990000128746032,0.430812805891037,0.3668763339519501,293.3351745605469,297.1499938964844,293.1499938964844,0.0046373475342988,-1732.0771484375,297.2953491210937,0.4957134127616882,0.050000000745058,0.2317124903202057,291.1013488769531,291.1499938964844,263.75,261.81622314453125,281.5339050292969,294.1434326171875,291.1029052734375,1.0,0.2273200154304504,0.7582668662071228,0.7582668662071228,1.0,1.0,-0.9461485743522644,0.3927639126777649,0.5533846616744995,0.1631239652633667,0.0,0.0,0.5478935241699219,43.32234191894531,46.0,19.74630546569824,-9143.4267578125,117.80662536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,304.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.81640625,18000.0,0.0,0.0,0.1990783959627151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292239785194397,0.5292297601699829,-5.75187095819274e-06,0.0,0.0002020392712438,0.0,0.0,32.97681427001953,0.0,0.0,0.0,0.3793713748455047,4.0,0.0,1.0
662400,293.1524658203125,297.1499938964844,293.1499938964844,0.0652711763978004,-1654.066650390625,304.1495666503906,0.6702612638473511,0.1151511222124099,0.104884885251522,294.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4957134127616882,0.050000000745058,0.048847708851099,293.2562255859375,297.1499938964844,293.1499938964844,0.0136250704526901,-557.7628173828125,303.8973693847656,0.4957134127616882,0.050000000745058,0.0360787510871887,293.1945495605469,297.1499938964844,293.1499938964844,0.2991833388805389,-5782.8994140625,304.1430969238281,0.9990000128746032,0.430812805891037,0.3668763339519501,293.3351745605469,297.1499938964844,293.1499938964844,0.0046373475342988,-1732.0771484375,297.2953491210937,0.4957134127616882,0.050000000745058,0.2317124903202057,291.1013488769531,291.1499938964844,263.75,261.81622314453125,281.5339050292969,294.1434326171875,291.1029052734375,1.0,0.2273200154304504,0.7582668662071228,0.7582668662071228,1.0,1.0,-0.9461485743522644,0.3927639126777649,0.5533846616744995,0.1631239652633667,0.0,0.0,0.5478935241699219,43.32234191894531,46.0,19.74630546569824,-9143.4267578125,117.80662536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,304.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.81640625,18000.0,0.0,0.0,0.1990783959627151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292239785194397,0.5292297601699829,-5.75187095819274e-06,0.0,0.0002020392712438,0.0,0.0,32.97681427001953,0.0,0.0,0.0,0.3793713748455047,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0654169991612434,-1656.5777587890625,304.1494445800781,0.6692355871200562,0.1153625547885894,0.1050847843289375,294.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4946750402450561,0.050000000745058,0.0488656312227249,293.253662109375,297.1499938964844,293.1499938964844,0.0135517129674553,-556.4530029296875,303.8674621582031,0.4946750402450561,0.050000000745058,0.0360919907689094,293.1960144042969,297.1499938964844,293.1499938964844,0.3013496398925781,-5816.40625,304.14166259765625,0.9990000128746032,0.4293964207172394,0.3691853284835815,293.3343811035156,297.1499938964844,293.1499938964844,0.0045866849832236,-1714.4068603515625,297.2361145019531,0.4946750402450561,0.050000000745058,0.2317975163459777,291.10699462890625,291.1499938964844,263.7387084960937,261.8118896484375,281.5080871582031,294.1277160644531,291.107177734375,1.0,0.2284193634986877,0.7581659555435181,0.7581659555435181,1.0,1.0,-0.9492979645729064,0.3944552540779114,0.5548427104949951,0.1628786772489547,0.0,0.0,0.5531344413757324,43.793556213378906,34.0,8.562872886657715,-9186.40234375,119.28154754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689819335937,304.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3828125,18000.0,0.0,0.0,0.2013775706291198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384836196899414,0.5384894013404846,-5.813358711748151e-06,0.0,0.0002043726417468,0.0,0.0,34.04732131958008,0.0,0.0,0.0,0.3826933801174164,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0654169991612434,-1656.5777587890625,304.1494445800781,0.6692355871200562,0.1153625547885894,0.1050847843289375,294.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4946750402450561,0.050000000745058,0.0488656312227249,293.253662109375,297.1499938964844,293.1499938964844,0.0135517129674553,-556.4530029296875,303.8674621582031,0.4946750402450561,0.050000000745058,0.0360919907689094,293.1960144042969,297.1499938964844,293.1499938964844,0.3013496398925781,-5816.40625,304.14166259765625,0.9990000128746032,0.4293964207172394,0.3691853284835815,293.3343811035156,297.1499938964844,293.1499938964844,0.0045866849832236,-1714.4068603515625,297.2361145019531,0.4946750402450561,0.050000000745058,0.2317975163459777,291.10699462890625,291.1499938964844,263.7387084960937,261.8118896484375,281.5080871582031,294.1277160644531,291.107177734375,1.0,0.2284193634986877,0.7581659555435181,0.7581659555435181,1.0,1.0,-0.9492979645729064,0.3944552540779114,0.5548427104949951,0.1628786772489547,0.0,0.0,0.5531344413757324,43.793556213378906,34.0,8.562872886657715,-9186.40234375,119.28154754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689819335937,304.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3828125,18000.0,0.0,0.0,0.2013775706291198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384836196899414,0.5384894013404846,-5.813358711748151e-06,0.0,0.0002043726417468,0.0,0.0,34.04732131958008,0.0,0.0,0.0,0.3826933801174164,4.0,0.0,1.0
662580,293.1495666503906,297.1499938964844,293.1499938964844,0.0655047595500946,-1657.9725341796875,304.1495056152344,0.6748614311218262,0.115648478269577,0.1052606925368309,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4983579814434051,0.050000000745058,0.048803437501192,293.2506103515625,297.1499938964844,293.1499938964844,0.0134403901174664,-554.103515625,303.8400573730469,0.4983579814434051,0.050000000745058,0.0360460504889488,293.19354248046875,297.1499938964844,293.1499938964844,0.2936082184314728,-5691.712890625,304.1578674316406,0.9990000128746032,0.4287045896053314,0.3611076474189758,293.33331298828125,297.1499938964844,293.1499938964844,0.0045298398472368,-1694.0848388671875,297.17999267578125,0.4983579814434051,0.050000000745058,0.2315024882555008,291.1164855957031,291.1499938964844,263.7249450683594,261.8054504394531,281.486328125,294.0990295410156,291.1199035644531,1.0,0.2243630439043045,0.7580650448799133,0.7580650448799133,1.0,1.0,-0.939337193965912,0.3902443051338196,0.5490928888320923,0.160388708114624,0.0,0.0,0.5572685599327087,42.10046005249024,37.0,23.28304481506348,-9166.2470703125,114.32098388671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7054138183594,304.7030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.27734375,18000.0,0.0,0.0,0.2036805301904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476701259613037,0.5476760268211365,-5.87601971346885e-06,0.0,0.0002067098394036,0.0,0.0,35.13775634765625,0.0,0.0,0.0,0.3859510719776153,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0655047595500946,-1657.9725341796875,304.1495056152344,0.6748614311218262,0.115648478269577,0.1052606925368309,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4983579814434051,0.050000000745058,0.048803437501192,293.2506103515625,297.1499938964844,293.1499938964844,0.0134403901174664,-554.103515625,303.8400573730469,0.4983579814434051,0.050000000745058,0.0360460504889488,293.19354248046875,297.1499938964844,293.1499938964844,0.2936082184314728,-5691.712890625,304.1578674316406,0.9990000128746032,0.4287045896053314,0.3611076474189758,293.33331298828125,297.1499938964844,293.1499938964844,0.0045298398472368,-1694.0848388671875,297.17999267578125,0.4983579814434051,0.050000000745058,0.2315024882555008,291.1164855957031,291.1499938964844,263.7249450683594,261.8054504394531,281.486328125,294.0990295410156,291.1199035644531,1.0,0.2243630439043045,0.7580650448799133,0.7580650448799133,1.0,1.0,-0.939337193965912,0.3902443051338196,0.5490928888320923,0.160388708114624,0.0,0.0,0.5572685599327087,42.10046005249024,37.0,23.28304481506348,-9166.2470703125,114.32098388671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7054138183594,304.7030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.27734375,18000.0,0.0,0.0,0.2036805301904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476701259613037,0.5476760268211365,-5.87601971346885e-06,0.0,0.0002067098394036,0.0,0.0,35.13775634765625,0.0,0.0,0.0,0.3859510719776153,4.0,0.0,1.0
662700,293.14874267578125,297.1499938964844,293.1499938964844,0.0655162185430526,-1657.97021484375,304.1495666503906,0.6772934198379517,0.115814596414566,0.1053826883435249,294.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4998778402805328,0.050000000745058,0.0487789027392864,293.2488708496094,297.1499938964844,293.1499938964844,0.013378326781094,-552.6304321289062,303.82763671875,0.4998778402805328,0.050000000745058,0.0360279306769371,293.1884155273437,297.1499938964844,293.1499938964844,0.2900974452495575,-5636.0419921875,304.1627197265625,0.9990000128746032,0.4291570782661438,0.3578692674636841,293.3326721191406,297.1499938964844,293.1499938964844,0.0045004584826529,-1682.965576171875,297.1578674316406,0.4998778402805328,0.050000000745058,0.2313861101865768,291.13140869140625,291.1499938964844,263.7171936035156,261.8014831542969,281.4677429199219,294.0725402832031,291.1352233886719,1.0,0.2231942117214203,0.7580146193504333,0.7580146193504333,1.0,1.0,-0.9354023337364196,0.3886250853538513,0.5467772483825684,0.1592883467674255,0.0,0.0,0.5570296049118042,41.43017959594727,37.0,31.377723693847656,-9155.4892578125,112.38444519042967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933898925781,304.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.03125,18000.0,0.0,0.0,0.2047038674354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492960214614868,0.5493019223213196,-5.894914920645533e-06,0.0,0.0002077483950415,0.0,0.0,35.37174224853516,0.0,0.0,0.0,0.386600136756897,4.0,0.0,1.0
662760,293.14794921875,297.1499938964844,293.1499938964844,0.065571017563343,-1658.7989501953125,304.1495361328125,0.6788559556007385,0.1159896627068519,0.1055222228169441,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5007573366165161,0.050000000745058,0.0487650036811828,293.2470703125,297.1499938964844,293.1499938964844,0.0133283454924821,-551.4890747070312,303.81561279296875,0.5007573366165161,0.050000000745058,0.0360176637768745,293.1837158203125,297.1499938964844,293.1499938964844,0.2879855632781982,-5602.95166015625,304.1642150878906,0.9990000128746032,0.4295953512191772,0.3560218811035156,293.3319702148437,297.1499938964844,293.1499938964844,0.0044725253246724,-1672.622314453125,297.1343078613281,0.5007573366165161,0.050000000745058,0.2313201874494552,291.1429138183594,291.1499938964844,263.7088928222656,261.7970275878906,281.4482421875,294.0482482910156,291.1449279785156,1.0,0.2224413156509399,0.7579960823059082,0.7579960823059082,1.0,1.0,-0.9332436323165894,0.3877934217453003,0.5454502105712891,0.1585373431444168,0.0,0.0,0.5563123226165771,41.04856872558594,40.0,26.860877990722656,-9147.21875,111.30577087402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6922302246094,304.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.205631285905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487592220306396,0.5487651228904724,-5.898777089896612e-06,0.0,0.0002086896129185,0.0,0.0,35.344635009765625,0.0,0.0,0.0,0.3865178227424621,4.0,0.0,1.0
662820,293.14630126953125,297.1499938964844,293.1499938964844,0.0658156275749206,-1663.0477294921875,304.1492919921875,0.6803473234176636,0.1163729503750801,0.1058486029505729,294.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5012850761413574,0.050000000745058,0.0487567745149135,293.2432556152344,297.1499938964844,293.1499938964844,0.0132600665092468,-550.1177368164062,303.7926025390625,0.5012850761413574,0.050000000745058,0.0360115878283977,293.1770935058594,297.1499938964844,293.1499938964844,0.2865463495254516,-5581.69287109375,304.1617126464844,0.9990000128746032,0.4300903975963592,0.3549228608608246,293.3303527832031,297.1499938964844,293.1499938964844,0.0044227233156561,-1654.9200439453125,297.0797119140625,0.5012850761413574,0.050000000745058,0.2312811464071273,291.1504211425781,291.1499938964844,263.6907958984375,261.78680419921875,281.41162109375,294.0100402832031,291.150634765625,1.0,0.2220744639635086,0.7579590082168579,0.7579590082168579,1.0,1.0,-0.9322507977485656,0.3876020908355713,0.5446487069129944,0.1576656252145767,0.0,0.0,0.555599570274353,40.81624221801758,43.0,10.685328483581545,-9153.96875,110.72119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7150573730469,304.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.2071967869997024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471976399421692,0.547203540802002,-5.891346063435776e-06,0.0,0.000210278405575,0.0,0.0,35.17317581176758,0.0,0.0,0.0,0.3860339522361755,4.0,0.0,1.0
662880,293.14630126953125,297.1499938964844,293.1499938964844,0.0658156275749206,-1663.0477294921875,304.1492919921875,0.6803473234176636,0.1163729503750801,0.1058486029505729,294.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5012850761413574,0.050000000745058,0.0487567745149135,293.2432556152344,297.1499938964844,293.1499938964844,0.0132600665092468,-550.1177368164062,303.7926025390625,0.5012850761413574,0.050000000745058,0.0360115878283977,293.1770935058594,297.1499938964844,293.1499938964844,0.2865463495254516,-5581.69287109375,304.1617126464844,0.9990000128746032,0.4300903975963592,0.3549228608608246,293.3303527832031,297.1499938964844,293.1499938964844,0.0044227233156561,-1654.9200439453125,297.0797119140625,0.5012850761413574,0.050000000745058,0.2312811464071273,291.1504211425781,291.1499938964844,263.6907958984375,261.78680419921875,281.41162109375,294.0100402832031,291.150634765625,1.0,0.2220744639635086,0.7579590082168579,0.7579590082168579,1.0,1.0,-0.9322507977485656,0.3876020908355713,0.5446487069129944,0.1576656252145767,0.0,0.0,0.555599570274353,40.81624221801758,43.0,10.685328483581545,-9153.96875,110.72119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7150573730469,304.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.2071967869997024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471976399421692,0.547203540802002,-5.891346063435776e-06,0.0,0.000210278405575,0.0,0.0,35.17317581176758,0.0,0.0,0.0,0.3860339522361755,4.0,0.0,1.0
662940,293.1446838378906,297.1499938964844,293.1499938964844,0.0661676377058029,-1669.32177734375,304.14892578125,0.6799851655960083,0.1167933717370033,0.10623150318861,294.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5004138946533203,0.050000000745058,0.0487704202532768,293.2392578125,297.1499938964844,293.1499938964844,0.0132179008796811,-549.4533081054688,303.7712097167969,0.5004138946533203,0.050000000745058,0.036021664738655,293.175048828125,297.1499938964844,293.1499938964844,0.2881233096122741,-5608.42919921875,304.1551208496094,0.9990000128746032,0.4298307001590729,0.3567409813404083,293.32867431640625,297.1499938964844,293.1499938964844,0.0043777651153504,-1639.408447265625,297.0207824707031,0.5004138946533203,0.050000000745058,0.2313458770513534,291.1485290527344,291.1499938964844,263.6708374023437,261.77496337890625,281.37939453125,293.98565673828125,291.1478271484375,1.0,0.2229882478713989,0.7579219341278076,0.7579219341278076,1.0,1.0,-0.9349974393844604,0.3890535831451416,0.5459438562393188,0.1575315594673156,0.0,0.0,0.5558485984802246,41.1781120300293,46.0,-1.860916376113892,-9192.283203125,111.89530181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548522949219,304.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.2084613740444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469929575920105,0.5469988584518433,-5.887653514946578e-06,0.0,0.0002115617826348,0.0,0.0,35.13726043701172,0.0,0.0,0.0,0.3859428465366363,4.0,0.0,1.0
663000,293.1446838378906,297.1499938964844,293.1499938964844,0.0661676377058029,-1669.32177734375,304.14892578125,0.6799851655960083,0.1167933717370033,0.10623150318861,294.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5004138946533203,0.050000000745058,0.0487704202532768,293.2392578125,297.1499938964844,293.1499938964844,0.0132179008796811,-549.4533081054688,303.7712097167969,0.5004138946533203,0.050000000745058,0.036021664738655,293.175048828125,297.1499938964844,293.1499938964844,0.2881233096122741,-5608.42919921875,304.1551208496094,0.9990000128746032,0.4298307001590729,0.3567409813404083,293.32867431640625,297.1499938964844,293.1499938964844,0.0043777651153504,-1639.408447265625,297.0207824707031,0.5004138946533203,0.050000000745058,0.2313458770513534,291.1485290527344,291.1499938964844,263.6708374023437,261.77496337890625,281.37939453125,293.98565673828125,291.1478271484375,1.0,0.2229882478713989,0.7579219341278076,0.7579219341278076,1.0,1.0,-0.9349974393844604,0.3890535831451416,0.5459438562393188,0.1575315594673156,0.0,0.0,0.5558485984802246,41.1781120300293,46.0,-1.860916376113892,-9192.283203125,111.89530181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548522949219,304.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.2084613740444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469929575920105,0.5469988584518433,-5.887653514946578e-06,0.0,0.0002115617826348,0.0,0.0,35.13726043701172,0.0,0.0,0.0,0.3859428465366363,4.0,0.0,1.0
663060,293.1431579589844,297.1499938964844,293.1499938964844,0.0665922462940216,-1676.961181640625,304.1485900878906,0.6781314015388489,0.1172371208667755,0.1066556796431541,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4984403252601623,0.050000000745058,0.0488021224737167,293.23516845703125,297.1499938964844,293.1499938964844,0.0131949046626687,-549.29541015625,303.7512512207031,0.4984403252601623,0.050000000745058,0.0360450819134712,293.17755126953125,297.1499938964844,293.1499938964844,0.2921840846538543,-5674.03466796875,304.1466369628906,0.9990000128746032,0.4286983609199524,0.3609308898448944,293.3270874023437,297.1499938964844,293.1499938964844,0.0043360185809433,-1625.30810546875,296.95904541015625,0.4984403252601623,0.050000000745058,0.2314962595701217,291.14093017578125,291.1499938964844,263.6492004394531,261.7616271972656,281.3519592285156,293.9735107421875,291.1396789550781,1.0,0.2249451279640197,0.7578519582748413,0.7578519582748413,1.0,1.0,-0.9407809376716614,0.3918201923370361,0.5489607453346252,0.1580356657505035,0.0,0.0,0.5575271844863892,42.03089904785156,49.0,-10.177470207214355,-9257.513671875,114.53155517578124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79510498046875,304.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.2095561325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549065887928009,0.5490717887878418,-5.896870789001696e-06,0.0,0.0002126728359144,0.0,0.0,35.361610412597656,0.0,0.0,0.0,0.3866375386714935,4.0,0.0,1.0
663120,293.1431579589844,297.1499938964844,293.1499938964844,0.0665922462940216,-1676.961181640625,304.1485900878906,0.6781314015388489,0.1172371208667755,0.1066556796431541,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4984403252601623,0.050000000745058,0.0488021224737167,293.23516845703125,297.1499938964844,293.1499938964844,0.0131949046626687,-549.29541015625,303.7512512207031,0.4984403252601623,0.050000000745058,0.0360450819134712,293.17755126953125,297.1499938964844,293.1499938964844,0.2921840846538543,-5674.03466796875,304.1466369628906,0.9990000128746032,0.4286983609199524,0.3609308898448944,293.3270874023437,297.1499938964844,293.1499938964844,0.0043360185809433,-1625.30810546875,296.95904541015625,0.4984403252601623,0.050000000745058,0.2314962595701217,291.14093017578125,291.1499938964844,263.6492004394531,261.7616271972656,281.3519592285156,293.9735107421875,291.1396789550781,1.0,0.2249451279640197,0.7578519582748413,0.7578519582748413,1.0,1.0,-0.9407809376716614,0.3918201923370361,0.5489607453346252,0.1580356657505035,0.0,0.0,0.5575271844863892,42.03089904785156,49.0,-10.177470207214355,-9257.513671875,114.53155517578124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79510498046875,304.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.2095561325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549065887928009,0.5490717887878418,-5.896870789001696e-06,0.0,0.0002126728359144,0.0,0.0,35.361610412597656,0.0,0.0,0.0,0.3866375386714935,4.0,0.0,1.0
663180,293.14178466796875,297.1499938964844,293.1499938964844,0.067059226334095,-1685.3955078125,304.1482849121094,0.6751295328140259,0.1176923215389251,0.1071069538593292,294.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4956447184085846,0.050000000745058,0.048848919570446,293.2310791015625,297.1499938964844,293.1499938964844,0.0131856184452772,-549.4827880859375,303.73260498046875,0.4956447184085846,0.050000000745058,0.0360796451568603,293.18414306640625,297.1499938964844,293.1499938964844,0.29826620221138,-5770.6220703125,304.1376342773437,0.9990000128746032,0.4266702532768249,0.3670285940170288,293.32568359375,297.1499938964844,293.1499938964844,0.0042963186278939,-1612.041748046875,296.89569091796875,0.4956447184085846,0.050000000745058,0.2317182421684265,291.1304016113281,291.1499938964844,263.6260986328125,261.7470397949219,281.329345703125,293.9720458984375,291.1289978027344,1.0,0.2277444899082183,0.757781982421875,0.757781982421875,1.0,1.0,-0.949004292488098,0.3956305682659149,0.5533737540245056,0.1591065376996994,0.0,0.0,0.5608277916908264,43.29425811767578,37.0,-14.379752159118652,-9345.6455078125,118.40927124023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236999511719,304.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.298828125,18000.0,0.0,0.0,0.2106274962425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540500283241272,0.55405592918396,-5.924513970967382e-06,0.0,0.0002137601404683,0.0,0.0,35.932098388671875,0.0,0.0,0.0,0.3883626759052276,4.0,0.0,1.0
663240,293.14178466796875,297.1499938964844,293.1499938964844,0.067059226334095,-1685.3955078125,304.1482849121094,0.6751295328140259,0.1176923215389251,0.1071069538593292,294.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4956447184085846,0.050000000745058,0.048848919570446,293.2310791015625,297.1499938964844,293.1499938964844,0.0131856184452772,-549.4827880859375,303.73260498046875,0.4956447184085846,0.050000000745058,0.0360796451568603,293.18414306640625,297.1499938964844,293.1499938964844,0.29826620221138,-5770.6220703125,304.1376342773437,0.9990000128746032,0.4266702532768249,0.3670285940170288,293.32568359375,297.1499938964844,293.1499938964844,0.0042963186278939,-1612.041748046875,296.89569091796875,0.4956447184085846,0.050000000745058,0.2317182421684265,291.1304016113281,291.1499938964844,263.6260986328125,261.7470397949219,281.329345703125,293.9720458984375,291.1289978027344,1.0,0.2277444899082183,0.757781982421875,0.757781982421875,1.0,1.0,-0.949004292488098,0.3956305682659149,0.5533737540245056,0.1591065376996994,0.0,0.0,0.5608277916908264,43.29425811767578,37.0,-14.379752159118652,-9345.6455078125,118.40927124023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236999511719,304.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.298828125,18000.0,0.0,0.0,0.2106274962425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540500283241272,0.55405592918396,-5.924513970967382e-06,0.0,0.0002137601404683,0.0,0.0,35.932098388671875,0.0,0.0,0.0,0.3883626759052276,4.0,0.0,1.0
663300,293.1410827636719,297.1499938964844,293.1499938964844,0.0672670006752014,-1689.1376953125,304.1482238769531,0.6761958599090576,0.1179355382919311,0.1073105484247207,294.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4960701465606689,0.050000000745058,0.0488416478037834,293.2289733886719,297.1499938964844,293.1499938964844,0.0131677528843283,-549.2245483398438,303.7240600585937,0.4960701465606689,0.050000000745058,0.0360742732882499,293.1872253417969,297.1499938964844,293.1499938964844,0.2976326644420624,-5759.48046875,304.1411437988281,0.9990000128746032,0.4256281852722168,0.3660888969898224,293.3249816894531,297.1499938964844,293.1499938964844,0.0042739948257803,-1604.4288330078125,296.8644714355469,0.4960701465606689,0.050000000745058,0.2316837459802627,291.12579345703125,291.1499938964844,263.61407470703125,261.73931884765625,281.3206481933594,293.9696350097656,291.1254577636719,1.0,0.2269920706748962,0.7577469944953918,0.7577469944953918,1.0,1.0,-0.9480693340301514,0.3952842056751251,0.5527851581573486,0.1587287485599517,0.0,0.0,0.5629212260246277,43.09648513793945,37.0,-9.0479736328125,-9364.796875,117.87761688232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,304.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.203125,18000.0,0.0,0.0,0.2111776918172836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576266646385193,0.5576326251029968,-5.945895281911362e-06,0.0,0.0002143185120075,0.0,0.0,36.35267639160156,0.0,0.0,0.0,0.3896154463291168,4.0,0.0,1.0
663360,293.14031982421875,297.1499938964844,293.1499938964844,0.0674136206507682,-1691.672119140625,304.1482849121094,0.6793211698532104,0.1181975826621055,0.1075078845024108,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4979337751865387,0.050000000745058,0.048810426145792,293.2267150878906,297.1499938964844,293.1499938964844,0.0131303714588284,-548.3660278320312,303.716552734375,0.4979337751865387,0.050000000745058,0.0360512137413024,293.18682861328125,297.1499938964844,293.1499938964844,0.2937930226325989,-5697.3876953125,304.1497802734375,0.9990000128746032,0.4252299666404724,0.3620218634605407,293.3242492675781,297.1499938964844,293.1499938964844,0.0042487378232181,-1595.2379150390625,296.837890625,0.4979337751865387,0.050000000745058,0.2315356433391571,291.12908935546875,291.1499938964844,263.60174560546875,261.7313232421875,281.3083190917969,293.9556579589844,291.1313171386719,1.0,0.2250674366950988,0.757670521736145,0.757670521736145,1.0,1.0,-0.9431841373443604,0.3932003080844879,0.54998379945755,0.1575529873371124,0.0,0.0,0.5640342831611633,42.24911117553711,40.0,6.739001274108887,-9362.4267578125,115.4159164428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.314453125,18000.0,0.0,0.0,0.2116802483797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560880720615387,0.5608866810798645,-5.968908226350322e-06,0.0,0.0002148285420844,0.0,0.0,36.75597381591797,0.0,0.0,0.0,0.3907637298107147,4.0,0.0,1.0
663420,293.1388854980469,297.1499938964844,293.1499938964844,0.0677032470703125,-1696.568359375,304.1483459472656,0.6820793747901917,0.1187350675463676,0.1079687476158142,294.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4991316795349121,0.050000000745058,0.0487908907234668,293.2221069335937,297.1499938964844,293.1499938964844,0.0130672613158822,-546.795166015625,303.7033996582031,0.4991316795349121,0.050000000745058,0.0360367856919765,293.1816711425781,297.1499938964844,293.1499938964844,0.2908754646778106,-5650.865234375,304.15435791015625,0.9990000128746032,0.4253474473953247,0.3594520092010498,293.3227233886719,297.1499938964844,293.1499938964844,0.0041992352344095,-1576.6668701171875,296.7921447753906,0.4991316795349121,0.050000000745058,0.2314429879188537,291.14764404296875,291.1499938964844,263.5762939453125,261.71466064453125,281.2722473144531,293.91571044921875,291.1488037109375,1.0,0.2242777794599533,0.7575175762176514,0.7575175762176514,1.0,1.0,-0.940496563911438,0.3921657800674438,0.5483307838439941,0.1565542668104171,0.0,0.0,0.5630046725273132,41.71636199951172,43.0,15.32133960723877,-9373.8779296875,113.96510314941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,304.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.2124778032302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612906217575073,0.5612965822219849,-5.984277777315583e-06,0.0,0.0002156379487132,0.0,0.0,36.87040710449219,0.0,0.0,0.0,0.3910486102104187,4.0,0.0,1.0
