time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663480,293.1388854980469,297.1499938964844,293.1499938964844,0.0677032470703125,-1696.568359375,304.1483459472656,0.6820793747901917,0.1187350675463676,0.1079687476158142,294.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4991316795349121,0.050000000745058,0.0487908907234668,293.2221069335937,297.1499938964844,293.1499938964844,0.0130672613158822,-546.795166015625,303.7033996582031,0.4991316795349121,0.050000000745058,0.0360367856919765,293.1816711425781,297.1499938964844,293.1499938964844,0.2908754646778106,-5650.865234375,304.15435791015625,0.9990000128746032,0.4253474473953247,0.3594520092010498,293.3227233886719,297.1499938964844,293.1499938964844,0.0041992352344095,-1576.6668701171875,296.7921447753906,0.4991316795349121,0.050000000745058,0.2314429879188537,291.14764404296875,291.1499938964844,263.5762939453125,261.71466064453125,281.2722473144531,293.91571044921875,291.1488037109375,1.0,0.2242777794599533,0.7575175762176514,0.7575175762176514,1.0,1.0,-0.940496563911438,0.3921657800674438,0.5483307838439941,0.1565542668104171,0.0,0.0,0.5630046725273132,41.71636199951172,43.0,15.32133960723877,-9373.8779296875,113.96510314941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,304.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.2124778032302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612906217575073,0.5612965822219849,-5.984277777315583e-06,0.0,0.0002156379487132,0.0,0.0,36.87040710449219,0.0,0.0,0.0,0.3910486102104187,4.0,0.0,1.0
663540,293.13751220703125,297.1499938964844,293.1499938964844,0.0681392475962638,-1704.3223876953125,304.1481628417969,0.6825745701789856,0.119295410811901,0.1084728464484214,294.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.498690515756607,0.050000000745058,0.0487980470061302,293.2173767089844,297.1499938964844,293.1499938964844,0.0130412355065345,-546.31884765625,303.6914978027344,0.498690515756607,0.050000000745058,0.03604207187891,293.1791687011719,297.1499938964844,293.1499938964844,0.2916549742221832,-5663.9091796875,304.1514892578125,0.9990000128746032,0.4250589907169342,0.3603943586349487,293.321044921875,297.1499938964844,293.1499938964844,0.0041553820483386,-1561.0616455078125,296.7379150390625,0.498690515756607,0.050000000745058,0.2314769178628921,291.1495056152344,291.1499938964844,263.54998779296875,261.6972351074219,281.239501953125,293.8866577148437,291.1490783691406,1.0,0.2248358130455017,0.7573646306991577,0.7573646306991577,1.0,1.0,-0.942287027835846,0.3930722177028656,0.5492148399353027,0.1565130800008773,0.0,0.0,0.5628101825714111,41.90939712524414,46.0,2.528796911239624,-9403.67578125,114.67192840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.2130666822195053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560265302658081,0.5602712631225586,-5.977897217235295e-06,0.0,0.0002162355958716,0.0,0.0,36.74724960327149,0.0,0.0,0.0,0.3907227516174316,4.0,0.0,1.0
663600,293.13751220703125,297.1499938964844,293.1499938964844,0.0681392475962638,-1704.3223876953125,304.1481628417969,0.6825745701789856,0.119295410811901,0.1084728464484214,294.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.498690515756607,0.050000000745058,0.0487980470061302,293.2173767089844,297.1499938964844,293.1499938964844,0.0130412355065345,-546.31884765625,303.6914978027344,0.498690515756607,0.050000000745058,0.03604207187891,293.1791687011719,297.1499938964844,293.1499938964844,0.2916549742221832,-5663.9091796875,304.1514892578125,0.9990000128746032,0.4250589907169342,0.3603943586349487,293.321044921875,297.1499938964844,293.1499938964844,0.0041553820483386,-1561.0616455078125,296.7379150390625,0.498690515756607,0.050000000745058,0.2314769178628921,291.1495056152344,291.1499938964844,263.54998779296875,261.6972351074219,281.239501953125,293.8866577148437,291.1490783691406,1.0,0.2248358130455017,0.7573646306991577,0.7573646306991577,1.0,1.0,-0.942287027835846,0.3930722177028656,0.5492148399353027,0.1565130800008773,0.0,0.0,0.5628101825714111,41.90939712524414,46.0,2.528796911239624,-9403.67578125,114.67192840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.2130666822195053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560265302658081,0.5602712631225586,-5.977897217235295e-06,0.0,0.0002162355958716,0.0,0.0,36.74724960327149,0.0,0.0,0.0,0.3907227516174316,4.0,0.0,1.0
663660,293.1361694335937,297.1499938964844,293.1499938964844,0.0686605721712112,-1713.7196044921875,304.1479187011719,0.6814711689949036,0.1198790743947029,0.1090170592069625,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4970897734165191,0.050000000745058,0.0488244593143463,293.2125244140625,297.1499938964844,293.1499938964844,0.0130383912473917,-546.4785766601562,303.68133544921875,0.4970897734165191,0.050000000745058,0.0360615774989128,293.1806945800781,297.1499938964844,293.1499938964844,0.2950576841831207,-5718.4599609375,304.145263671875,0.9990000128746032,0.4240180850028991,0.3638536036014557,293.31939697265625,297.1499938964844,293.1499938964844,0.0041156718507409,-1547.3388671875,296.6796264648437,0.4970897734165191,0.050000000745058,0.23160220682621,291.1432189941406,291.1499938964844,263.5230407714844,261.67919921875,281.2121276855469,293.8702697753906,291.1420288085937,1.0,0.2265015989542007,0.7573080658912659,0.7573080658912659,1.0,1.0,-0.9472965002059937,0.3953748345375061,0.5519216656684875,0.1572028398513794,0.0,0.0,0.5640777349472046,42.62659454345703,34.0,-7.968454837799072,-9459.205078125,116.94629669189452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,304.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.2135770767927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616101026535034,0.561616063117981,-5.982712536933832e-06,0.0,0.0002167535712942,0.0,0.0,36.8907470703125,0.0,0.0,0.0,0.3911685943603515,4.0,0.0,1.0
663720,293.1361694335937,297.1499938964844,293.1499938964844,0.0686605721712112,-1713.7196044921875,304.1479187011719,0.6814711689949036,0.1198790743947029,0.1090170592069625,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4970897734165191,0.050000000745058,0.0488244593143463,293.2125244140625,297.1499938964844,293.1499938964844,0.0130383912473917,-546.4785766601562,303.68133544921875,0.4970897734165191,0.050000000745058,0.0360615774989128,293.1806945800781,297.1499938964844,293.1499938964844,0.2950576841831207,-5718.4599609375,304.145263671875,0.9990000128746032,0.4240180850028991,0.3638536036014557,293.31939697265625,297.1499938964844,293.1499938964844,0.0041156718507409,-1547.3388671875,296.6796264648437,0.4970897734165191,0.050000000745058,0.23160220682621,291.1432189941406,291.1499938964844,263.5230407714844,261.67919921875,281.2121276855469,293.8702697753906,291.1420288085937,1.0,0.2265015989542007,0.7573080658912659,0.7573080658912659,1.0,1.0,-0.9472965002059937,0.3953748345375061,0.5519216656684875,0.1572028398513794,0.0,0.0,0.5640777349472046,42.62659454345703,34.0,-7.968454837799072,-9459.205078125,116.94629669189452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,304.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.2135770767927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616101026535034,0.561616063117981,-5.982712536933832e-06,0.0,0.0002167535712942,0.0,0.0,36.8907470703125,0.0,0.0,0.0,0.3911685943603515,4.0,0.0,1.0
663780,293.1347045898437,297.1499938964844,293.1499938964844,0.0691102445125579,-1721.7420654296875,304.1478576660156,0.687453031539917,0.1205267161130905,0.1095278337597847,294.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5004355907440186,0.050000000745058,0.048770073801279,293.2071228027344,297.1499938964844,293.1499938964844,0.012999459169805,-545.6060791015625,303.6745910644531,0.5004355907440186,0.050000000745058,0.0360214076936244,293.1787414550781,297.1499938964844,293.1499938964844,0.2884409725666046,-5611.88818359375,304.158447265625,0.9990000128746032,0.4236077666282654,0.3566955327987671,293.3175964355469,297.1499938964844,293.1499938964844,0.0040698898956179,-1530.9769287109375,296.62506103515625,0.5004355907440186,0.050000000745058,0.2313442230224609,291.1418762207031,291.1499938964844,263.49560546875,261.6607360839844,281.1841735839844,293.8394775390625,291.14385986328125,1.0,0.222906157374382,0.757251501083374,0.757251501083374,1.0,1.0,-0.9389021992683412,0.3917890787124634,0.5471131801605225,0.1552396863698959,0.0,0.0,0.5655451416969299,41.15330505371094,37.0,7.213990688323975,-9447.841796875,112.71251678466795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,304.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2578125,18000.0,0.0,0.0,0.2140238583087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649660229682922,0.5649719834327698,-6.003368071105797e-06,0.0,0.0002172070089727,0.0,0.0,37.294559478759766,0.0,0.0,0.0,0.3923217952251434,4.0,0.0,1.0
663840,293.1347045898437,297.1499938964844,293.1499938964844,0.0691102445125579,-1721.7420654296875,304.1478576660156,0.687453031539917,0.1205267161130905,0.1095278337597847,294.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5004355907440186,0.050000000745058,0.048770073801279,293.2071228027344,297.1499938964844,293.1499938964844,0.012999459169805,-545.6060791015625,303.6745910644531,0.5004355907440186,0.050000000745058,0.0360214076936244,293.1787414550781,297.1499938964844,293.1499938964844,0.2884409725666046,-5611.88818359375,304.158447265625,0.9990000128746032,0.4236077666282654,0.3566955327987671,293.3175964355469,297.1499938964844,293.1499938964844,0.0040698898956179,-1530.9769287109375,296.62506103515625,0.5004355907440186,0.050000000745058,0.2313442230224609,291.1418762207031,291.1499938964844,263.49560546875,261.6607360839844,281.1841735839844,293.8394775390625,291.14385986328125,1.0,0.222906157374382,0.757251501083374,0.757251501083374,1.0,1.0,-0.9389021992683412,0.3917890787124634,0.5471131801605225,0.1552396863698959,0.0,0.0,0.5655451416969299,41.15330505371094,37.0,7.213990688323975,-9447.841796875,112.71251678466795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,304.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2578125,18000.0,0.0,0.0,0.2140238583087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649660229682922,0.5649719834327698,-6.003368071105797e-06,0.0,0.0002172070089727,0.0,0.0,37.294559478759766,0.0,0.0,0.0,0.3923217952251434,4.0,0.0,1.0
663900,293.13397216796875,297.1499938964844,293.1499938964844,0.0692951902747154,-1724.91064453125,304.1479187011719,0.6900600790977478,0.1208677738904953,0.1098119840025901,294.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5018071532249451,0.050000000745058,0.0487487129867076,293.2043151855469,297.1499938964844,293.1499938964844,0.0129730533808469,-544.8604125976562,303.672607421875,0.5018071532249451,0.050000000745058,0.0360056310892105,293.173828125,297.1499938964844,293.1499938964844,0.2854371964931488,-5564.27978515625,304.1622619628906,0.9990000128746032,0.4242092072963714,0.3538427054882049,293.3166198730469,297.1499938964844,293.1499938964844,0.0040460443124175,-1521.88671875,296.6041259765625,0.5018071532249451,0.050000000745058,0.2312428951263427,291.1513977050781,291.1499938964844,263.4817810058594,261.6513977050781,281.1632385253906,293.81256103515625,291.1539001464844,1.0,0.2219349145889282,0.7572231888771057,0.7572231888771057,1.0,1.0,-0.9356495141983032,0.3904278874397278,0.5452216267585754,0.1544045656919479,0.0,0.0,0.5645132660865784,40.57356643676758,37.0,16.03836441040039,-9441.5927734375,111.07601165771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,305.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.2141396701335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646365284919739,0.5646425485610962,-6.006896001053974e-06,0.0,0.000217324544792,0.0,0.0,37.283233642578125,0.0,0.0,0.0,0.3922401070594787,4.0,0.0,1.0
663960,293.1332397460937,297.1499938964844,293.1499938964844,0.0695159956812858,-1728.7816162109375,304.1478881835937,0.6917718648910522,0.1212131157517433,0.110109157860279,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.50253826379776,0.050000000745058,0.0487375408411026,293.2015075683594,297.1499938964844,293.1499938964844,0.0129568064585328,-544.40869140625,303.6709899902344,0.50253826379776,0.050000000745058,0.0359973795711994,293.1692810058594,297.1499938964844,293.1499938964844,0.2837800085544586,-5538.42138671875,304.1630249023437,0.9990000128746032,0.424799233675003,0.3523416817188263,293.31561279296875,297.1499938964844,293.1499938964844,0.0040232399478554,-1513.3843994140625,296.5818786621094,0.50253826379776,0.050000000745058,0.2311899065971374,291.1581115722656,291.1499938964844,263.4678955078125,261.6420288085937,281.1429748535156,293.7884521484375,291.158935546875,1.0,0.2213620841503143,0.7571951150894165,0.7571951150894165,1.0,1.0,-0.9341169595718384,0.3898063004016876,0.5443106889724731,0.1539519429206848,0.0,0.0,0.5632677674293518,40.27131652832031,40.0,12.83582592010498,-9437.341796875,110.2620086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,305.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.214195117354393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626987218856812,0.5627047419548035,-5.998957476549549e-06,0.0,0.0002173808170482,0.0,0.0,37.07013320922852,0.0,0.0,0.0,0.3916196525096893,4.0,0.0,1.0
664020,293.1318359375,297.1499938964844,293.1499938964844,0.0700730681419372,-1738.7938232421875,304.1476745605469,0.6935328841209412,0.1219226121902465,0.1107370853424072,294.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5027889013290405,0.050000000745058,0.0487337447702884,293.1959228515625,297.1499938964844,293.1499938964844,0.0129514960572123,-544.327392578125,303.6684875488281,0.5027889013290405,0.050000000745058,0.0359945781528949,293.1629943847656,297.1499938964844,293.1499938964844,0.2831171452999115,-5529.49072265625,304.15966796875,0.9990000128746032,0.4255938827991485,0.351830244064331,293.3134765625,297.1499938964844,293.1499938964844,0.0039825290441513,-1498.85888671875,296.5300598144531,0.5027889013290405,0.050000000745058,0.2311719059944152,291.15753173828125,291.1499938964844,263.44012451171875,261.6232604980469,281.1076354980469,293.7518005371094,291.15673828125,1.0,0.2213081866502761,0.7571389675140381,0.7571389675140381,1.0,1.0,-0.9342259764671326,0.3899349868297577,0.5442909598350525,0.1537291854619979,0.0,0.0,0.5621691346168518,40.17169570922852,43.0,-0.8464328646659851,-9449.490234375,110.12752532958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,305.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.115234375,18000.0,0.0,0.0,0.2141699939966201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597020983695984,0.5597080588340759,-5.977810360491276e-06,0.0,0.0002173553075408,0.0,0.0,36.697044372558594,0.0,0.0,0.0,0.3905658721923828,4.0,0.0,1.0
664080,293.1318359375,297.1499938964844,293.1499938964844,0.0700730681419372,-1738.7938232421875,304.1476745605469,0.6935328841209412,0.1219226121902465,0.1107370853424072,294.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5027889013290405,0.050000000745058,0.0487337447702884,293.1959228515625,297.1499938964844,293.1499938964844,0.0129514960572123,-544.327392578125,303.6684875488281,0.5027889013290405,0.050000000745058,0.0359945781528949,293.1629943847656,297.1499938964844,293.1499938964844,0.2831171452999115,-5529.49072265625,304.15966796875,0.9990000128746032,0.4255938827991485,0.351830244064331,293.3134765625,297.1499938964844,293.1499938964844,0.0039825290441513,-1498.85888671875,296.5300598144531,0.5027889013290405,0.050000000745058,0.2311719059944152,291.15753173828125,291.1499938964844,263.44012451171875,261.6232604980469,281.1076354980469,293.7518005371094,291.15673828125,1.0,0.2213081866502761,0.7571389675140381,0.7571389675140381,1.0,1.0,-0.9342259764671326,0.3899349868297577,0.5442909598350525,0.1537291854619979,0.0,0.0,0.5621691346168518,40.17169570922852,43.0,-0.8464328646659851,-9449.490234375,110.12752532958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,305.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.115234375,18000.0,0.0,0.0,0.2141699939966201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597020983695984,0.5597080588340759,-5.977810360491276e-06,0.0,0.0002173553075408,0.0,0.0,36.697044372558594,0.0,0.0,0.0,0.3905658721923828,4.0,0.0,1.0
664140,293.1305236816406,297.1499938964844,293.1499938964844,0.0707134008407592,-1750.427490234375,304.1473693847656,0.6934120059013367,0.1226497069001197,0.1114031001925468,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5016729235649109,0.050000000745058,0.0487507805228233,293.19049072265625,297.1499938964844,293.1499938964844,0.012968118302524,-544.8644409179688,303.6672668457031,0.5016729235649109,0.050000000745058,0.0360071621835231,293.16131591796875,297.1499938964844,293.1499938964844,0.2853319942951202,-5566.33154296875,304.1526794433594,0.9990000128746032,0.4256165623664856,0.3541196584701538,293.3113708496094,297.1499938964844,293.1499938964844,0.0039458279497921,-1486.166259765625,296.4742126464844,0.5016729235649109,0.050000000745058,0.2312527149915695,291.1488647460937,291.1499938964844,263.4125061035156,261.60455322265625,281.0800476074219,293.7308044433594,291.1473999023437,1.0,0.2224823981523513,0.7570828199386597,0.7570828199386597,1.0,1.0,-0.9379045367240906,0.3915971517562866,0.5463074445724487,0.1542992293834686,0.0,0.0,0.5628445744514465,40.63961791992188,46.0,-11.237377166748049,-9490.560546875,111.67438507080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,305.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.2141042202711105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559709370136261,0.5597153306007385,-5.972312010271708e-06,0.0,0.0002172885579057,0.0,0.0,36.66979217529297,0.0,0.0,0.0,0.390513151884079,4.0,0.0,1.0
664200,293.1305236816406,297.1499938964844,293.1499938964844,0.0707134008407592,-1750.427490234375,304.1473693847656,0.6934120059013367,0.1226497069001197,0.1114031001925468,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5016729235649109,0.050000000745058,0.0487507805228233,293.19049072265625,297.1499938964844,293.1499938964844,0.012968118302524,-544.8644409179688,303.6672668457031,0.5016729235649109,0.050000000745058,0.0360071621835231,293.16131591796875,297.1499938964844,293.1499938964844,0.2853319942951202,-5566.33154296875,304.1526794433594,0.9990000128746032,0.4256165623664856,0.3541196584701538,293.3113708496094,297.1499938964844,293.1499938964844,0.0039458279497921,-1486.166259765625,296.4742126464844,0.5016729235649109,0.050000000745058,0.2312527149915695,291.1488647460937,291.1499938964844,263.4125061035156,261.60455322265625,281.0800476074219,293.7308044433594,291.1473999023437,1.0,0.2224823981523513,0.7570828199386597,0.7570828199386597,1.0,1.0,-0.9379045367240906,0.3915971517562866,0.5463074445724487,0.1542992293834686,0.0,0.0,0.5628445744514465,40.63961791992188,46.0,-11.237377166748049,-9490.560546875,111.67438507080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,305.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.2141042202711105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559709370136261,0.5597153306007385,-5.972312010271708e-06,0.0,0.0002172885579057,0.0,0.0,36.66979217529297,0.0,0.0,0.0,0.390513151884079,4.0,0.0,1.0
664260,293.1293640136719,297.1499938964844,293.1499938964844,0.0714011341333389,-1762.9935302734375,304.1470947265625,0.6917684674263,0.1233801022171974,0.1120918616652488,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4994895458221435,0.050000000745058,0.0487851314246654,293.1853332519531,297.1499938964844,293.1499938964844,0.0130001045763492,-545.8169555664062,303.6670227050781,0.4994895458221435,0.050000000745058,0.0360325314104557,293.16424560546875,297.1499938964844,293.1499938964844,0.2899145185947418,-5640.17431640625,304.1441345214844,0.9990000128746032,0.424744039773941,0.3586911857128143,293.30938720703125,297.1499938964844,293.1499938964844,0.0039115236140787,-1474.52978515625,296.416015625,0.4994895458221435,0.050000000745058,0.2314156591892242,291.13592529296875,291.1499938964844,263.3851928710937,261.5861511230469,281.06011962890625,293.7239685058594,291.1341247558594,1.0,0.2246584445238113,0.7569980025291443,0.7569980025291443,1.0,1.0,-0.9444843530654908,0.394491970539093,0.5499923825263977,0.1555443257093429,0.0,0.0,0.5655587911605835,41.57939147949219,49.0,-17.45992660522461,-9556.541015625,114.63166046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9140625,18000.0,0.0,0.0,0.2141688019037246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633193254470825,0.5633253455162048,-5.989752025925554e-06,0.0,0.0002173541142838,0.0,0.0,37.07831573486328,0.0,0.0,0.0,0.3917436897754669,4.0,0.0,1.0
664320,293.1293640136719,297.1499938964844,293.1499938964844,0.0714011341333389,-1762.9935302734375,304.1470947265625,0.6917684674263,0.1233801022171974,0.1120918616652488,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4994895458221435,0.050000000745058,0.0487851314246654,293.1853332519531,297.1499938964844,293.1499938964844,0.0130001045763492,-545.8169555664062,303.6670227050781,0.4994895458221435,0.050000000745058,0.0360325314104557,293.16424560546875,297.1499938964844,293.1499938964844,0.2899145185947418,-5640.17431640625,304.1441345214844,0.9990000128746032,0.424744039773941,0.3586911857128143,293.30938720703125,297.1499938964844,293.1499938964844,0.0039115236140787,-1474.52978515625,296.416015625,0.4994895458221435,0.050000000745058,0.2314156591892242,291.13592529296875,291.1499938964844,263.3851928710937,261.5861511230469,281.06011962890625,293.7239685058594,291.1341247558594,1.0,0.2246584445238113,0.7569980025291443,0.7569980025291443,1.0,1.0,-0.9444843530654908,0.394491970539093,0.5499923825263977,0.1555443257093429,0.0,0.0,0.5655587911605835,41.57939147949219,49.0,-17.45992660522461,-9556.541015625,114.63166046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9140625,18000.0,0.0,0.0,0.2141688019037246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633193254470825,0.5633253455162048,-5.989752025925554e-06,0.0,0.0002173541142838,0.0,0.0,37.07831573486328,0.0,0.0,0.0,0.3917436897754669,4.0,0.0,1.0
664380,293.1285705566406,297.1499938964844,293.1499938964844,0.0719643682241439,-1773.3128662109375,304.1469421386719,0.6895834803581238,0.123958021402359,0.1126491501927375,294.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4971651434898376,0.050000000745058,0.0488231889903545,293.181396484375,297.1499938964844,293.1499938964844,0.0130336778238415,-546.7769775390625,303.6675720214844,0.4971651434898376,0.050000000745058,0.0360606387257576,293.16961669921875,297.1499938964844,293.1499938964844,0.2949840128421783,-5720.7294921875,304.13702392578125,0.9990000128746032,0.4233804941177368,0.3636892139911651,293.3080139160156,297.1499938964844,293.1499938964844,0.0038851369172334,-1465.6363525390625,296.3686828613281,0.4971651434898376,0.050000000745058,0.2315961867570877,291.1244201660156,291.1499938964844,263.3637390136719,261.5717163085937,281.0492553710937,293.7273864746094,291.12255859375,1.0,0.2269894480705261,0.7569301128387451,0.7569301128387451,1.0,1.0,-0.951447367668152,0.3975263237953186,0.5539210438728333,0.1569605767726898,0.0,0.0,0.5692139267921448,42.61943435668945,49.0,-19.51637077331543,-9624.890625,117.8729248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,305.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5625,18000.0,0.0,0.0,0.2144227921962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690304040908813,0.5690364241600037,-6.02282216277672e-06,0.0,0.0002176118723582,0.0,0.0,37.75847625732422,0.0,0.0,0.0,0.3937523365020752,4.0,0.0,1.0
664440,293.1283874511719,297.1499938964844,293.1499938964844,0.072105273604393,-1775.8966064453125,304.1469116210937,0.6889381408691406,0.1241009905934333,0.1127885282039642,294.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4965211451053619,0.050000000745058,0.0488340035080909,293.180419921875,297.1499938964844,293.1499938964844,0.0130429659038782,-547.0369262695312,303.6678161621094,0.4965211451053619,0.050000000745058,0.0360686294734478,293.1713562011719,297.1499938964844,293.1499938964844,0.2964182496070862,-5743.3759765625,304.13525390625,0.9990000128746032,0.422948271036148,0.3650970757007599,293.30767822265625,297.1499938964844,293.1499938964844,0.0038786404766142,-1463.44580078125,296.3568115234375,0.4965211451053619,0.050000000745058,0.2316474914550781,291.1215209960937,291.1499938964844,263.3584289550781,261.56817626953125,281.0471496582031,293.72930908203125,291.11968994140625,1.0,0.2276421189308166,0.7569131851196289,0.7569131851196289,1.0,1.0,-0.9533884525299072,0.3983691930770874,0.5550192594528198,0.1573662757873535,0.0,0.0,0.570320188999176,42.91486740112305,37.0,-19.701913833618164,-9643.8173828125,118.79258728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,305.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.734375,18000.0,0.0,0.0,0.2145237475633621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708407759666443,0.5708468556404114,-6.033807039784733e-06,0.0,0.0002177143323933,0.0,0.0,37.97824096679688,0.0,0.0,0.0,0.3943959772586822,4.0,0.0,1.0
664500,293.1278991699219,297.1499938964844,293.1499938964844,0.0724227204918861,-1781.7025146484375,304.1468811035156,0.690176248550415,0.1244696155190467,0.1131079047918319,294.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4968893527984619,0.050000000745058,0.0488277934491634,293.1779479980469,297.1499938964844,293.1499938964844,0.013050802052021,-547.2769165039062,303.6689453125,0.4968893527984619,0.050000000745058,0.0360640399158,293.1747131347656,297.1499938964844,293.1499938964844,0.2959673404693603,-5735.0048828125,304.1388854980469,0.9990000128746032,0.4220157265663147,0.3642909228801727,293.306884765625,297.1499938964844,293.1499938964844,0.0038599469698965,-1456.9779052734375,296.3279113769531,0.4968893527984619,0.050000000745058,0.2316180318593979,291.11541748046875,291.1499938964844,263.3453063964844,261.5594177246094,281.0417785644531,293.7299194335937,291.1146850585937,1.0,0.2269699424505233,0.7568707466125488,0.7568707466125488,1.0,1.0,-0.9527609944343568,0.3980957269668579,0.5546652674674988,0.1572150886058807,0.0,0.0,0.5732578039169312,42.7506217956543,37.0,-13.730124473571776,-9661.8037109375,118.38292694091795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.927734375,18000.0,0.0,0.0,0.2148304134607315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759740471839905,0.5759801268577576,-6.065978141123196e-06,0.0,0.0002180255542043,0.0,0.0,38.61089706420898,0.0,0.0,0.0,0.3962308168411255,4.0,0.0,1.0
664560,293.1273803710937,297.1499938964844,293.1499938964844,0.0726735666394233,-1786.1822509765625,304.1470031738281,0.693532407283783,0.124852143228054,0.1134167090058326,294.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4987136721611023,0.050000000745058,0.0487976409494876,293.1753845214844,297.1499938964844,293.1499938964844,0.0130392713472247,-546.9185791015625,303.67108154296875,0.4987136721611023,0.050000000745058,0.0360417701303958,293.1745300292969,297.1499938964844,293.1499938964844,0.2923002541065216,-5675.4755859375,304.1476135253906,0.9990000128746032,0.4217348992824554,0.3603446185588836,293.3060607910156,297.1499938964844,293.1499938964844,0.0038386946544051,-1449.100830078125,296.303955078125,0.4987136721611023,0.050000000745058,0.2314749956130981,291.1171875,291.1499938964844,263.3323974609375,261.5508117675781,281.0311889648437,293.7185974121094,291.11895751953125,1.0,0.2251180112361908,0.7567892670631409,0.7567892670631409,1.0,1.0,-0.9481627941131592,0.3961165249347687,0.5520462989807129,0.1561523228883743,0.0,0.0,0.5753164887428284,41.934547424316406,25.0,2.194140672683716,-9658.013671875,116.0247802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,305.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.75390625,18000.0,0.0,0.0,0.2151617705821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809604525566101,0.5809665322303772,-6.101196504459949e-06,0.0,0.0002183618489652,0.0,0.0,39.25237655639648,0.0,0.0,0.0,0.3980279266834259,4.0,0.0,1.0
664620,293.1261901855469,297.1499938964844,293.1499938964844,0.0730264335870742,-1792.166748046875,304.1473999023437,0.7054656147956848,0.1256618946790695,0.114022821187973,294.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5060911178588867,0.050000000745058,0.0486853085458278,293.16998291015625,297.1499938964844,293.1499938964844,0.0129737872630357,-544.8602294921875,303.6783142089844,0.5060911178588867,0.050000000745058,0.0359588041901588,293.1619873046875,297.1499938964844,293.1499938964844,0.2774878442287445,-5437.4716796875,304.1733093261719,0.9990000128746032,0.4236239790916443,0.3452428579330444,293.3041687011719,297.1499938964844,293.1499938964844,0.0037890481762588,-1429.6304931640625,296.2701416015625,0.5060911178588867,0.050000000745058,0.2309421449899673,291.1422119140625,291.1499938964844,263.30731201171875,261.5342712402344,280.9921875,293.6585388183594,291.1466369628906,1.0,0.2182740569114685,0.7566263675689697,0.7566263675689697,1.0,1.0,-0.9298949837684632,0.3882610201835632,0.5416339635848999,0.1520330607891082,0.0,0.0,0.5749030709266663,38.88430404663086,28.0,33.467769622802734,-9576.8603515625,107.1536636352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.2156786620616912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842697024345398,0.5842758417129517,-6.140041932667373e-06,0.0,0.0002188864164054,0.0,0.0,39.7635383605957,0.0,0.0,0.0,0.3993650674819946,4.0,0.0,1.0
664680,293.1261901855469,297.1499938964844,293.1499938964844,0.0730264335870742,-1792.166748046875,304.1473999023437,0.7054656147956848,0.1256618946790695,0.114022821187973,294.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5060911178588867,0.050000000745058,0.0486853085458278,293.16998291015625,297.1499938964844,293.1499938964844,0.0129737872630357,-544.8602294921875,303.6783142089844,0.5060911178588867,0.050000000745058,0.0359588041901588,293.1619873046875,297.1499938964844,293.1499938964844,0.2774878442287445,-5437.4716796875,304.1733093261719,0.9990000128746032,0.4236239790916443,0.3452428579330444,293.3041687011719,297.1499938964844,293.1499938964844,0.0037890481762588,-1429.6304931640625,296.2701416015625,0.5060911178588867,0.050000000745058,0.2309421449899673,291.1422119140625,291.1499938964844,263.30731201171875,261.5342712402344,280.9921875,293.6585388183594,291.1466369628906,1.0,0.2182740569114685,0.7566263675689697,0.7566263675689697,1.0,1.0,-0.9298949837684632,0.3882610201835632,0.5416339635848999,0.1520330607891082,0.0,0.0,0.5749030709266663,38.88430404663086,28.0,33.467769622802734,-9576.8603515625,107.1536636352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.2156786620616912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842697024345398,0.5842758417129517,-6.140041932667373e-06,0.0,0.0002188864164054,0.0,0.0,39.7635383605957,0.0,0.0,0.0,0.3993650674819946,4.0,0.0,1.0
664740,293.125,297.1499938964844,293.1499938964844,0.0734161734580993,-1798.8057861328125,304.1476135253906,0.7145105004310608,0.1265078336000442,0.1147048026323318,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5117313265800476,0.050000000745058,0.048609185963869,293.1642761230469,297.1499938964844,293.1499938964844,0.0129264118149876,-543.1708984375,303.6883239746094,0.5117313265800476,0.050000000745058,0.0359025783836841,293.1403503417969,297.1499938964844,293.1499938964844,0.2664476335048675,-5262.03857421875,304.1834411621094,0.9990000128746032,0.4277085959911346,0.3346193730831146,293.30181884765625,297.1499938964844,293.1499938964844,0.0037420378066599,-1410.9468994140625,296.24169921875,0.5117313265800476,0.050000000745058,0.230581060051918,291.1726989746094,291.1499938964844,263.2833251953125,261.5187072753906,280.9414367675781,293.5810241699219,291.1750793457031,1.0,0.2140336483716964,0.7564634680747986,0.7564634680747986,1.0,1.0,-0.9173657298088074,0.3829108774662018,0.5344548225402832,0.1491310000419616,0.0,0.0,0.5696554780006409,36.81551742553711,31.0,33.18633270263672,-9496.42578125,101.27735900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0784606933594,305.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.640625,18000.0,0.0,0.0,0.2157294899225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771574378013611,0.5771635174751282,-6.108800334914122e-06,0.0,0.0002189380029449,0.0,0.0,38.942867279052734,0.0,0.0,0.0,0.3969800472259521,4.0,0.0,1.0
664800,293.125,297.1499938964844,293.1499938964844,0.0734161734580993,-1798.8057861328125,304.1476135253906,0.7145105004310608,0.1265078336000442,0.1147048026323318,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5117313265800476,0.050000000745058,0.048609185963869,293.1642761230469,297.1499938964844,293.1499938964844,0.0129264118149876,-543.1708984375,303.6883239746094,0.5117313265800476,0.050000000745058,0.0359025783836841,293.1403503417969,297.1499938964844,293.1499938964844,0.2664476335048675,-5262.03857421875,304.1834411621094,0.9990000128746032,0.4277085959911346,0.3346193730831146,293.30181884765625,297.1499938964844,293.1499938964844,0.0037420378066599,-1410.9468994140625,296.24169921875,0.5117313265800476,0.050000000745058,0.230581060051918,291.1726989746094,291.1499938964844,263.2833251953125,261.5187072753906,280.9414367675781,293.5810241699219,291.1750793457031,1.0,0.2140336483716964,0.7564634680747986,0.7564634680747986,1.0,1.0,-0.9173657298088074,0.3829108774662018,0.5344548225402832,0.1491310000419616,0.0,0.0,0.5696554780006409,36.81551742553711,31.0,33.18633270263672,-9496.42578125,101.27735900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0784606933594,305.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.640625,18000.0,0.0,0.0,0.2157294899225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771574378013611,0.5771635174751282,-6.108800334914122e-06,0.0,0.0002189380029449,0.0,0.0,38.942867279052734,0.0,0.0,0.0,0.3969800472259521,4.0,0.0,1.0
664860,293.123779296875,297.1499938964844,293.1499938964844,0.0740033164620399,-1809.3665771484373,304.1474304199219,0.7199572920799255,0.1273883581161499,0.1154492199420929,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5149317383766174,0.050000000745058,0.0485693365335464,293.1583557128906,297.1499938964844,293.1499938964844,0.0129271363839507,-542.9122924804688,303.7001037597656,0.5149317383766174,0.050000000745058,0.035873144865036,293.122314453125,297.1499938964844,293.1499938964844,0.2604602873325348,-5168.72314453125,304.1820678710937,0.9990000128746032,0.4316193163394928,0.3289212584495544,293.2991027832031,297.1499938964844,293.1499938964844,0.0037026472855359,-1396.17724609375,296.2021484375,0.5149317383766174,0.050000000745058,0.2303920239210128,291.1815795898437,291.1499938964844,263.2607116699219,261.5042724609375,280.8991394042969,293.5230407714844,291.181640625,1.0,0.2117558121681213,0.7565523386001587,0.7565523386001587,1.0,1.0,-0.9111086130142212,0.3802838027477264,0.5308248400688171,0.1476507186889648,0.0,0.0,0.5646691918373108,35.73544692993164,34.0,12.355342864990234,-9444.9619140625,98.32131958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.970703125,18000.0,0.0,0.0,0.215346485376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673471689224243,0.5673531889915466,-6.043867870175745e-06,0.0,0.0002185493067372,0.0,0.0,37.71559143066406,0.0,0.0,0.0,0.3934809565544128,4.0,0.0,1.0
664920,293.123779296875,297.1499938964844,293.1499938964844,0.0740033164620399,-1809.3665771484373,304.1474304199219,0.7199572920799255,0.1273883581161499,0.1154492199420929,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5149317383766174,0.050000000745058,0.0485693365335464,293.1583557128906,297.1499938964844,293.1499938964844,0.0129271363839507,-542.9122924804688,303.7001037597656,0.5149317383766174,0.050000000745058,0.035873144865036,293.122314453125,297.1499938964844,293.1499938964844,0.2604602873325348,-5168.72314453125,304.1820678710937,0.9990000128746032,0.4316193163394928,0.3289212584495544,293.2991027832031,297.1499938964844,293.1499938964844,0.0037026472855359,-1396.17724609375,296.2021484375,0.5149317383766174,0.050000000745058,0.2303920239210128,291.1815795898437,291.1499938964844,263.2607116699219,261.5042724609375,280.8991394042969,293.5230407714844,291.181640625,1.0,0.2117558121681213,0.7565523386001587,0.7565523386001587,1.0,1.0,-0.9111086130142212,0.3802838027477264,0.5308248400688171,0.1476507186889648,0.0,0.0,0.5646691918373108,35.73544692993164,34.0,12.355342864990234,-9444.9619140625,98.32131958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.970703125,18000.0,0.0,0.0,0.215346485376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673471689224243,0.5673531889915466,-6.043867870175745e-06,0.0,0.0002185493067372,0.0,0.0,37.71559143066406,0.0,0.0,0.0,0.3934809565544128,4.0,0.0,1.0
664980,293.1225891113281,297.1499938964844,293.1499938964844,0.0747246518731117,-1822.578369140625,304.1470642089844,0.7228583693504333,0.1282978355884552,0.1162476763129234,294.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5160537362098694,0.050000000745058,0.048555888235569,293.1522216796875,297.1499938964844,293.1499938964844,0.0129610439762473,-543.603515625,303.7138671875,0.5160537362098694,0.050000000745058,0.0358632132411003,293.1100769042969,297.1499938964844,293.1499938964844,0.258303552865982,-5137.37646484375,304.17486572265625,0.9990000128746032,0.4348118305206299,0.3269762992858886,293.29620361328125,297.1499938964844,293.1499938964844,0.0036687899846583,-1384.0870361328125,296.1557006835937,0.5160537362098694,0.050000000745058,0.230328232049942,291.17694091796875,291.1499938964844,263.2395935058594,261.4911804199219,280.86688232421875,293.4847106933594,291.17559814453125,1.0,0.2111137360334396,0.7566412687301636,0.7566412687301636,1.0,1.0,-0.909626603126526,0.379707932472229,0.5299186706542969,0.1472090929746627,0.0,0.0,0.5612767338752747,35.37624740600586,37.0,-5.588829517364502,-9429.677734375,97.4664535522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,305.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.28515625,18000.0,0.0,0.0,0.2146724462509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597200989723206,0.5597261190414429,-5.987243184790714e-06,0.0,0.0002178652357542,0.0,0.0,36.74649429321289,0.0,0.0,0.0,0.3906841278076172,4.0,0.0,1.0
665040,293.1225891113281,297.1499938964844,293.1499938964844,0.0747246518731117,-1822.578369140625,304.1470642089844,0.7228583693504333,0.1282978355884552,0.1162476763129234,294.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5160537362098694,0.050000000745058,0.048555888235569,293.1522216796875,297.1499938964844,293.1499938964844,0.0129610439762473,-543.603515625,303.7138671875,0.5160537362098694,0.050000000745058,0.0358632132411003,293.1100769042969,297.1499938964844,293.1499938964844,0.258303552865982,-5137.37646484375,304.17486572265625,0.9990000128746032,0.4348118305206299,0.3269762992858886,293.29620361328125,297.1499938964844,293.1499938964844,0.0036687899846583,-1384.0870361328125,296.1557006835937,0.5160537362098694,0.050000000745058,0.230328232049942,291.17694091796875,291.1499938964844,263.2395935058594,261.4911804199219,280.86688232421875,293.4847106933594,291.17559814453125,1.0,0.2111137360334396,0.7566412687301636,0.7566412687301636,1.0,1.0,-0.909626603126526,0.379707932472229,0.5299186706542969,0.1472090929746627,0.0,0.0,0.5612767338752747,35.37624740600586,37.0,-5.588829517364502,-9429.677734375,97.4664535522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,305.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.28515625,18000.0,0.0,0.0,0.2146724462509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597200989723206,0.5597261190414429,-5.987243184790714e-06,0.0,0.0002178652357542,0.0,0.0,36.74649429321289,0.0,0.0,0.0,0.3906841278076172,4.0,0.0,1.0
665100,293.1220092773437,297.1499938964844,293.1499938964844,0.0751203596591949,-1829.8800048828125,304.1468811035156,0.7235000133514404,0.1287575811147689,0.1166610047221183,294.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5159207582473755,0.050000000745058,0.0485574677586555,293.149169921875,297.1499938964844,293.1499938964844,0.012987739406526,-544.2182006835938,303.7214660644531,0.5159207582473755,0.050000000745058,0.035864382982254,293.1062927246094,297.1499938964844,293.1499938964844,0.258453220129013,-5141.4482421875,304.1700744628906,0.9990000128746032,0.4360649585723877,0.32720547914505,293.2947998046875,297.1499938964844,293.1499938964844,0.0036533093079924,-1378.735107421875,296.1306457519531,0.5159207582473755,0.050000000745058,0.2303357273340225,291.1711730957031,291.1499938964844,263.22967529296875,261.4851989746094,280.854248046875,293.4720764160156,291.1693420410156,1.0,0.211314782500267,0.756685733795166,0.756685733795166,1.0,1.0,-0.9104093909263612,0.3800722956657409,0.5303370952606201,0.1473227739334106,0.0,0.0,0.5604369044303894,35.42355728149414,37.0,-12.43263053894043,-9435.166015625,97.697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.138671875,18000.0,0.0,0.0,0.2142880111932754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573037266731262,0.5573096871376038,-5.967216111457674e-06,0.0,0.0002174750843551,0.0,0.0,36.43203353881836,0.0,0.0,0.0,0.3897765874862671,4.0,0.0,1.0
665160,293.1214599609375,297.1499938964844,293.1499938964844,0.0755313336849212,-1837.487548828125,304.1466979980469,0.7236692905426025,0.1292174160480499,0.1170800551772117,294.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5153841376304626,0.050000000745058,0.0485638827085495,293.1461181640625,297.1499938964844,293.1499938964844,0.0130196250975131,-544.97021484375,303.7295227050781,0.5153841376304626,0.050000000745058,0.0358691178262233,293.1039733886719,297.1499938964844,293.1499938964844,0.2593174874782562,-5156.9296875,304.16485595703125,0.9990000128746032,0.4370728135108948,0.3281338810920715,293.2934265136719,297.1499938964844,293.1499938964844,0.003638568567112,-1373.7235107421875,296.104736328125,0.5153841376304626,0.050000000745058,0.2303661406040191,291.1638488769531,291.1499938964844,263.2202453613281,261.4796142578125,280.8439025878906,293.4632263183594,291.1617126464844,1.0,0.2118192315101623,0.7566787600517273,0.7566787600517273,1.0,1.0,-0.9120759963989258,0.380808025598526,0.5312679409980774,0.147627592086792,0.0,0.0,0.5602418184280396,35.602970123291016,40.0,-17.65955352783203,-9448.9208984375,98.31170654296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,305.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3671875,18000.0,0.0,0.0,0.2139082700014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560211539268494,0.5560271143913269,-5.954309472144814e-06,0.0,0.0002170896914321,0.0,0.0,36.25429916381836,0.0,0.0,0.0,0.3892699182033539,4.0,0.0,1.0
665220,293.1205444335937,297.1499938964844,293.1499938964844,0.0763773098587989,-1853.1953125,304.1463928222656,0.7227543592453003,0.130128726363182,0.1179259344935417,294.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5132708549499512,0.050000000745058,0.0485897324979305,293.1401062011719,297.1499938964844,293.1499938964844,0.0130956722423434,-546.7781372070312,303.7469177246094,0.5132708549499512,0.050000000745058,0.0358882099390029,293.1036071777344,297.1499938964844,293.1499938964844,0.2629421651363373,-5217.88720703125,304.15386962890625,0.9990000128746032,0.4383221864700317,0.3318499028682709,293.2908935546875,297.1499938964844,293.1499938964844,0.0036105862818658,-1364.3526611328125,296.0513610839844,0.5132708549499512,0.050000000745058,0.2304887622594833,291.1466369628906,291.1499938964844,263.2027893066406,261.4696960449219,280.8291931152344,293.4557800292969,291.14422607421875,1.0,0.2136348932981491,0.7566648125648499,0.7566648125648499,1.0,1.0,-0.9177513122558594,0.3832762241363525,0.5344751477241516,0.1487690955400467,0.0,0.0,0.5618194937705994,36.31773376464844,43.0,-23.614377975463867,-9499.29296875,100.5802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,305.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.345703125,18000.0,0.0,0.0,0.2132710516452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570888519287109,0.5570948123931885,-5.952241281192983e-06,0.0,0.0002164430043194,0.0,0.0,36.3375244140625,0.0,0.0,0.0,0.3895513713359833,4.0,0.0,1.0
