time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665280,293.1205444335937,297.1499938964844,293.1499938964844,0.0763773098587989,-1853.1953125,304.1463928222656,0.7227543592453003,0.130128726363182,0.1179259344935417,294.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5132708549499512,0.050000000745058,0.0485897324979305,293.1401062011719,297.1499938964844,293.1499938964844,0.0130956722423434,-546.7781372070312,303.7469177246094,0.5132708549499512,0.050000000745058,0.0358882099390029,293.1036071777344,297.1499938964844,293.1499938964844,0.2629421651363373,-5217.88720703125,304.15386962890625,0.9990000128746032,0.4383221864700317,0.3318499028682709,293.2908935546875,297.1499938964844,293.1499938964844,0.0036105862818658,-1364.3526611328125,296.0513610839844,0.5132708549499512,0.050000000745058,0.2304887622594833,291.1466369628906,291.1499938964844,263.2027893066406,261.4696960449219,280.8291931152344,293.4557800292969,291.14422607421875,1.0,0.2136348932981491,0.7566648125648499,0.7566648125648499,1.0,1.0,-0.9177513122558594,0.3832762241363525,0.5344751477241516,0.1487690955400467,0.0,0.0,0.5618194937705994,36.31773376464844,43.0,-23.614377975463867,-9499.29296875,100.5802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,305.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.345703125,18000.0,0.0,0.0,0.2132710516452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570888519287109,0.5570948123931885,-5.952241281192983e-06,0.0,0.0002164430043194,0.0,0.0,36.3375244140625,0.0,0.0,0.0,0.3895513713359833,4.0,0.0,1.0
665340,293.1198425292969,297.1499938964844,293.1499938964844,0.0772274583578109,-1869.016357421875,304.14617919921875,0.7204407453536987,0.1310171484947204,0.1187686845660209,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5100753903388977,0.050000000745058,0.0486307218670845,293.13433837890625,297.1499938964844,293.1499938964844,0.0131838582456111,-548.85595703125,303.7657470703125,0.5100753903388977,0.050000000745058,0.0359184853732585,293.1083984375,297.1499938964844,293.1499938964844,0.2687076330184936,-5312.20556640625,304.1429748535156,0.9990000128746032,0.4385376870632171,0.337658941745758,293.28875732421875,297.1499938964844,293.1499938964844,0.003583742538467,-1355.41552734375,295.9971008300781,0.5100753903388977,0.050000000745058,0.2306832075119018,291.1285095214844,291.1499938964844,263.1875,261.461669921875,280.8215637207031,293.4599609375,291.12615966796875,1.0,0.2163602858781814,0.7566509246826172,0.7566509246826172,1.0,1.0,-0.926052987575531,0.3868594169616699,0.5391935110092163,0.1505278050899505,0.0,0.0,0.5659021735191345,37.44601440429688,46.0,-25.077539443969727,-9575.3720703125,104.07176208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511901855469,305.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.99609375,18000.0,0.0,0.0,0.2129632532596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629497766494751,0.5629557967185974,-5.982721177133499e-06,0.0,0.0002161306329071,0.0,0.0,37.00960159301758,0.0,0.0,0.0,0.3915644884109497,4.0,0.0,1.0
665400,293.1198425292969,297.1499938964844,293.1499938964844,0.0772274583578109,-1869.016357421875,304.14617919921875,0.7204407453536987,0.1310171484947204,0.1187686845660209,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5100753903388977,0.050000000745058,0.0486307218670845,293.13433837890625,297.1499938964844,293.1499938964844,0.0131838582456111,-548.85595703125,303.7657470703125,0.5100753903388977,0.050000000745058,0.0359184853732585,293.1083984375,297.1499938964844,293.1499938964844,0.2687076330184936,-5312.20556640625,304.1429748535156,0.9990000128746032,0.4385376870632171,0.337658941745758,293.28875732421875,297.1499938964844,293.1499938964844,0.003583742538467,-1355.41552734375,295.9971008300781,0.5100753903388977,0.050000000745058,0.2306832075119018,291.1285095214844,291.1499938964844,263.1875,261.461669921875,280.8215637207031,293.4599609375,291.12615966796875,1.0,0.2163602858781814,0.7566509246826172,0.7566509246826172,1.0,1.0,-0.926052987575531,0.3868594169616699,0.5391935110092163,0.1505278050899505,0.0,0.0,0.5659021735191345,37.44601440429688,46.0,-25.077539443969727,-9575.3720703125,104.07176208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511901855469,305.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.99609375,18000.0,0.0,0.0,0.2129632532596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629497766494751,0.5629557967185974,-5.982721177133499e-06,0.0,0.0002161306329071,0.0,0.0,37.00960159301758,0.0,0.0,0.0,0.3915644884109497,4.0,0.0,1.0
665460,293.119384765625,297.1499938964844,293.1499938964844,0.0780580565333366,-1884.4873046875,304.1460876464844,0.7170050144195557,0.1318725198507309,0.1195960938930511,294.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5061326622962952,0.050000000745058,0.0486847199499607,293.1288452148437,297.1499938964844,293.1499938964844,0.0132805937901139,-551.0905151367188,303.785888671875,0.5061326622962952,0.050000000745058,0.0359583683311939,293.1176452636719,297.1499938964844,293.1499938964844,0.2762216031551361,-5433.13232421875,304.1328430175781,0.9990000128746032,0.4377249777317047,0.3451615571975708,293.2870178222656,297.1499938964844,293.1499938964844,0.0035573632922023,-1346.5699462890625,295.9429626464844,0.5061326622962952,0.050000000745058,0.2309393435716629,291.11138916015625,291.1499938964844,263.1745300292969,261.4556579589844,280.8207702636719,293.4740295410156,291.1093139648437,1.0,0.2198249250650406,0.7565248608589172,0.7565248608589172,1.0,1.0,-0.9364701509475708,0.3913231790065765,0.5451470017433167,0.1527963429689407,0.0,0.0,0.5722185373306274,38.92889022827149,49.0,-23.65000915527344,-9671.357421875,108.63579559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,305.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.81640625,18000.0,0.0,0.0,0.2131511270999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732937455177307,0.5732998251914978,-6.045213012839668e-06,0.0,0.0002163212921004,0.0,0.0,38.25916290283203,0.0,0.0,0.0,0.3952337801456451,4.0,0.0,1.0
665520,293.119384765625,297.1499938964844,293.1499938964844,0.0780580565333366,-1884.4873046875,304.1460876464844,0.7170050144195557,0.1318725198507309,0.1195960938930511,294.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5061326622962952,0.050000000745058,0.0486847199499607,293.1288452148437,297.1499938964844,293.1499938964844,0.0132805937901139,-551.0905151367188,303.785888671875,0.5061326622962952,0.050000000745058,0.0359583683311939,293.1176452636719,297.1499938964844,293.1499938964844,0.2762216031551361,-5433.13232421875,304.1328430175781,0.9990000128746032,0.4377249777317047,0.3451615571975708,293.2870178222656,297.1499938964844,293.1499938964844,0.0035573632922023,-1346.5699462890625,295.9429626464844,0.5061326622962952,0.050000000745058,0.2309393435716629,291.11138916015625,291.1499938964844,263.1745300292969,261.4556579589844,280.8207702636719,293.4740295410156,291.1093139648437,1.0,0.2198249250650406,0.7565248608589172,0.7565248608589172,1.0,1.0,-0.9364701509475708,0.3913231790065765,0.5451470017433167,0.1527963429689407,0.0,0.0,0.5722185373306274,38.92889022827149,49.0,-23.65000915527344,-9671.357421875,108.63579559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,305.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.81640625,18000.0,0.0,0.0,0.2131511270999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732937455177307,0.5732998251914978,-6.045213012839668e-06,0.0,0.0002163212921004,0.0,0.0,38.25916290283203,0.0,0.0,0.0,0.3952337801456451,4.0,0.0,1.0
665580,293.11920166015625,297.1499938964844,293.1499938964844,0.0788552090525627,-1899.3358154296875,304.14605712890625,0.7126582264900208,0.1326896101236343,0.1204005926847457,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.5017291307449341,0.050000000745058,0.0487498752772808,293.1236877441406,297.1499938964844,293.1499938964844,0.0133834946900606,-553.4104614257812,303.8071594238281,0.5017291307449341,0.050000000745058,0.0360064916312694,293.1306457519531,297.1499938964844,293.1499938964844,0.2851424515247345,-5574.814453125,304.12371826171875,0.9990000128746032,0.4359147846698761,0.3540032804012298,293.2857360839844,297.1499938964844,293.1499938964844,0.003531010588631,-1337.6064453125,295.889404296875,0.5017291307449341,0.050000000745058,0.2312484234571457,291.09637451171875,291.1499938964844,263.1640930175781,261.451904296875,280.82598876953125,293.4967041015625,291.0946350097656,1.0,0.2238779217004776,0.7563987970352173,0.7563987970352173,1.0,1.0,-0.9485540986061096,0.3964882493019104,0.5520658493041992,0.155501514673233,0.0,0.0,0.5804010629653931,40.71551132202149,52.0,-20.755449295043945,-9782.0888671875,114.1465835571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.01171875,18000.0,0.0,0.0,0.2139484286308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876017212867737,0.5876078009605408,-6.137978743936401e-06,0.0,0.0002171304658986,0.0,0.0,40.06266784667969,0.0,0.0,0.0,0.4004167914390564,4.0,0.0,1.0
665640,293.11920166015625,297.1499938964844,293.1499938964844,0.0788552090525627,-1899.3358154296875,304.14605712890625,0.7126582264900208,0.1326896101236343,0.1204005926847457,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.5017291307449341,0.050000000745058,0.0487498752772808,293.1236877441406,297.1499938964844,293.1499938964844,0.0133834946900606,-553.4104614257812,303.8071594238281,0.5017291307449341,0.050000000745058,0.0360064916312694,293.1306457519531,297.1499938964844,293.1499938964844,0.2851424515247345,-5574.814453125,304.12371826171875,0.9990000128746032,0.4359147846698761,0.3540032804012298,293.2857360839844,297.1499938964844,293.1499938964844,0.003531010588631,-1337.6064453125,295.889404296875,0.5017291307449341,0.050000000745058,0.2312484234571457,291.09637451171875,291.1499938964844,263.1640930175781,261.451904296875,280.82598876953125,293.4967041015625,291.0946350097656,1.0,0.2238779217004776,0.7563987970352173,0.7563987970352173,1.0,1.0,-0.9485540986061096,0.3964882493019104,0.5520658493041992,0.155501514673233,0.0,0.0,0.5804010629653931,40.71551132202149,52.0,-20.755449295043945,-9782.0888671875,114.1465835571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.01171875,18000.0,0.0,0.0,0.2139484286308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876017212867737,0.5876078009605408,-6.137978743936401e-06,0.0,0.0002171304658986,0.0,0.0,40.06266784667969,0.0,0.0,0.0,0.4004167914390564,4.0,0.0,1.0
665700,293.1191711425781,297.1499938964844,293.1499938964844,0.0792390257120132,-1906.4827880859373,304.1460876464844,0.7101815938949585,0.133083090186119,0.1207929849624633,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09112548828125,0.4994221031665802,0.050000000745058,0.0487861707806587,293.1212463378906,297.1499938964844,293.1499938964844,0.013436758890748,-554.588623046875,303.8181457519531,0.4994221031665802,0.050000000745058,0.0360332988202571,293.1383361816406,297.1499938964844,293.1499938964844,0.2900426983833313,-5651.93896484375,304.1195983886719,0.9990000128746032,0.4346473515033722,0.3588339388370514,293.2852478027344,297.1499938964844,293.1499938964844,0.003517753444612,-1333.0404052734375,295.8629455566406,0.4994221031665802,0.050000000745058,0.2314205914735794,291.0897827148437,291.1499938964844,263.1598815917969,261.4508972167969,280.8307800292969,293.5111389160156,291.0882263183594,1.0,0.2260857075452804,0.7563357949256897,0.7563357949256897,1.0,1.0,-0.9551048874855042,0.3992849886417389,0.5558199286460876,0.1569939106702804,0.0,0.0,0.5850815176963806,41.70973587036133,52.0,-19.008373260498047,-9841.669921875,117.22615814208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,305.1159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17853.443359375,18000.0,0.0,0.0,0.2145972549915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960811972618103,0.5960873961448669,-6.195181413204409e-06,0.0,0.0002177889400627,0.0,0.0,41.16721725463867,0.0,0.0,0.0,0.4035322368144989,4.0,0.0,1.0
665760,293.11920166015625,297.1499938964844,293.1499938964844,0.0796121135354042,-1913.427001953125,304.1461181640625,0.7075174450874329,0.1334664970636367,0.121178425848484,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4970728456974029,0.050000000745058,0.0488246865570545,293.118896484375,297.1499938964844,293.1499938964844,0.0134909991174936,-555.7722778320312,303.829345703125,0.4970728456974029,0.050000000745058,0.0360617451369762,293.146728515625,297.1499938964844,293.1499938964844,0.2951894998550415,-5732.4697265625,304.11578369140625,0.9990000128746032,0.4331492185592651,0.3638900518417358,293.2848205566406,297.1499938964844,293.1499938964844,0.0035044259857386,-1328.408935546875,295.83673095703125,0.4970728456974029,0.050000000745058,0.2316032946109771,291.0838928222656,291.1499938964844,263.1564025878906,261.4505310058594,280.83721923828125,293.5276184082031,291.08251953125,1.0,0.228393942117691,0.756226122379303,0.756226122379303,1.0,1.0,-0.9619354009628296,0.4021941721439361,0.5597412586212158,0.158560037612915,0.0,0.0,0.5900837779045105,42.76414108276367,55.0,-17.095300674438477,-9903.35546875,120.50469970703124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005126953125,305.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17837.908203125,18000.0,0.0,0.0,0.2154161185026168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053383946418762,0.6053446531295776,-6.2592052927357145e-06,0.0,0.0002186199853895,0.0,0.0,42.40242385864258,0.0,0.0,0.0,0.4069658815860748,4.0,0.0,1.0
665820,293.1194152832031,297.1499938964844,293.1499938964844,0.0803235992789268,-1926.655517578125,304.1462097167969,0.7018667459487915,0.1342028230428695,0.1219276487827301,294.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.4922923147678375,0.050000000745058,0.0489077903330326,293.11444091796875,297.1499938964844,293.1499938964844,0.0136018265038728,-558.138916015625,303.8523864746094,0.4922923147678375,0.050000000745058,0.036123126745224,293.16522216796875,297.1499938964844,293.1499938964844,0.3061102330684662,-5901.8642578125,304.1090393066406,0.9990000128746032,0.429484874010086,0.3745668530464172,293.2842712402344,297.1499938964844,293.1499938964844,0.0034774872474372,-1318.91357421875,295.7852478027344,0.4922923147678375,0.050000000745058,0.2319975048303604,291.0743713378906,291.1499938964844,263.1516418457031,261.45172119140625,280.8545227050781,293.566650390625,291.0734558105469,1.0,0.2332635819911956,0.7560068368911743,0.7560068368911743,1.0,1.0,-0.9762954115867616,0.4083099067211151,0.567985475063324,0.1618913859128952,0.0,0.0,0.6008376479148865,45.03700256347656,43.0,-12.925153732299805,-10031.623046875,127.62044525146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,305.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17810.7421875,18000.0,0.0,0.0,0.2175627797842025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258503198623657,0.6258567571640015,-6.406417014659382e-06,0.0,0.0002207985526183,0.0,0.0,45.24853515625,0.0,0.0,0.0,0.4146868288516998,4.0,0.0,1.0
665880,293.1194152832031,297.1499938964844,293.1499938964844,0.0803235992789268,-1926.655517578125,304.1462097167969,0.7018667459487915,0.1342028230428695,0.1219276487827301,294.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.4922923147678375,0.050000000745058,0.0489077903330326,293.11444091796875,297.1499938964844,293.1499938964844,0.0136018265038728,-558.138916015625,303.8523864746094,0.4922923147678375,0.050000000745058,0.036123126745224,293.16522216796875,297.1499938964844,293.1499938964844,0.3061102330684662,-5901.8642578125,304.1090393066406,0.9990000128746032,0.429484874010086,0.3745668530464172,293.2842712402344,297.1499938964844,293.1499938964844,0.0034774872474372,-1318.91357421875,295.7852478027344,0.4922923147678375,0.050000000745058,0.2319975048303604,291.0743713378906,291.1499938964844,263.1516418457031,261.45172119140625,280.8545227050781,293.566650390625,291.0734558105469,1.0,0.2332635819911956,0.7560068368911743,0.7560068368911743,1.0,1.0,-0.9762954115867616,0.4083099067211151,0.567985475063324,0.1618913859128952,0.0,0.0,0.6008376479148865,45.03700256347656,43.0,-12.925153732299805,-10031.623046875,127.62044525146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,305.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17810.7421875,18000.0,0.0,0.0,0.2175627797842025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258503198623657,0.6258567571640015,-6.406417014659382e-06,0.0,0.0002207985526183,0.0,0.0,45.24853515625,0.0,0.0,0.0,0.4146868288516998,4.0,0.0,1.0
665940,293.1195678710937,297.1499938964844,293.1499938964844,0.0808555111289024,-1936.3607177734373,304.1466064453125,0.7040276527404785,0.1349492967128753,0.1225806474685669,294.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.4928445518016815,0.050000000745058,0.0488978587090969,293.1099853515625,297.1499938964844,293.1499938964844,0.0136554865166544,-558.93505859375,303.8772888183594,0.4928445518016815,0.050000000745058,0.0361157916486263,293.1780090332031,297.1499938964844,293.1499938964844,0.3055538237094879,-5887.14404296875,304.12420654296875,0.9990000128746032,0.4264768064022064,0.3733097910881042,293.28375244140625,297.1499938964844,293.1499938964844,0.0034432669635862,-1306.0086669921875,295.74176025390625,0.4928445518016815,0.050000000745058,0.2319503873586654,291.07733154296875,291.1499938964844,263.1499938964844,261.4556884765625,280.8659973144531,293.5861511230469,291.0800476074219,1.0,0.2322755306959152,0.7557874917984009,0.7557874917984009,1.0,1.0,-0.9755008816719056,0.4079186618328094,0.5675821900367737,0.1617373526096344,0.0,0.0,0.610676646232605,44.77780151367188,31.0,11.818382263183594,-10073.4287109375,126.9996337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470397949219,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.861328125,18000.0,0.0,0.0,0.2202033996582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472676396369934,0.6472742557525635,-6.571568974322872e-06,0.0,0.0002234784624306,0.0,0.0,48.4071044921875,0.0,0.0,0.0,0.4228946566581726,4.0,0.0,1.0
666000,293.1195678710937,297.1499938964844,293.1499938964844,0.0808555111289024,-1936.3607177734373,304.1466064453125,0.7040276527404785,0.1349492967128753,0.1225806474685669,294.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.4928445518016815,0.050000000745058,0.0488978587090969,293.1099853515625,297.1499938964844,293.1499938964844,0.0136554865166544,-558.93505859375,303.8772888183594,0.4928445518016815,0.050000000745058,0.0361157916486263,293.1780090332031,297.1499938964844,293.1499938964844,0.3055538237094879,-5887.14404296875,304.12420654296875,0.9990000128746032,0.4264768064022064,0.3733097910881042,293.28375244140625,297.1499938964844,293.1499938964844,0.0034432669635862,-1306.0086669921875,295.74176025390625,0.4928445518016815,0.050000000745058,0.2319503873586654,291.07733154296875,291.1499938964844,263.1499938964844,261.4556884765625,280.8659973144531,293.5861511230469,291.0800476074219,1.0,0.2322755306959152,0.7557874917984009,0.7557874917984009,1.0,1.0,-0.9755008816719056,0.4079186618328094,0.5675821900367737,0.1617373526096344,0.0,0.0,0.610676646232605,44.77780151367188,31.0,11.818382263183594,-10073.4287109375,126.9996337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470397949219,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.861328125,18000.0,0.0,0.0,0.2202033996582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472676396369934,0.6472742557525635,-6.571568974322872e-06,0.0,0.0002234784624306,0.0,0.0,48.4071044921875,0.0,0.0,0.0,0.4228946566581726,4.0,0.0,1.0
666060,293.1190490722656,297.1499938964844,293.1499938964844,0.0811786726117134,-1941.795166015625,304.1471862792969,0.7134214043617249,0.1358242034912109,0.1232359483838081,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4983265101909637,0.050000000745058,0.0488038919866085,293.1048278808594,297.1499938964844,293.1499938964844,0.0136409811675548,-557.7017822265625,303.9063415527344,0.4983265101909637,0.050000000745058,0.0360463894903659,293.1731872558594,297.1499938964844,293.1499938964844,0.2936267256736755,-5693.720703125,304.15289306640625,0.9990000128746032,0.4267071485519409,0.3611749112606048,293.282470703125,297.1499938964844,293.1499938964844,0.0034009646624326,-1288.69189453125,295.7196350097656,0.4983265101909637,0.050000000745058,0.2315046638250351,291.1097412109375,291.1499938964844,263.1499938964844,261.4610900878906,280.8493957519531,293.5498046875,291.114990234375,1.0,0.2267189174890518,0.7555721998214722,0.7555721998214722,1.0,1.0,-0.9609959721565248,0.401684045791626,0.5593119263648987,0.1583211719989776,0.0,0.0,0.6140961050987244,42.22871780395508,34.0,43.65073394775391,-10016.9970703125,119.4118194580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690368652344,305.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.869140625,18000.0,0.0,0.0,0.2227736413478851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597143411636353,0.6597210168838501,-6.6911611611431e-06,0.0,0.000226086936891,0.0,0.0,50.44297409057617,0.0,0.0,0.0,0.4278882443904876,4.0,0.0,1.0
666120,293.1190490722656,297.1499938964844,293.1499938964844,0.0811786726117134,-1941.795166015625,304.1471862792969,0.7134214043617249,0.1358242034912109,0.1232359483838081,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4983265101909637,0.050000000745058,0.0488038919866085,293.1048278808594,297.1499938964844,293.1499938964844,0.0136409811675548,-557.7017822265625,303.9063415527344,0.4983265101909637,0.050000000745058,0.0360463894903659,293.1731872558594,297.1499938964844,293.1499938964844,0.2936267256736755,-5693.720703125,304.15289306640625,0.9990000128746032,0.4267071485519409,0.3611749112606048,293.282470703125,297.1499938964844,293.1499938964844,0.0034009646624326,-1288.69189453125,295.7196350097656,0.4983265101909637,0.050000000745058,0.2315046638250351,291.1097412109375,291.1499938964844,263.1499938964844,261.4610900878906,280.8493957519531,293.5498046875,291.114990234375,1.0,0.2267189174890518,0.7555721998214722,0.7555721998214722,1.0,1.0,-0.9609959721565248,0.401684045791626,0.5593119263648987,0.1583211719989776,0.0,0.0,0.6140961050987244,42.22871780395508,34.0,43.65073394775391,-10016.9970703125,119.4118194580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690368652344,305.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.869140625,18000.0,0.0,0.0,0.2227736413478851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597143411636353,0.6597210168838501,-6.6911611611431e-06,0.0,0.000226086936891,0.0,0.0,50.44297409057617,0.0,0.0,0.0,0.4278882443904876,4.0,0.0,1.0
666180,293.1179504394531,297.1499938964844,293.1499938964844,0.0816064104437828,-1949.15478515625,304.1473999023437,0.7202146649360657,0.1368313282728195,0.1240593045949935,294.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5021913647651672,0.050000000745058,0.0487427450716495,293.0987548828125,297.1499938964844,293.1499938964844,0.0136468317359685,-556.8358154296875,303.93963623046875,0.5021913647651672,0.050000000745058,0.0360012240707874,293.1577453613281,297.1499938964844,293.1499938964844,0.2849225401878357,-5554.9306640625,304.1659545898437,0.9990000128746032,0.4292452931404114,0.3530516624450683,293.280029296875,297.1499938964844,293.1499938964844,0.0033618335146456,-1272.38232421875,295.705322265625,0.5021913647651672,0.050000000745058,0.2312145978212356,291.14813232421875,291.1499938964844,263.1499938964844,261.4664306640625,280.8179626464844,293.4903564453125,291.1516418457031,1.0,0.2235710620880127,0.7553569078445435,0.7553569078445435,1.0,1.0,-0.9517537355422974,0.3977317810058594,0.554021954536438,0.1560798436403274,0.0,0.0,0.6116134524345398,40.5716552734375,37.0,45.12736129760742,-9965.53515625,114.62642669677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595764160156,305.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.57421875,18000.0,0.0,0.0,0.2248303890228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590797305107117,0.6590864658355713,-6.71201951263356e-06,0.0,0.0002281742636114,0.0,0.0,50.49902725219727,0.0,0.0,0.0,0.4278991818428039,4.0,0.0,1.0
666240,293.1179504394531,297.1499938964844,293.1499938964844,0.0816064104437828,-1949.15478515625,304.1473999023437,0.7202146649360657,0.1368313282728195,0.1240593045949935,294.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5021913647651672,0.050000000745058,0.0487427450716495,293.0987548828125,297.1499938964844,293.1499938964844,0.0136468317359685,-556.8358154296875,303.93963623046875,0.5021913647651672,0.050000000745058,0.0360012240707874,293.1577453613281,297.1499938964844,293.1499938964844,0.2849225401878357,-5554.9306640625,304.1659545898437,0.9990000128746032,0.4292452931404114,0.3530516624450683,293.280029296875,297.1499938964844,293.1499938964844,0.0033618335146456,-1272.38232421875,295.705322265625,0.5021913647651672,0.050000000745058,0.2312145978212356,291.14813232421875,291.1499938964844,263.1499938964844,261.4664306640625,280.8179626464844,293.4903564453125,291.1516418457031,1.0,0.2235710620880127,0.7553569078445435,0.7553569078445435,1.0,1.0,-0.9517537355422974,0.3977317810058594,0.554021954536438,0.1560798436403274,0.0,0.0,0.6116134524345398,40.5716552734375,37.0,45.12736129760742,-9965.53515625,114.62642669677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595764160156,305.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.57421875,18000.0,0.0,0.0,0.2248303890228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590797305107117,0.6590864658355713,-6.71201951263356e-06,0.0,0.0002281742636114,0.0,0.0,50.49902725219727,0.0,0.0,0.0,0.4278991818428039,4.0,0.0,1.0
666300,293.11724853515625,297.1499938964844,293.1499938964844,0.0819118544459343,-1954.6583251953125,304.1473083496094,0.7225106954574585,0.1373698711395263,0.1245161220431327,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.503308892250061,0.050000000745058,0.0487258471548557,293.0954895019531,297.1499938964844,293.1499938964844,0.0136701613664627,-556.9525146484375,303.9574890136719,0.503308892250061,0.050000000745058,0.0359887443482875,293.1507263183594,297.1499938964844,293.1499938964844,0.2823854684829712,-5515.08837890625,304.1676330566406,0.9990000128746032,0.4305267632007599,0.3507739007472992,293.2784118652344,297.1499938964844,293.1499938964844,0.0033451248891651,-1265.66162109375,295.694580078125,0.503308892250061,0.050000000745058,0.2311344295740127,291.1596984863281,291.1499938964844,263.1499938964844,261.4691162109375,280.8055725097656,293.4671936035156,291.1620788574219,1.0,0.222687616944313,0.7552492022514343,0.7552492022514343,1.0,1.0,-0.9494358897209167,0.3967331647872925,0.5527027249336243,0.1555158048868179,0.0,0.0,0.6097874045372009,40.116737365722656,37.0,36.396427154541016,-9948.548828125,113.37523651123048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.674560546875,305.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.798828125,18000.0,0.0,0.0,0.2256479263305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560639142990112,0.6560705900192261,-6.694769581372384e-06,0.0,0.00022900395561,0.0,0.0,50.070838928222656,0.0,0.0,0.0,0.4268131852149963,4.0,0.0,1.0
666360,293.11651611328125,297.1499938964844,293.1499938964844,0.0822660252451896,-1961.12646484375,304.14715576171875,0.7242534756660461,0.1379299759864807,0.1249996945261955,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5039801597595215,0.050000000745058,0.0487158596515655,293.092041015625,297.1499938964844,293.1499938964844,0.0137042291462421,-557.3484497070312,303.9761962890625,0.5039801597595215,0.050000000745058,0.0359813682734966,293.14471435546875,297.1499938964844,293.1499938964844,0.2807949781417846,-5490.57568359375,304.16729736328125,0.9990000128746032,0.4316969513893127,0.3494212031364441,293.2766418457031,297.1499938964844,293.1499938964844,0.0033300914801657,-1259.7401123046875,295.6820983886719,0.5039801597595215,0.050000000745058,0.2310870736837387,291.1673889160156,291.1499938964844,263.1499938964844,261.4717712402344,280.79541015625,293.44903564453125,291.1688842773437,1.0,0.2222117930650711,0.755257785320282,0.755257785320282,1.0,1.0,-0.9483143091201782,0.3962576985359192,0.552056610584259,0.1552479118108749,0.0,0.0,0.6078436970710754,39.85080337524414,40.0,26.9976806640625,-9939.029296875,112.6978530883789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6992492675781,305.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.875,18000.0,0.0,0.0,0.2263283282518386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652442991733551,0.6524496674537659,-6.6696343310468365e-06,0.0,0.0002296944876434,0.0,0.0,49.53354263305664,0.0,0.0,0.0,0.4254524409770965,4.0,0.0,1.0
666420,293.1148986816406,297.1499938964844,293.1499938964844,0.083096720278263,-1976.480712890625,304.146728515625,0.7262775897979736,0.1391044706106186,0.1260364204645156,294.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5041109919548035,0.050000000745058,0.0487139262259006,293.0848693847656,297.1499938964844,293.1499938964844,0.0138003304600715,-558.8439331054688,304.01611328125,0.5041109919548035,0.050000000745058,0.0359799414873123,293.13641357421875,297.1499938964844,293.1499938964844,0.2801359295845032,-5482.0625,304.1625061035156,0.9990000128746032,0.4335263073444366,0.3491588532924652,293.2727355957031,297.1499938964844,293.1499938964844,0.0033041071146726,-1249.8328857421875,295.6531677246094,0.5041109919548035,0.050000000745058,0.2310778945684433,291.1736145019531,291.1499938964844,263.1499938964844,261.4770812988281,280.7823486328125,293.4267578125,291.1737060546875,1.0,0.2223347276449203,0.7552749514579773,0.7552749514579773,1.0,1.0,-0.9492273926734924,0.396651029586792,0.5525763630867004,0.1554576456546783,0.0,0.0,0.6041591167449951,39.81216430664063,43.0,9.46228313446045,-9941.0634765625,112.8374252319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,305.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.693359375,18000.0,0.0,0.0,0.2273213416337967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447581648826599,0.64476478099823,-6.610866876144428e-06,0.0,0.0002307022659806,0.0,0.0,48.37315368652344,0.0,0.0,0.0,0.4225090742111206,4.0,0.0,1.0
666480,293.1148986816406,297.1499938964844,293.1499938964844,0.083096720278263,-1976.480712890625,304.146728515625,0.7262775897979736,0.1391044706106186,0.1260364204645156,294.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5041109919548035,0.050000000745058,0.0487139262259006,293.0848693847656,297.1499938964844,293.1499938964844,0.0138003304600715,-558.8439331054688,304.01611328125,0.5041109919548035,0.050000000745058,0.0359799414873123,293.13641357421875,297.1499938964844,293.1499938964844,0.2801359295845032,-5482.0625,304.1625061035156,0.9990000128746032,0.4335263073444366,0.3491588532924652,293.2727355957031,297.1499938964844,293.1499938964844,0.0033041071146726,-1249.8328857421875,295.6531677246094,0.5041109919548035,0.050000000745058,0.2310778945684433,291.1736145019531,291.1499938964844,263.1499938964844,261.4770812988281,280.7823486328125,293.4267578125,291.1737060546875,1.0,0.2223347276449203,0.7552749514579773,0.7552749514579773,1.0,1.0,-0.9492273926734924,0.396651029586792,0.5525763630867004,0.1554576456546783,0.0,0.0,0.6041591167449951,39.81216430664063,43.0,9.46228313446045,-9941.0634765625,112.8374252319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,305.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.693359375,18000.0,0.0,0.0,0.2273213416337967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447581648826599,0.64476478099823,-6.610866876144428e-06,0.0,0.0002307022659806,0.0,0.0,48.37315368652344,0.0,0.0,0.0,0.4225090742111206,4.0,0.0,1.0
666540,293.1132507324219,297.1499938964844,293.1499938964844,0.084056332707405,-1994.384765625,304.1462097167969,0.7266566753387451,0.1403330266475677,0.1271456629037857,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.50288325548172,0.050000000745058,0.0487322323024272,293.07745361328125,297.1499938964844,293.1499938964844,0.0139286099001765,-561.1119384765625,304.0591125488281,0.50288325548172,0.050000000745058,0.0359934605658054,293.1331787109375,297.1499938964844,293.1499938964844,0.2823509871959686,-5519.22021484375,304.15460205078125,0.9990000128746032,0.4345358610153198,0.3516374826431274,293.2685546875,297.1499938964844,293.1499938964844,0.003282424993813,-1241.9522705078125,295.6200256347656,0.50288325548172,0.050000000745058,0.2311647236347198,291.1702880859375,291.1499938964844,263.1499938964844,261.4823608398437,280.77783203125,293.42071533203125,291.1693725585937,1.0,0.2236618250608444,0.7552920579910278,0.7552920579910278,1.0,1.0,-0.9536749720573424,0.3985484540462494,0.5551265478134155,0.156500831246376,0.0,0.0,0.6015928983688354,40.32709884643555,46.0,-4.118134021759033,-9970.1494140625,114.65960693359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,305.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.357421875,18000.0,0.0,0.0,0.2279350161552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638508677482605,0.6385152339935303,-6.558698714798084e-06,0.0,0.0002313250734005,0.0,0.0,47.41632461547852,0.0,0.0,0.0,0.4200783669948578,4.0,0.0,1.0
666600,293.1132507324219,297.1499938964844,293.1499938964844,0.084056332707405,-1994.384765625,304.1462097167969,0.7266566753387451,0.1403330266475677,0.1271456629037857,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.50288325548172,0.050000000745058,0.0487322323024272,293.07745361328125,297.1499938964844,293.1499938964844,0.0139286099001765,-561.1119384765625,304.0591125488281,0.50288325548172,0.050000000745058,0.0359934605658054,293.1331787109375,297.1499938964844,293.1499938964844,0.2823509871959686,-5519.22021484375,304.15460205078125,0.9990000128746032,0.4345358610153198,0.3516374826431274,293.2685546875,297.1499938964844,293.1499938964844,0.003282424993813,-1241.9522705078125,295.6200256347656,0.50288325548172,0.050000000745058,0.2311647236347198,291.1702880859375,291.1499938964844,263.1499938964844,261.4823608398437,280.77783203125,293.42071533203125,291.1693725585937,1.0,0.2236618250608444,0.7552920579910278,0.7552920579910278,1.0,1.0,-0.9536749720573424,0.3985484540462494,0.5551265478134155,0.156500831246376,0.0,0.0,0.6015928983688354,40.32709884643555,46.0,-4.118134021759033,-9970.1494140625,114.65960693359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,305.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.357421875,18000.0,0.0,0.0,0.2279350161552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638508677482605,0.6385152339935303,-6.558698714798084e-06,0.0,0.0002313250734005,0.0,0.0,47.41632461547852,0.0,0.0,0.0,0.4200783669948578,4.0,0.0,1.0
666660,293.1116027832031,297.1499938964844,293.1499938964844,0.0851038470864296,-2014.02587890625,304.1457214355469,0.7257100343704224,0.1415973603725433,0.128306895494461,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5006008744239807,0.050000000745058,0.0487673804163932,293.06988525390625,297.1499938964844,293.1499938964844,0.0140830678865313,-563.9545288085938,304.10498046875,0.5006008744239807,0.050000000745058,0.0360194221138954,293.1347351074219,297.1499938964844,293.1499938964844,0.2869332432746887,-5593.369140625,304.1454162597656,0.9990000128746032,0.4346553981304168,0.3563484251499176,293.2643737792969,297.1499938964844,293.1499938964844,0.0032639510463923,-1235.52685546875,295.5844421386719,0.5006008744239807,0.050000000745058,0.231331467628479,291.1609191894531,291.1499938964844,263.1499938964844,261.4875793457031,280.7808837890625,293.42828369140625,291.15948486328125,1.0,0.2259700000286102,0.7551817893981934,0.7551817893981934,1.0,1.0,-0.9609954953193665,0.4016552865505218,0.559340238571167,0.1582077741622924,0.0,0.0,0.6007232069969177,41.30241012573242,49.0,-12.749470710754396,-10023.904296875,117.89857482910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,305.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6796875,18000.0,0.0,0.0,0.2283314317464828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635287880897522,0.6352944374084473,-6.527300229208777e-06,0.0,0.0002317273756489,0.0,0.0,46.90165328979492,0.0,0.0,0.0,0.4187842905521393,4.0,0.0,1.0
666720,293.1116027832031,297.1499938964844,293.1499938964844,0.0851038470864296,-2014.02587890625,304.1457214355469,0.7257100343704224,0.1415973603725433,0.128306895494461,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5006008744239807,0.050000000745058,0.0487673804163932,293.06988525390625,297.1499938964844,293.1499938964844,0.0140830678865313,-563.9545288085938,304.10498046875,0.5006008744239807,0.050000000745058,0.0360194221138954,293.1347351074219,297.1499938964844,293.1499938964844,0.2869332432746887,-5593.369140625,304.1454162597656,0.9990000128746032,0.4346553981304168,0.3563484251499176,293.2643737792969,297.1499938964844,293.1499938964844,0.0032639510463923,-1235.52685546875,295.5844421386719,0.5006008744239807,0.050000000745058,0.231331467628479,291.1609191894531,291.1499938964844,263.1499938964844,261.4875793457031,280.7808837890625,293.42828369140625,291.15948486328125,1.0,0.2259700000286102,0.7551817893981934,0.7551817893981934,1.0,1.0,-0.9609954953193665,0.4016552865505218,0.559340238571167,0.1582077741622924,0.0,0.0,0.6007232069969177,41.30241012573242,49.0,-12.749470710754396,-10023.904296875,117.89857482910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,305.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6796875,18000.0,0.0,0.0,0.2283314317464828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635287880897522,0.6352944374084473,-6.527300229208777e-06,0.0,0.0002317273756489,0.0,0.0,46.90165328979492,0.0,0.0,0.0,0.4187842905521393,4.0,0.0,1.0
666780,293.11004638671875,297.1499938964844,293.1499938964844,0.0862053483724594,-2034.72900390625,304.14532470703125,0.7237276434898376,0.1428838521242141,0.1295043528079986,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4975458979606628,0.050000000745058,0.0488167442381382,293.0623474121094,297.1499938964844,293.1499938964844,0.0141550749540328,-565.638427734375,304.1495666503906,0.4976524710655212,0.0503074787557125,0.0360775515437126,293.1405334472656,297.1499938964844,293.1499938964844,0.2934454083442688,-5697.03125,304.1361083984375,0.9990000128746032,0.4338741898536682,0.3628607094287872,293.26025390625,297.1499938964844,293.1499938964844,0.0032477369531989,-1230.06787109375,295.5479736328125,0.4975458979606628,0.050000000745058,0.2315656244754791,291.1484680175781,291.1499938964844,263.1499938964844,261.4927673339844,280.7899780273437,293.4474182128906,291.1468200683594,1.0,0.2290751338005066,0.7550714612007141,0.7550714612007141,1.0,1.0,-0.9706581234931946,0.4057651162147522,0.5648929476737976,0.1604702621698379,0.0,0.0,0.6017422080039978,42.66579818725586,52.0,-17.180877685546875,-10098.80859375,122.36341857910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,305.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.2286843061447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357625722885132,0.6357690691947937,-6.523240699607413e-06,0.0,0.0002320854982826,0.0,0.0,46.92723846435547,0.0,0.0,0.0,0.4188952147960663,4.0,0.0,1.0
666840,293.11004638671875,297.1499938964844,293.1499938964844,0.0862053483724594,-2034.72900390625,304.14532470703125,0.7237276434898376,0.1428838521242141,0.1295043528079986,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4975458979606628,0.050000000745058,0.0488167442381382,293.0623474121094,297.1499938964844,293.1499938964844,0.0141550749540328,-565.638427734375,304.1495666503906,0.4976524710655212,0.0503074787557125,0.0360775515437126,293.1405334472656,297.1499938964844,293.1499938964844,0.2934454083442688,-5697.03125,304.1361083984375,0.9990000128746032,0.4338741898536682,0.3628607094287872,293.26025390625,297.1499938964844,293.1499938964844,0.0032477369531989,-1230.06787109375,295.5479736328125,0.4975458979606628,0.050000000745058,0.2315656244754791,291.1484680175781,291.1499938964844,263.1499938964844,261.4927673339844,280.7899780273437,293.4474182128906,291.1468200683594,1.0,0.2290751338005066,0.7550714612007141,0.7550714612007141,1.0,1.0,-0.9706581234931946,0.4057651162147522,0.5648929476737976,0.1604702621698379,0.0,0.0,0.6017422080039978,42.66579818725586,52.0,-17.180877685546875,-10098.80859375,122.36341857910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,305.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.2286843061447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357625722885132,0.6357690691947937,-6.523240699607413e-06,0.0,0.0002320854982826,0.0,0.0,46.92723846435547,0.0,0.0,0.0,0.4188952147960663,4.0,0.0,1.0
666900,293.1093139648437,297.1499938964844,293.1499938964844,0.0867680609226226,-2045.3172607421875,304.1451416015625,0.7225725650787354,0.1435312330722808,0.1301107108592987,294.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4959133565425873,0.050000000745058,0.0488442070782184,293.0589904785156,297.1499938964844,293.1499938964844,0.0148538360372185,-580.5526733398438,304.1483764648437,0.5000389814376831,0.0520774573087692,0.0369233004748821,293.1447448730469,297.1499938964844,293.1499938964844,0.2970868945121765,-5754.39599609375,304.13201904296875,0.9990000128746032,0.4331699311733246,0.3664337992668152,293.2582702636719,297.1499938964844,293.1499938964844,0.0032401371281594,-1227.5526123046875,295.5296936035156,0.4959133565425873,0.050000000745058,0.2316958755254745,291.1416320800781,291.1499938964844,263.1499938964844,261.4953308105469,280.7968139648437,293.4617004394531,291.1398620605469,1.0,0.2308887094259262,0.7550163269042969,0.7550163269042969,1.0,1.0,-0.9768778681755066,0.408417671918869,0.56846022605896,0.1619269251823425,0.0,0.0,0.6029813885688782,43.434566497802734,52.0,-18.884737014770508,-10146.6435546875,125.09662628173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,305.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6328125,18000.0,0.0,0.0,0.2288995385169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374484300613403,0.6374549269676208,-6.532227871502983e-06,0.0,0.0002323039370821,0.0,0.0,47.1533088684082,0.0,0.0,0.0,0.4195064902305603,4.0,0.0,1.0
666960,293.108642578125,297.1499938964844,293.1499938964844,0.087341234087944,-2056.116943359375,304.1449890136719,0.7212865948677063,0.144180491566658,0.1307207643985748,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4941975772380829,0.050000000745058,0.0488738603889942,293.0567626953125,297.1499938964844,293.1499938964844,0.0157405808568,-599.3161010742188,304.1470642089844,0.5038390755653381,0.0536690615117549,0.0380973480641841,293.1495666503906,297.1499938964844,293.1499938964844,0.301027238368988,-5816.14111328125,304.1281433105469,0.9990000128746032,0.4322911500930786,0.3702538311481476,293.2563171386719,297.1499938964844,293.1499938964844,0.003232893301174,-1225.2086181640625,295.510986328125,0.4941975772380829,0.050000000745058,0.2318365424871444,291.1339416503906,291.1499938964844,263.1499938964844,261.4978942871094,280.8059387207031,293.4801025390625,291.1319580078125,1.0,0.2328578978776931,0.7549079060554504,0.7549079060554504,1.0,1.0,-0.9838082790374756,0.4113686978816986,0.5724395513534546,0.1635518670082092,0.0,0.0,0.6048182845115662,44.26788711547852,40.0,-20.79761505126953,-10199.7607421875,128.13739013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9824523925781,305.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.876953125,18000.0,0.0,0.0,0.2291755378246307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402099132537842,0.6402164697647095,-6.549185400217539e-06,0.0,0.0002325840323464,0.0,0.0,47.53805160522461,0.0,0.0,0.0,0.4205332100391388,4.0,0.0,1.0
667020,293.1071472167969,297.1499938964844,293.1499938964844,0.0883618965744972,-2075.193359375,304.1449890136719,0.7257362008094788,0.1455287635326385,0.1318850815296173,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4959994554519653,0.050000000745058,0.0488426871597766,293.05377197265625,297.1499938964844,293.1499938964844,0.0174112934619188,-632.34521484375,304.145263671875,0.5161389112472534,0.0566385202109813,0.0401872582733631,293.1534118652344,297.1499938964844,293.1499938964844,0.2977851331233978,-5761.4189453125,304.14141845703125,0.9990000128746032,0.4314898252487182,0.3662434816360473,293.2524719238281,297.1499938964844,293.1499938964844,0.0032133338972926,-1218.1207275390625,295.4805908203125,0.4959994554519653,0.050000000745058,0.2316886782646179,291.1276550292969,291.1499938964844,263.1499938964844,261.50299072265625,280.81756591796875,293.4979248046875,291.129150390625,1.0,0.2310518771409988,0.7546910047531128,0.7546910047531128,1.0,1.0,-0.9826935529708862,0.4108334481716156,0.571860134601593,0.1633399575948715,0.0,0.0,0.6085537672042847,43.46737289428711,43.0,-0.4961462616920471,-10224.8056640625,126.53073120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,305.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.978515625,18000.0,0.0,0.0,0.2298407852649688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481219530105591,0.6481285095214844,-6.6059055825462565e-06,0.0,0.0002332591830054,0.0,0.0,48.698768615722656,0.0,0.0,0.0,0.4235002696514129,4.0,0.0,1.0
