time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667080,293.1071472167969,297.1499938964844,293.1499938964844,0.0883618965744972,-2075.193359375,304.1449890136719,0.7257362008094788,0.1455287635326385,0.1318850815296173,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4959994554519653,0.050000000745058,0.0488426871597766,293.05377197265625,297.1499938964844,293.1499938964844,0.0174112934619188,-632.34521484375,304.145263671875,0.5161389112472534,0.0566385202109813,0.0401872582733631,293.1534118652344,297.1499938964844,293.1499938964844,0.2977851331233978,-5761.4189453125,304.14141845703125,0.9990000128746032,0.4314898252487182,0.3662434816360473,293.2524719238281,297.1499938964844,293.1499938964844,0.0032133338972926,-1218.1207275390625,295.4805908203125,0.4959994554519653,0.050000000745058,0.2316886782646179,291.1276550292969,291.1499938964844,263.1499938964844,261.50299072265625,280.81756591796875,293.4979248046875,291.129150390625,1.0,0.2310518771409988,0.7546910047531128,0.7546910047531128,1.0,1.0,-0.9826935529708862,0.4108334481716156,0.571860134601593,0.1633399575948715,0.0,0.0,0.6085537672042847,43.46737289428711,43.0,-0.4961462616920471,-10224.8056640625,126.53073120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,305.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.978515625,18000.0,0.0,0.0,0.2298407852649688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481219530105591,0.6481285095214844,-6.6059055825462565e-06,0.0,0.0002332591830054,0.0,0.0,48.698768615722656,0.0,0.0,0.0,0.4235002696514129,4.0,0.0,1.0
667140,293.1057434082031,297.1499938964844,293.1499938964844,0.0892886519432067,-2092.26171875,304.1451110839844,0.7288934588432312,0.1469010263681411,0.1331029534339904,294.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.49680957198143,0.050000000745058,0.0488289669156074,293.05145263671875,297.1499938964844,293.1499938964844,0.0191291905939579,-663.57421875,304.1439819335937,0.5272923707962036,0.0595482885837554,0.042218554764986,293.1483154296875,297.1499938964844,293.1499938964844,0.2958693206310272,-5729.95751953125,304.1471252441406,0.9990000128746032,0.432435929775238,0.3644640445709228,293.2486572265625,297.1499938964844,293.1499938964844,0.0031919870525598,-1209.558837890625,295.46466064453125,0.49680957198143,0.050000000745058,0.2316236048936844,291.14111328125,291.1499938964844,263.1499938964844,261.50799560546875,280.8139953613281,293.4910583496094,291.14178466796875,1.0,0.231030523777008,0.7544741034507751,0.7544741034507751,1.0,1.0,-0.9843586683273317,0.4115233719348907,0.5728353261947632,0.1636880189180374,0.0,0.0,0.6087468862533569,43.13936233520508,46.0,9.243619918823242,-10249.60546875,126.37934112548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,305.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.578125,18000.0,0.0,0.0,0.2304477095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507123708724976,0.6507189869880676,-6.637779733864591e-06,0.0,0.0002338751364732,0.0,0.0,49.160945892333984,0.0,0.0,0.0,0.4246055781841278,4.0,0.0,1.0
667200,293.1057434082031,297.1499938964844,293.1499938964844,0.0892886519432067,-2092.26171875,304.1451110839844,0.7288934588432312,0.1469010263681411,0.1331029534339904,294.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.49680957198143,0.050000000745058,0.0488289669156074,293.05145263671875,297.1499938964844,293.1499938964844,0.0191291905939579,-663.57421875,304.1439819335937,0.5272923707962036,0.0595482885837554,0.042218554764986,293.1483154296875,297.1499938964844,293.1499938964844,0.2958693206310272,-5729.95751953125,304.1471252441406,0.9990000128746032,0.432435929775238,0.3644640445709228,293.2486572265625,297.1499938964844,293.1499938964844,0.0031919870525598,-1209.558837890625,295.46466064453125,0.49680957198143,0.050000000745058,0.2316236048936844,291.14111328125,291.1499938964844,263.1499938964844,261.50799560546875,280.8139953613281,293.4910583496094,291.14178466796875,1.0,0.231030523777008,0.7544741034507751,0.7544741034507751,1.0,1.0,-0.9843586683273317,0.4115233719348907,0.5728353261947632,0.1636880189180374,0.0,0.0,0.6087468862533569,43.13936233520508,46.0,9.243619918823242,-10249.60546875,126.37934112548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,305.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.578125,18000.0,0.0,0.0,0.2304477095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507123708724976,0.6507189869880676,-6.637779733864591e-06,0.0,0.0002338751364732,0.0,0.0,49.160945892333984,0.0,0.0,0.0,0.4246055781841278,4.0,0.0,1.0
667260,293.1044311523437,297.1499938964844,293.1499938964844,0.0903497487306594,-2112.0712890625,304.1449584960937,0.7300459146499634,0.1482878625392913,0.1343548446893692,294.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4961049556732178,0.050000000745058,0.0488408580422401,293.0494384765625,297.1499938964844,293.1499938964844,0.0210122130811214,-695.6207885742188,304.1428527832031,0.5365902185440063,0.0624548718333244,0.0442579947412014,293.1454772949219,297.1499938964844,293.1499938964844,0.297391265630722,-5753.89599609375,304.1454162597656,0.9990000128746032,0.4330608546733856,0.3660106062889099,293.2447814941406,297.1499938964844,293.1499938964844,0.0031748481560498,-1203.2001953125,295.44091796875,0.4961049556732178,0.050000000745058,0.2316800057888031,291.1407775878906,291.1499938964844,263.1499938964844,261.5129699707031,280.8150329589844,293.4942626953125,291.1402282714844,1.0,0.2322711199522018,0.7543061971664429,0.7543061971664429,1.0,1.0,-0.9902461171150208,0.4140178263187408,0.5762283205986023,0.1650710105895996,0.0,0.0,0.6098939180374146,43.51112365722656,49.0,-0.4400564730167389,-10292.9501953125,128.4148406982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,305.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.61328125,18000.0,0.0,0.0,0.2310595512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523091197013855,0.6523157358169556,-6.650195700785844e-06,0.0,0.000234496066696,0.0,0.0,49.40430068969727,0.0,0.0,0.0,0.4252622425556183,4.0,0.0,1.0
667320,293.1044311523437,297.1499938964844,293.1499938964844,0.0903497487306594,-2112.0712890625,304.1449584960937,0.7300459146499634,0.1482878625392913,0.1343548446893692,294.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4961049556732178,0.050000000745058,0.0488408580422401,293.0494384765625,297.1499938964844,293.1499938964844,0.0210122130811214,-695.6207885742188,304.1428527832031,0.5365902185440063,0.0624548718333244,0.0442579947412014,293.1454772949219,297.1499938964844,293.1499938964844,0.297391265630722,-5753.89599609375,304.1454162597656,0.9990000128746032,0.4330608546733856,0.3660106062889099,293.2447814941406,297.1499938964844,293.1499938964844,0.0031748481560498,-1203.2001953125,295.44091796875,0.4961049556732178,0.050000000745058,0.2316800057888031,291.1407775878906,291.1499938964844,263.1499938964844,261.5129699707031,280.8150329589844,293.4942626953125,291.1402282714844,1.0,0.2322711199522018,0.7543061971664429,0.7543061971664429,1.0,1.0,-0.9902461171150208,0.4140178263187408,0.5762283205986023,0.1650710105895996,0.0,0.0,0.6098939180374146,43.51112365722656,49.0,-0.4400564730167389,-10292.9501953125,128.4148406982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,305.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.61328125,18000.0,0.0,0.0,0.2310595512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523091197013855,0.6523157358169556,-6.650195700785844e-06,0.0,0.000234496066696,0.0,0.0,49.40430068969727,0.0,0.0,0.0,0.4252622425556183,4.0,0.0,1.0
667380,293.10321044921875,297.1499938964844,293.1499938964844,0.0914883837103843,-2133.429443359375,304.1447448730469,0.7298032641410828,0.1496912539005279,0.1356398314237594,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4943505227565765,0.050000000745058,0.0488710887730121,293.047607421875,297.1499938964844,293.1499938964844,0.023062502965331,-728.3424072265625,304.1418151855469,0.5443816184997559,0.0653715878725051,0.0463175475597381,293.1464538574219,297.1499938964844,293.1499938964844,0.3013383746147156,-5816.14794921875,304.14031982421875,0.9990000128746032,0.4329847395420074,0.3699100315570831,293.240966796875,297.1499938964844,293.1499938964844,0.0031609311699867,-1198.3243408203125,295.4139404296875,0.4943505227565765,0.050000000745058,0.2318233996629715,291.1337890625,291.1499938964844,263.1499938964844,261.51788330078125,280.822265625,293.5098571777344,291.1326904296875,1.0,0.234544038772583,0.7541382908821106,0.7541382908821106,1.0,1.0,-0.9991480112075806,0.4178069829940796,0.581341028213501,0.1671734899282455,0.0,0.0,0.612472414970398,44.38413238525391,37.0,-8.799652099609375,-10359.5458984375,132.0572967529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,305.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.798828125,18000.0,0.0,0.0,0.2317828238010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656430721282959,0.6564373970031738,-6.677792043774389e-06,0.0,0.0002352300944039,0.0,0.0,50.00929641723633,0.0,0.0,0.0,0.4268310666084289,4.0,0.0,1.0
667440,293.10321044921875,297.1499938964844,293.1499938964844,0.0914883837103843,-2133.429443359375,304.1447448730469,0.7298032641410828,0.1496912539005279,0.1356398314237594,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4943505227565765,0.050000000745058,0.0488710887730121,293.047607421875,297.1499938964844,293.1499938964844,0.023062502965331,-728.3424072265625,304.1418151855469,0.5443816184997559,0.0653715878725051,0.0463175475597381,293.1464538574219,297.1499938964844,293.1499938964844,0.3013383746147156,-5816.14794921875,304.14031982421875,0.9990000128746032,0.4329847395420074,0.3699100315570831,293.240966796875,297.1499938964844,293.1499938964844,0.0031609311699867,-1198.3243408203125,295.4139404296875,0.4943505227565765,0.050000000745058,0.2318233996629715,291.1337890625,291.1499938964844,263.1499938964844,261.51788330078125,280.822265625,293.5098571777344,291.1326904296875,1.0,0.234544038772583,0.7541382908821106,0.7541382908821106,1.0,1.0,-0.9991480112075806,0.4178069829940796,0.581341028213501,0.1671734899282455,0.0,0.0,0.612472414970398,44.38413238525391,37.0,-8.799652099609375,-10359.5458984375,132.0572967529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,305.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.798828125,18000.0,0.0,0.0,0.2317828238010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656430721282959,0.6564373970031738,-6.677792043774389e-06,0.0,0.0002352300944039,0.0,0.0,50.00929641723633,0.0,0.0,0.0,0.4268310666084289,4.0,0.0,1.0
667500,293.1025695800781,297.1499938964844,293.1499938964844,0.0920432284474372,-2143.8291015625,304.1446838378906,0.7319989204406738,0.1504116356372833,0.1362633258104324,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4952037930488586,0.050000000745058,0.048856247216463,293.04669189453125,297.1499938964844,293.1499938964844,0.0241198688745498,-744.4688110351562,304.1413879394531,0.5504798889160156,0.0668475180864334,0.0473313331604003,293.14678955078125,297.1499938964844,293.1499938964844,0.2997586131095886,-5790.1337890625,304.14508056640625,0.9990000128746032,0.4329617917537689,0.3680049777030945,293.2390441894531,297.1499938964844,293.1499938964844,0.0031529127154499,-1195.485107421875,295.4006652832031,0.4952037930488586,0.050000000745058,0.2317530065774917,291.1298217773437,291.1499938964844,263.1499938964844,261.5202941894531,280.8265686035156,293.5159912109375,291.12957763671875,1.0,0.2335922569036483,0.7540543675422668,0.7540543675422668,1.0,1.0,-0.998729646205902,0.4175910651683807,0.5811386108398438,0.1671323329210281,0.0,0.0,0.6142281889915466,44.00502014160156,37.0,-6.004334449768066,-10366.9443359375,131.30979919433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.20703125,18000.0,0.0,0.0,0.2321989685297012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596142053604126,0.6596209406852722,-6.700159701722441e-06,0.0,0.0002356524346396,0.0,0.0,50.485958099365234,0.0,0.0,0.0,0.428045392036438,4.0,0.0,1.0
667560,293.1018371582031,297.1499938964844,293.1499938964844,0.0925344824790954,-2152.914794921875,304.144775390625,0.7361034154891968,0.1511515974998474,0.1368826478719711,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4974609017372131,0.050000000745058,0.048818003386259,293.0457458496094,297.1499938964844,293.1499938964844,0.0251794103533029,-760.113037109375,304.1410217285156,0.5584705471992493,0.0683447495102882,0.0483423061668872,293.1435546875,297.1499938964844,293.1499938964844,0.2950489819049835,-5714.53173828125,304.1545715332031,0.9990000128746032,0.4336353242397308,0.3630441725254059,293.237060546875,297.1499938964844,293.1499938964844,0.0031433550175279,-1191.726806640625,295.392578125,0.4974609017372131,0.050000000745058,0.2315715849399566,291.1329040527344,291.1499938964844,263.1499938964844,261.522705078125,280.8253479003906,293.5103759765625,291.134765625,1.0,0.2315074503421783,0.7539488077163696,0.7539488077163696,1.0,1.0,-0.9944707751274108,0.4157300293445587,0.5787407755851746,0.1661642491817474,0.0,0.0,0.615104615688324,42.98652648925781,40.0,6.817149639129639,-10353.58984375,128.54747009277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,305.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.517578125,18000.0,0.0,0.0,0.2325864881277084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625843048095703,0.6625910401344299,-6.724755621689837e-06,0.0,0.0002360457292525,0.0,0.0,50.95553207397461,0.0,0.0,0.0,0.4291754066944122,4.0,0.0,1.0
667620,293.1005249023437,297.1499938964844,293.1499938964844,0.093511015176773,-2170.872802734375,304.1448669433594,0.7409073710441589,0.152640238404274,0.1381871551275253,294.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4993815720081329,0.050000000745058,0.0487865954637527,293.0439453125,297.1499938964844,293.1499938964844,0.0273889563977718,-792.176513671875,304.1403503417969,0.5708809494972229,0.07134810090065,0.0504175126552581,293.132568359375,297.1499938964844,293.1499938964844,0.290647029876709,-5645.0556640625,304.1600036621094,0.9990000128746032,0.4360237121582031,0.3589183986186981,293.23309326171875,297.1499938964844,293.1499938964844,0.0031248810701072,-1184.1353759765625,295.3840637207031,0.4993815720081329,0.050000000745058,0.2314226031303405,291.14874267578125,291.1499938964844,263.1499938964844,261.5274658203125,280.8152770996094,293.48974609375,291.14959716796875,1.0,0.2304954379796981,0.7537378072738647,0.7537378072738647,1.0,1.0,-0.9933542609214784,0.4152099192142486,0.578144371509552,0.1659067869186401,0.0,0.0,0.6141031980514526,42.17827606201172,43.0,13.021753311157228,-10354.2890625,126.91276550292967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,305.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.2332191467285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628621816635132,0.6628689169883728,-6.739624495821772e-06,0.0,0.0002366877888562,0.0,0.0,51.075103759765625,0.0,0.0,0.0,0.4293937087059021,4.0,0.0,1.0
667680,293.1005249023437,297.1499938964844,293.1499938964844,0.093511015176773,-2170.872802734375,304.1448669433594,0.7409073710441589,0.152640238404274,0.1381871551275253,294.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4993815720081329,0.050000000745058,0.0487865954637527,293.0439453125,297.1499938964844,293.1499938964844,0.0273889563977718,-792.176513671875,304.1403503417969,0.5708809494972229,0.07134810090065,0.0504175126552581,293.132568359375,297.1499938964844,293.1499938964844,0.290647029876709,-5645.0556640625,304.1600036621094,0.9990000128746032,0.4360237121582031,0.3589183986186981,293.23309326171875,297.1499938964844,293.1499938964844,0.0031248810701072,-1184.1353759765625,295.3840637207031,0.4993815720081329,0.050000000745058,0.2314226031303405,291.14874267578125,291.1499938964844,263.1499938964844,261.5274658203125,280.8152770996094,293.48974609375,291.14959716796875,1.0,0.2304954379796981,0.7537378072738647,0.7537378072738647,1.0,1.0,-0.9933542609214784,0.4152099192142486,0.578144371509552,0.1659067869186401,0.0,0.0,0.6141031980514526,42.17827606201172,43.0,13.021753311157228,-10354.2890625,126.91276550292967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,305.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.2332191467285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628621816635132,0.6628689169883728,-6.739624495821772e-06,0.0,0.0002366877888562,0.0,0.0,51.075103759765625,0.0,0.0,0.0,0.4293937087059021,4.0,0.0,1.0
667740,293.0992736816406,297.1499938964844,293.1499938964844,0.0946391746401786,-2191.89599609375,304.1446838378906,0.7433961629867554,0.1541455090045929,0.1395310759544372,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4995532035827636,0.050000000745058,0.0487838201224803,293.0423583984375,297.1499938964844,293.1499938964844,0.0298270788043737,-824.797119140625,304.1393737792969,0.5805718898773193,0.0743568837642669,0.0525170750916004,293.1246337890625,297.1499938964844,293.1499938964844,0.2901215255260467,-5638.0009765625,304.15740966796875,0.9990000128746032,0.4380854368209839,0.3585540652275085,293.2290344238281,297.1499938964844,293.1499938964844,0.0031111231073737,-1178.97216796875,295.3672180175781,0.4995532035827636,0.050000000745058,0.2314094305038452,291.14971923828125,291.1499938964844,263.1499938964844,261.5321350097656,280.81158447265625,293.4823608398437,291.1492919921875,1.0,0.2309336215257644,0.7535267472267151,0.7535267472267151,1.0,1.0,-0.9970295429229736,0.4167335927486419,0.5802959203720093,0.1668149083852768,0.0,0.0,0.6139620542526245,42.15362930297852,46.0,1.513742446899414,-10378.4091796875,127.75452423095705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,305.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.2337473630905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618843078613281,0.6618910431861877,-6.732098427164601e-06,0.0,0.0002372238523093,0.0,0.0,50.92345428466797,0.0,0.0,0.0,0.4290519058704376,4.0,0.0,1.0
667800,293.0992736816406,297.1499938964844,293.1499938964844,0.0946391746401786,-2191.89599609375,304.1446838378906,0.7433961629867554,0.1541455090045929,0.1395310759544372,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4995532035827636,0.050000000745058,0.0487838201224803,293.0423583984375,297.1499938964844,293.1499938964844,0.0298270788043737,-824.797119140625,304.1393737792969,0.5805718898773193,0.0743568837642669,0.0525170750916004,293.1246337890625,297.1499938964844,293.1499938964844,0.2901215255260467,-5638.0009765625,304.15740966796875,0.9990000128746032,0.4380854368209839,0.3585540652275085,293.2290344238281,297.1499938964844,293.1499938964844,0.0031111231073737,-1178.97216796875,295.3672180175781,0.4995532035827636,0.050000000745058,0.2314094305038452,291.14971923828125,291.1499938964844,263.1499938964844,261.5321350097656,280.81158447265625,293.4823608398437,291.1492919921875,1.0,0.2309336215257644,0.7535267472267151,0.7535267472267151,1.0,1.0,-0.9970295429229736,0.4167335927486419,0.5802959203720093,0.1668149083852768,0.0,0.0,0.6139620542526245,42.15362930297852,46.0,1.513742446899414,-10378.4091796875,127.75452423095705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,305.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.2337473630905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618843078613281,0.6618910431861877,-6.732098427164601e-06,0.0,0.0002372238523093,0.0,0.0,50.92345428466797,0.0,0.0,0.0,0.4290519058704376,4.0,0.0,1.0
667860,293.0981140136719,297.1499938964844,293.1499938964844,0.0958563610911369,-2214.669921875,304.1444396972656,0.7441508173942566,0.1556655764579773,0.140909731388092,294.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4984387159347534,0.050000000745058,0.0488018319010734,293.0409545898437,297.1499938964844,293.1499938964844,0.0323332883417606,-858.3280639648438,304.13873291015625,0.5881399512290955,0.0773688927292823,0.0546358525753021,293.12127685546875,297.1499938964844,293.1499938964844,0.2924098968505859,-5675.57373046875,304.15106201171875,0.9990000128746032,0.4394190311431885,0.360931932926178,293.2249755859375,297.1499938964844,293.1499938964844,0.0031009032391011,-1175.4449462890625,295.3466491699219,0.4984387159347534,0.050000000745058,0.2314948737621307,291.14324951171875,291.1499938964844,263.1499938964844,261.5367431640625,280.8148193359375,293.48944091796875,291.14215087890625,1.0,0.232568472623825,0.7533919811248779,0.7533919811248779,1.0,1.0,-1.0042043924331665,0.4197698533535003,0.5844345688819885,0.1685665100812912,0.0,0.0,0.6152364015579224,42.69805145263672,49.0,-8.182317733764648,-10429.640625,130.4222412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,305.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.734375,18000.0,0.0,0.0,0.234287604689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633166670799255,0.6633234024047852,-6.738616320944857e-06,0.0,0.0002377721393713,0.0,0.0,51.11858749389648,0.0,0.0,0.0,0.4295785427093506,4.0,0.0,1.0
667920,293.0981140136719,297.1499938964844,293.1499938964844,0.0958563610911369,-2214.669921875,304.1444396972656,0.7441508173942566,0.1556655764579773,0.140909731388092,294.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4984387159347534,0.050000000745058,0.0488018319010734,293.0409545898437,297.1499938964844,293.1499938964844,0.0323332883417606,-858.3280639648438,304.13873291015625,0.5881399512290955,0.0773688927292823,0.0546358525753021,293.12127685546875,297.1499938964844,293.1499938964844,0.2924098968505859,-5675.57373046875,304.15106201171875,0.9990000128746032,0.4394190311431885,0.360931932926178,293.2249755859375,297.1499938964844,293.1499938964844,0.0031009032391011,-1175.4449462890625,295.3466491699219,0.4984387159347534,0.050000000745058,0.2314948737621307,291.14324951171875,291.1499938964844,263.1499938964844,261.5367431640625,280.8148193359375,293.48944091796875,291.14215087890625,1.0,0.232568472623825,0.7533919811248779,0.7533919811248779,1.0,1.0,-1.0042043924331665,0.4197698533535003,0.5844345688819885,0.1685665100812912,0.0,0.0,0.6152364015579224,42.69805145263672,49.0,-8.182317733764648,-10429.640625,130.4222412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,305.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.734375,18000.0,0.0,0.0,0.234287604689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633166670799255,0.6633234024047852,-6.738616320944857e-06,0.0,0.0002377721393713,0.0,0.0,51.11858749389648,0.0,0.0,0.0,0.4295785427093506,4.0,0.0,1.0
667980,293.0970764160156,297.1499938964844,293.1499938964844,0.0971317514777183,-2238.55859375,304.1441650390625,0.7435072660446167,0.1571897715330124,0.1423107087612152,294.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4963259100914001,0.050000000745058,0.0488369688391685,293.0397644042969,297.1499938964844,293.1499938964844,0.0349541567265987,-892.4574584960938,304.1381225585937,0.5939436554908752,0.0803707689046859,0.0567622743546962,293.12255859375,297.1499938964844,293.1499938964844,0.2970094382762909,-5749.1337890625,304.1430358886719,0.9990000128746032,0.4398930966854095,0.3655232787132263,293.2210693359375,297.1499938964844,293.1499938964844,0.0030931553337723,-1173.029296875,295.3240966796875,0.4963259100914001,0.050000000745058,0.2316615432500839,291.1322937011719,291.1499938964844,263.1499938964844,261.541259765625,280.8241882324219,293.5091552734375,291.130859375,1.0,0.2351671457290649,0.7532572746276855,0.7532572746276855,1.0,1.0,-1.0141901969909668,0.4240195155143738,0.5901706218719482,0.1709873378276825,0.0,0.0,0.6182977557182312,43.71104049682617,52.0,-14.569535255432127,-10504.7978515625,134.62692260742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,305.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.353515625,18000.0,0.0,0.0,0.2349743247032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668109118938446,0.6681159138679504,-6.770041181880515e-06,0.0,0.0002384690742474,0.0,0.0,51.833099365234375,0.0,0.0,0.0,0.4314035773277282,4.0,0.0,1.0
668040,293.0970764160156,297.1499938964844,293.1499938964844,0.0971317514777183,-2238.55859375,304.1441650390625,0.7435072660446167,0.1571897715330124,0.1423107087612152,294.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4963259100914001,0.050000000745058,0.0488369688391685,293.0397644042969,297.1499938964844,293.1499938964844,0.0349541567265987,-892.4574584960938,304.1381225585937,0.5939436554908752,0.0803707689046859,0.0567622743546962,293.12255859375,297.1499938964844,293.1499938964844,0.2970094382762909,-5749.1337890625,304.1430358886719,0.9990000128746032,0.4398930966854095,0.3655232787132263,293.2210693359375,297.1499938964844,293.1499938964844,0.0030931553337723,-1173.029296875,295.3240966796875,0.4963259100914001,0.050000000745058,0.2316615432500839,291.1322937011719,291.1499938964844,263.1499938964844,261.541259765625,280.8241882324219,293.5091552734375,291.130859375,1.0,0.2351671457290649,0.7532572746276855,0.7532572746276855,1.0,1.0,-1.0141901969909668,0.4240195155143738,0.5901706218719482,0.1709873378276825,0.0,0.0,0.6182977557182312,43.71104049682617,52.0,-14.569535255432127,-10504.7978515625,134.62692260742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,305.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.353515625,18000.0,0.0,0.0,0.2349743247032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668109118938446,0.6681159138679504,-6.770041181880515e-06,0.0,0.0002384690742474,0.0,0.0,51.833099365234375,0.0,0.0,0.0,0.4314035773277282,4.0,0.0,1.0
668100,293.0966186523437,297.1499938964844,293.1499938964844,0.0977821797132492,-2250.734375,304.14404296875,0.7427607178688049,0.1579503864049911,0.1430158913135528,294.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4949763715267181,0.050000000745058,0.048860065639019,293.0392761230469,297.1499938964844,293.1499938964844,0.0362859778106212,-909.6004028320312,304.1378479003906,0.5962910056114197,0.0818647667765617,0.0578253529965877,293.12481689453125,297.1499938964844,293.1499938964844,0.3000391125679016,-5797.07080078125,304.1387939453125,0.9990000128746032,0.4397974610328674,0.3685102462768554,293.2191772460937,297.1499938964844,293.1499938964844,0.003089980687946,-1172.1181640625,295.3125305175781,0.4949763715267181,0.050000000745058,0.2317711263895034,291.1259765625,291.1499938964844,263.1499938964844,261.5434875488281,280.8308410644531,293.5230712890625,291.1244506835937,1.0,0.2367672473192215,0.7531898617744446,0.7531898617744446,1.0,1.0,-1.0200564861297607,0.4265236556529999,0.5935328006744385,0.1724056303501129,0.0,0.0,0.6205336451530457,44.3687629699707,52.0,-16.415571212768555,-10550.4111328125,137.23779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.15625,18000.0,0.0,0.0,0.2354123741388321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671942949295044,0.6719497442245483,-6.797122750867857e-06,0.0,0.0002389136352576,0.0,0.0,52.4208869934082,0.0,0.0,0.0,0.4328807890415191,4.0,0.0,1.0
668160,293.0962219238281,297.1499938964844,293.1499938964844,0.0984368100762367,-2262.9765625,304.1439514160156,0.7417802810668945,0.1587086766958236,0.1437225490808487,294.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.4934685528278351,0.050000000745058,0.0488864630460739,293.0388488769531,297.1499938964844,293.1499938964844,0.0376255549490451,-926.7507934570312,304.1376342773437,0.5983205437660217,0.0833527371287345,0.058886956423521,293.1280517578125,297.1499938964844,293.1499938964844,0.3034908175468445,-5851.34521484375,304.1345520019531,0.9990000128746032,0.4394803941249847,0.3718938827514648,293.21734619140625,297.1499938964844,293.1499938964844,0.0030872013885527,-1171.3623046875,295.3009948730469,0.4934685528278351,0.050000000745058,0.2318963259458542,291.11944580078125,291.1499938964844,263.1499938964844,261.5456848144531,280.8388671875,293.5394287109375,291.117919921875,1.0,0.2385399043560028,0.7530587911605835,0.7530587911605835,1.0,1.0,-1.0264215469360352,0.4292374849319458,0.5971840023994446,0.1739344447851181,0.0,0.0,0.6232265830039978,45.116477966308594,55.0,-17.424835205078125,-10600.6376953125,140.15853881835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,305.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.52734375,18000.0,0.0,0.0,0.2359329611063003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767547130584717,0.6767615079879761,-6.8323183768370654e-06,0.0,0.0002394419716438,0.0,0.0,53.171722412109375,0.0,0.0,0.0,0.4347484409809112,4.0,0.0,1.0
668220,293.0954895019531,297.1499938964844,293.1499938964844,0.0997481867671012,-2287.4462890625,304.1437683105469,0.7392522096633911,0.1602153033018112,0.145136222243309,294.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4900674819946289,0.050000000745058,0.0489481128752231,293.0381774902344,297.1499938964844,293.1499938964844,0.0403104722499847,-960.9588623046876,304.1372985839844,0.601566731929779,0.086306907236576,0.0610023625195026,293.1371765136719,297.1499938964844,293.1499938964844,0.3114860951900482,-5975.958984375,304.1264038085937,0.9990000128746032,0.438192754983902,0.3796789646148681,293.2138671875,297.1499938964844,293.1499938964844,0.0030825303401798,-1170.1668701171875,295.278564453125,0.4900674819946289,0.050000000745058,0.2321887761354446,291.1066589355469,291.1499938964844,263.1499938964844,261.550048828125,280.858154296875,293.57891845703125,291.1052551269531,1.0,0.2425283789634704,0.7527965903282166,0.7527965903282166,1.0,1.0,-1.0404257774353027,0.4352248013019562,0.6052009463310242,0.1772940307855606,0.0,0.0,0.6298746466636658,46.85348129272461,43.0,-17.51584243774414,-10713.001953125,146.85435485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,305.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.099609375,18000.0,0.0,0.0,0.2372709661722183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892005801200867,0.6892074942588806,-6.927315098437248e-06,0.0,0.0002407998690614,0.0,0.0,55.1686897277832,0.0,0.0,0.0,0.4396316111087799,4.0,0.0,1.0
668280,293.0954895019531,297.1499938964844,293.1499938964844,0.0997481867671012,-2287.4462890625,304.1437683105469,0.7392522096633911,0.1602153033018112,0.145136222243309,294.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4900674819946289,0.050000000745058,0.0489481128752231,293.0381774902344,297.1499938964844,293.1499938964844,0.0403104722499847,-960.9588623046876,304.1372985839844,0.601566731929779,0.086306907236576,0.0610023625195026,293.1371765136719,297.1499938964844,293.1499938964844,0.3114860951900482,-5975.958984375,304.1264038085937,0.9990000128746032,0.438192754983902,0.3796789646148681,293.2138671875,297.1499938964844,293.1499938964844,0.0030825303401798,-1170.1668701171875,295.278564453125,0.4900674819946289,0.050000000745058,0.2321887761354446,291.1066589355469,291.1499938964844,263.1499938964844,261.550048828125,280.858154296875,293.57891845703125,291.1052551269531,1.0,0.2425283789634704,0.7527965903282166,0.7527965903282166,1.0,1.0,-1.0404257774353027,0.4352248013019562,0.6052009463310242,0.1772940307855606,0.0,0.0,0.6298746466636658,46.85348129272461,43.0,-17.51584243774414,-10713.001953125,146.85435485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,305.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.099609375,18000.0,0.0,0.0,0.2372709661722183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892005801200867,0.6892074942588806,-6.927315098437248e-06,0.0,0.0002407998690614,0.0,0.0,55.1686897277832,0.0,0.0,0.0,0.4396316111087799,4.0,0.0,1.0
668340,293.0947265625,297.1499938964844,293.1499938964844,0.1008955165743827,-2308.588134765625,304.1439514160156,0.7436627149581909,0.161754161119461,0.1464768946170807,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4916754961013794,0.050000000745058,0.0489185601472854,293.0374450683594,297.1499938964844,293.1499938964844,0.042859248816967,-993.2479858398438,304.1372985839844,0.6109398603439331,0.0892848744988441,0.0630525425076484,293.1415405273437,297.1499938964844,293.1499938964844,0.3084263801574707,-5924.0380859375,304.1399841308594,0.9990000128746032,0.4376013278961181,0.3759742975234985,293.2104187011719,297.1499938964844,293.1499938964844,0.003072936553508,-1166.558349609375,295.2649841308594,0.4916754961013794,0.050000000745058,0.2320485860109329,291.10528564453125,291.1499938964844,263.1499938964844,261.5542907714844,280.87451171875,293.6016540527344,291.1072692871094,1.0,0.2408953607082367,0.7525343894958496,0.7525343894958496,1.0,1.0,-1.039853572845459,0.4348407685756683,0.6050127744674683,0.1774021834135055,0.0,0.0,0.6362838745117188,46.104488372802734,31.0,5.210140228271484,-10744.3203125,145.37718200683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.978515625,18000.0,0.0,0.0,0.2389097064733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038076519966125,0.7038147449493408,-7.048362022032961e-06,0.0,0.000242462978349,0.0,0.0,57.63043594360352,0.0,0.0,0.0,0.4454224109649658,4.0,0.0,1.0
668400,293.0947265625,297.1499938964844,293.1499938964844,0.1008955165743827,-2308.588134765625,304.1439514160156,0.7436627149581909,0.161754161119461,0.1464768946170807,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4916754961013794,0.050000000745058,0.0489185601472854,293.0374450683594,297.1499938964844,293.1499938964844,0.042859248816967,-993.2479858398438,304.1372985839844,0.6109398603439331,0.0892848744988441,0.0630525425076484,293.1415405273437,297.1499938964844,293.1499938964844,0.3084263801574707,-5924.0380859375,304.1399841308594,0.9990000128746032,0.4376013278961181,0.3759742975234985,293.2104187011719,297.1499938964844,293.1499938964844,0.003072936553508,-1166.558349609375,295.2649841308594,0.4916754961013794,0.050000000745058,0.2320485860109329,291.10528564453125,291.1499938964844,263.1499938964844,261.5542907714844,280.87451171875,293.6016540527344,291.1072692871094,1.0,0.2408953607082367,0.7525343894958496,0.7525343894958496,1.0,1.0,-1.039853572845459,0.4348407685756683,0.6050127744674683,0.1774021834135055,0.0,0.0,0.6362838745117188,46.104488372802734,31.0,5.210140228271484,-10744.3203125,145.37718200683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.978515625,18000.0,0.0,0.0,0.2389097064733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038076519966125,0.7038147449493408,-7.048362022032961e-06,0.0,0.000242462978349,0.0,0.0,57.63043594360352,0.0,0.0,0.0,0.4454224109649658,4.0,0.0,1.0
668460,293.0937805175781,297.1499938964844,293.1499938964844,0.1017713993787765,-2324.20849609375,304.1445007324219,0.755050539970398,0.163346916437149,0.1477883160114288,294.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4980674982070923,0.050000000745058,0.0488077625632286,293.0365295410156,297.1499938964844,293.1499938964844,0.0452238172292709,-1022.989501953125,304.1375732421875,0.6251859664916992,0.0923241153359413,0.0650829747319221,293.129150390625,297.1499938964844,293.1499938964844,0.2943407595157623,-5698.89697265625,304.1669921875,0.9990000128746032,0.4402931332588196,0.3617298603057861,293.2068176269531,297.1499938964844,293.1499938964844,0.0030555892735719,-1158.8031005859375,295.27294921875,0.4980674982070923,0.050000000745058,0.2315230071544647,291.13299560546875,291.1499938964844,263.1499938964844,261.55841064453125,280.869384765625,293.5734558105469,291.1373596191406,1.0,0.2348988950252533,0.7522453665733337,0.7522453665733337,1.0,1.0,-1.026008367538452,0.4286365509033203,0.5973717570304871,0.1745907813310623,0.0,0.0,0.6369157433509827,43.137577056884766,34.0,36.42797470092773,-10680.59375,136.59695434570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9296875,18000.0,0.0,0.0,0.2403836548328399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103721499443054,0.7103793025016785,-7.124625881260727e-06,0.0,0.0002439588570268,0.0,0.0,58.89859771728516,0.0,0.0,0.0,0.4481771886348724,4.0,0.0,1.0
668520,293.0937805175781,297.1499938964844,293.1499938964844,0.1017713993787765,-2324.20849609375,304.1445007324219,0.755050539970398,0.163346916437149,0.1477883160114288,294.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4980674982070923,0.050000000745058,0.0488077625632286,293.0365295410156,297.1499938964844,293.1499938964844,0.0452238172292709,-1022.989501953125,304.1375732421875,0.6251859664916992,0.0923241153359413,0.0650829747319221,293.129150390625,297.1499938964844,293.1499938964844,0.2943407595157623,-5698.89697265625,304.1669921875,0.9990000128746032,0.4402931332588196,0.3617298603057861,293.2068176269531,297.1499938964844,293.1499938964844,0.0030555892735719,-1158.8031005859375,295.27294921875,0.4980674982070923,0.050000000745058,0.2315230071544647,291.13299560546875,291.1499938964844,263.1499938964844,261.55841064453125,280.869384765625,293.5734558105469,291.1373596191406,1.0,0.2348988950252533,0.7522453665733337,0.7522453665733337,1.0,1.0,-1.026008367538452,0.4286365509033203,0.5973717570304871,0.1745907813310623,0.0,0.0,0.6369157433509827,43.137577056884766,34.0,36.42797470092773,-10680.59375,136.59695434570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9296875,18000.0,0.0,0.0,0.2403836548328399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103721499443054,0.7103793025016785,-7.124625881260727e-06,0.0,0.0002439588570268,0.0,0.0,58.89859771728516,0.0,0.0,0.0,0.4481771886348724,4.0,0.0,1.0
668580,293.09283447265625,297.1499938964844,293.1499938964844,0.1026634275913238,-2340.074462890625,304.14483642578125,0.7642614841461182,0.1649633795022964,0.1491661071777343,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5027651786804199,0.050000000745058,0.0487336218357086,293.0355834960937,297.1499938964844,293.1499938964844,0.0476108528673648,-1053.144287109375,304.1377258300781,0.6369010210037231,0.0953878983855247,0.067168578505516,293.1070251464844,297.1499938964844,293.1499938964844,0.2838999629020691,-5534.35595703125,304.17822265625,0.9990000128746032,0.4453073441982269,0.3518751859664917,293.2029113769531,297.1499938964844,293.1499938964844,0.003039774717763,-1151.48095703125,295.2867431640625,0.5027651786804199,0.050000000745058,0.2311713248491287,291.1662292480469,291.1499938964844,263.1499938964844,261.5624694824219,280.85162353515625,293.525146484375,291.1687927246094,1.0,0.2314631193876266,0.7519562840461731,0.7519562840461731,1.0,1.0,-1.0178207159042358,0.4248837530612945,0.5929369926452637,0.1731206327676773,0.0,0.0,0.6323399543762207,41.16958999633789,37.0,37.49715042114258,-10624.435546875,131.13340759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,305.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.26953125,18000.0,0.0,0.0,0.2413381785154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047522068023682,0.7047592997550964,-7.101058599801036e-06,0.0,0.0002449275634717,0.0,0.0,58.07847213745117,0.0,0.0,0.0,0.4461350739002228,4.0,0.0,1.0
668640,293.09283447265625,297.1499938964844,293.1499938964844,0.1026634275913238,-2340.074462890625,304.14483642578125,0.7642614841461182,0.1649633795022964,0.1491661071777343,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5027651786804199,0.050000000745058,0.0487336218357086,293.0355834960937,297.1499938964844,293.1499938964844,0.0476108528673648,-1053.144287109375,304.1377258300781,0.6369010210037231,0.0953878983855247,0.067168578505516,293.1070251464844,297.1499938964844,293.1499938964844,0.2838999629020691,-5534.35595703125,304.17822265625,0.9990000128746032,0.4453073441982269,0.3518751859664917,293.2029113769531,297.1499938964844,293.1499938964844,0.003039774717763,-1151.48095703125,295.2867431640625,0.5027651786804199,0.050000000745058,0.2311713248491287,291.1662292480469,291.1499938964844,263.1499938964844,261.5624694824219,280.85162353515625,293.525146484375,291.1687927246094,1.0,0.2314631193876266,0.7519562840461731,0.7519562840461731,1.0,1.0,-1.0178207159042358,0.4248837530612945,0.5929369926452637,0.1731206327676773,0.0,0.0,0.6323399543762207,41.16958999633789,37.0,37.49715042114258,-10624.435546875,131.13340759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,305.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.26953125,18000.0,0.0,0.0,0.2413381785154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047522068023682,0.7047592997550964,-7.101058599801036e-06,0.0,0.0002449275634717,0.0,0.0,58.07847213745117,0.0,0.0,0.0,0.4461350739002228,4.0,0.0,1.0
668700,293.09234619140625,297.1499938964844,293.1499938964844,0.1031958758831024,-2349.729248046875,304.1448059082031,0.7676714062690735,0.1657806187868118,0.1498749256134033,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5042597055435181,0.050000000745058,0.0487113296985626,293.03515625,297.1499938964844,293.1499938964844,0.0488539226353168,-1069.015625,304.1376953125,0.6418397426605225,0.096922218799591,0.0682233646512031,293.0970153808594,297.1499938964844,293.1499938964844,0.280642420053482,-5483.78955078125,304.1789855957031,0.9990000128746032,0.4478206038475036,0.3488582968711853,293.2008361816406,297.1499938964844,293.1499938964844,0.0030343031976372,-1149.08642578125,295.2889709472656,0.5042597055435181,0.050000000745058,0.231065571308136,291.1747741699219,291.1499938964844,263.1499938964844,261.5644226074219,280.84576416015625,293.5080261230469,291.17626953125,1.0,0.2304814010858535,0.7518117427825928,0.7518117427825928,1.0,1.0,-1.0161619186401367,0.4240595698356628,0.5921024084091187,0.1729577034711837,0.0,0.0,0.6298076510429382,40.58984375,37.0,28.48409080505371,-10605.9404296875,129.7230224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88677978515625,305.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.916015625,18000.0,0.0,0.0,0.241626352071762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997746229171753,0.6997816562652588,-7.063952580210753e-06,0.0,0.0002452200278639,0.0,0.0,57.25517654418945,0.0,0.0,0.0,0.444209337234497,4.0,0.0,1.0
668760,293.09185791015625,297.1499938964844,293.1499938964844,0.1037731170654296,-2360.2607421875,304.14471435546875,0.7704129815101624,0.1666052043437957,0.150597408413887,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5052785277366638,0.050000000745058,0.0486964769661426,293.03472900390625,297.1499938964844,293.1499938964844,0.0501209534704685,-1085.29443359375,304.1376342773437,0.6462846994400024,0.0984591171145439,0.0692854151129722,293.0882263183594,297.1499938964844,293.1499938964844,0.2784058153629303,-5449.6455078125,304.1777648925781,0.9990000128746032,0.4502145946025848,0.3468345105648041,293.1986999511719,297.1499938964844,293.1499938964844,0.0030302910599857,-1147.4012451171875,295.2890625,0.5052785277366638,0.050000000745058,0.2309951335191726,291.1794128417969,291.1499938964844,263.1499938964844,261.5663757324219,280.8417663574219,293.4960632324219,291.1800842285156,1.0,0.2299308627843856,0.7517810463905334,0.7517810463905334,1.0,1.0,-1.015771508216858,0.4238046109676361,0.591966986656189,0.1730879843235016,0.0,0.0,0.6273653507232666,40.21369171142578,40.0,18.86960792541504,-10595.5283203125,128.97752380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185485839844,305.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.533203125,18000.0,0.0,0.0,0.2418035715818405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946084499359131,0.6946154832839966,-7.02215766068548e-06,0.0,0.0002453998895362,0.0,0.0,56.38756561279297,0.0,0.0,0.0,0.4421724677085876,4.0,0.0,1.0
668820,293.0909118652344,297.1499938964844,293.1499938964844,0.1050424799323082,-2383.544921875,304.14434814453125,0.7740233540534973,0.1682708710432052,0.1520775854587555,294.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.505997359752655,0.050000000745058,0.0486861504614353,293.0339660644531,297.1499938964844,293.1499938964844,0.0527119562029838,-1118.89013671875,304.137451171875,0.6537246108055115,0.1015346050262451,0.0714267268776893,293.0750732421875,297.1499938964844,293.1499938964844,0.2766650319099426,-5425.06591796875,304.1712951660156,0.9990000128746032,0.4544586837291717,0.3454223573207855,293.1943664550781,297.1499938964844,293.1499938964844,0.0030257368925958,-1145.7294921875,295.2841186523437,0.505997359752655,0.050000000745058,0.2309461385011673,291.1792297363281,291.1499938964844,263.1499938964844,261.5702209472656,280.8392639160156,293.4859313964844,291.17852783203125,1.0,0.2299683839082718,0.75171959400177,0.75171959400177,1.0,1.0,-1.0183507204055786,0.424777626991272,0.5935730934143066,0.1740532964468002,0.0,0.0,0.6233569383621216,39.99147415161133,43.0,0.8830744624137878,-10598.267578125,129.22329711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,305.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.2265625,18000.0,0.0,0.0,0.2418976128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851766109466553,0.685183584690094,-6.941026185813826e-06,0.0,0.0002454953209962,0.0,0.0,54.79408264160156,0.0,0.0,0.0,0.4384157657623291,4.0,0.0,1.0
