time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668880,293.0909118652344,297.1499938964844,293.1499938964844,0.1050424799323082,-2383.544921875,304.14434814453125,0.7740233540534973,0.1682708710432052,0.1520775854587555,294.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.505997359752655,0.050000000745058,0.0486861504614353,293.0339660644531,297.1499938964844,293.1499938964844,0.0527119562029838,-1118.89013671875,304.137451171875,0.6537246108055115,0.1015346050262451,0.0714267268776893,293.0750732421875,297.1499938964844,293.1499938964844,0.2766650319099426,-5425.06591796875,304.1712951660156,0.9990000128746032,0.4544586837291717,0.3454223573207855,293.1943664550781,297.1499938964844,293.1499938964844,0.0030257368925958,-1145.7294921875,295.2841186523437,0.505997359752655,0.050000000745058,0.2309461385011673,291.1792297363281,291.1499938964844,263.1499938964844,261.5702209472656,280.8392639160156,293.4859313964844,291.17852783203125,1.0,0.2299683839082718,0.75171959400177,0.75171959400177,1.0,1.0,-1.0183507204055786,0.424777626991272,0.5935730934143066,0.1740532964468002,0.0,0.0,0.6233569383621216,39.99147415161133,43.0,0.8830744624137878,-10598.267578125,129.22329711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,305.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.2265625,18000.0,0.0,0.0,0.2418976128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851766109466553,0.685183584690094,-6.941026185813826e-06,0.0,0.0002454953209962,0.0,0.0,54.79408264160156,0.0,0.0,0.0,0.4384157657623291,4.0,0.0,1.0
668940,293.0900573730469,297.1499938964844,293.1499938964844,0.1064304113388061,-2409.0849609375,304.1439208984375,0.77544105052948,0.1699451804161071,0.1535897254943847,294.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5052062273025513,0.050000000745058,0.0486974716186523,293.0333557128906,297.1499938964844,293.1499938964844,0.0553486160933971,-1153.4964599609375,304.1372375488281,0.6593305468559265,0.104597270488739,0.073578342795372,293.0679016113281,297.1499938964844,293.1499938964844,0.2780353128910064,-5449.84521484375,304.1618957519531,0.9990000128746032,0.4578229784965515,0.3469768464565277,293.1900329589844,297.1499938964844,293.1499938964844,0.0030249264091253,-1145.865478515625,295.27398681640625,0.5052062273025513,0.050000000745058,0.2309998422861099,291.1693420410156,291.1499938964844,263.1499938964844,261.57391357421875,280.8423767089844,293.490966796875,291.167724609375,1.0,0.2312801778316497,0.7516581416130066,0.7516581416130066,1.0,1.0,-1.0246907472610474,0.4274261593818664,0.5972646474838257,0.1757631301879882,0.0,0.0,0.6213598251342773,40.36103057861328,46.0,-12.84202480316162,-10632.4365234375,131.42527770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,305.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.126953125,18000.0,0.0,0.0,0.2417969703674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790879368782043,0.6790948510169983,-6.882872639835114e-06,0.0,0.0002453931956551,0.0,0.0,53.74427795410156,0.0,0.0,0.0,0.4359474182128906,4.0,0.0,1.0
669000,293.0900573730469,297.1499938964844,293.1499938964844,0.1064304113388061,-2409.0849609375,304.1439208984375,0.77544105052948,0.1699451804161071,0.1535897254943847,294.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5052062273025513,0.050000000745058,0.0486974716186523,293.0333557128906,297.1499938964844,293.1499938964844,0.0553486160933971,-1153.4964599609375,304.1372375488281,0.6593305468559265,0.104597270488739,0.073578342795372,293.0679016113281,297.1499938964844,293.1499938964844,0.2780353128910064,-5449.84521484375,304.1618957519531,0.9990000128746032,0.4578229784965515,0.3469768464565277,293.1900329589844,297.1499938964844,293.1499938964844,0.0030249264091253,-1145.865478515625,295.27398681640625,0.5052062273025513,0.050000000745058,0.2309998422861099,291.1693420410156,291.1499938964844,263.1499938964844,261.57391357421875,280.8423767089844,293.490966796875,291.167724609375,1.0,0.2312801778316497,0.7516581416130066,0.7516581416130066,1.0,1.0,-1.0246907472610474,0.4274261593818664,0.5972646474838257,0.1757631301879882,0.0,0.0,0.6213598251342773,40.36103057861328,46.0,-12.84202480316162,-10632.4365234375,131.42527770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,305.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.126953125,18000.0,0.0,0.0,0.2417969703674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790879368782043,0.6790948510169983,-6.882872639835114e-06,0.0,0.0002453931956551,0.0,0.0,53.74427795410156,0.0,0.0,0.0,0.4359474182128906,4.0,0.0,1.0
669060,293.0893249511719,297.1499938964844,293.1499938964844,0.107889324426651,-2435.9267578125,304.1435241699219,0.7750396728515625,0.1716119647026062,0.1551156789064407,293.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5032152533531189,0.050000000745058,0.0487267486751079,293.0329895019531,297.1499938964844,293.1499938964844,0.0579896382987499,-1188.5760498046875,304.1370849609375,0.6632702946662903,0.1076274737715721,0.0757239088416099,293.06640625,297.1499938964844,293.1499938964844,0.2819660902023315,-5514.6875,304.1513671875,0.9990000128746032,0.4602201282978058,0.3509598970413208,293.18585205078125,297.1499938964844,293.1499938964844,0.0030268474947661,-1147.2628173828125,295.26092529296875,0.5032152533531189,0.050000000745058,0.2311387211084365,291.1536560058594,291.1499938964844,263.1499938964844,261.5774841308594,280.849853515625,293.5078430175781,291.151611328125,1.0,0.2336291521787643,0.7514532804489136,0.7514532804489136,1.0,1.0,-1.0340790748596191,0.4314308166503906,0.6026482582092285,0.1780222952365875,0.0,0.0,0.621884286403656,41.22053146362305,49.0,-21.13233757019043,-10696.095703125,135.2756805419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,305.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.2417056560516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779030561447144,0.6779099106788635,-6.862439477117732e-06,0.0,0.000245300529059,0.0,0.0,53.4853515625,0.0,0.0,0.0,0.435392290353775,4.0,0.0,1.0
669120,293.0893249511719,297.1499938964844,293.1499938964844,0.107889324426651,-2435.9267578125,304.1435241699219,0.7750396728515625,0.1716119647026062,0.1551156789064407,293.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5032152533531189,0.050000000745058,0.0487267486751079,293.0329895019531,297.1499938964844,293.1499938964844,0.0579896382987499,-1188.5760498046875,304.1370849609375,0.6632702946662903,0.1076274737715721,0.0757239088416099,293.06640625,297.1499938964844,293.1499938964844,0.2819660902023315,-5514.6875,304.1513671875,0.9990000128746032,0.4602201282978058,0.3509598970413208,293.18585205078125,297.1499938964844,293.1499938964844,0.0030268474947661,-1147.2628173828125,295.26092529296875,0.5032152533531189,0.050000000745058,0.2311387211084365,291.1536560058594,291.1499938964844,263.1499938964844,261.5774841308594,280.849853515625,293.5078430175781,291.151611328125,1.0,0.2336291521787643,0.7514532804489136,0.7514532804489136,1.0,1.0,-1.0340790748596191,0.4314308166503906,0.6026482582092285,0.1780222952365875,0.0,0.0,0.621884286403656,41.22053146362305,49.0,-21.13233757019043,-10696.095703125,135.2756805419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,305.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.2417056560516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779030561447144,0.6779099106788635,-6.862439477117732e-06,0.0,0.000245300529059,0.0,0.0,53.4853515625,0.0,0.0,0.0,0.435392290353775,4.0,0.0,1.0
669180,293.0887756347656,297.1499938964844,293.1499938964844,0.1093778312206268,-2463.25341796875,304.1431884765625,0.7731900811195374,0.1732576340436935,0.1566399186849594,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5003262758255005,0.050000000745058,0.0487711988389492,293.03289794921875,297.1499938964844,293.1499938964844,0.0606011785566806,-1223.6622314453125,304.1370544433594,0.6657699942588806,0.1106118708848953,0.077850267291069,293.0699462890625,297.1499938964844,293.1499938964844,0.2879916727542877,-5611.69189453125,304.1408996582031,0.9990000128746032,0.4616271555423736,0.356920450925827,293.1819763183594,297.1499938964844,293.1499938964844,0.0030306268017739,-1149.4576416015625,295.24688720703125,0.5003262758255005,0.050000000745058,0.2313495725393295,291.135498046875,291.1499938964844,263.1499938964844,261.5809631347656,280.8601379394531,293.5343322753906,291.13336181640625,1.0,0.2368195503950119,0.7512484788894653,0.7512484788894653,1.0,1.0,-1.045920491218567,0.4365557432174682,0.6093646883964539,0.1807178258895874,0.0,0.0,0.6250224709510803,42.49299621582031,52.0,-24.85749244689941,-10785.4375,140.5508575439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,305.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4609375,18000.0,0.0,0.0,0.241825595498085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68213951587677,0.6821463704109192,-6.885783477628138e-06,0.0,0.0002454222412779,0.0,0.0,54.10671615600586,0.0,0.0,0.0,0.4369752407073974,4.0,0.0,1.0
669240,293.0887756347656,297.1499938964844,293.1499938964844,0.1093778312206268,-2463.25341796875,304.1431884765625,0.7731900811195374,0.1732576340436935,0.1566399186849594,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5003262758255005,0.050000000745058,0.0487711988389492,293.03289794921875,297.1499938964844,293.1499938964844,0.0606011785566806,-1223.6622314453125,304.1370544433594,0.6657699942588806,0.1106118708848953,0.077850267291069,293.0699462890625,297.1499938964844,293.1499938964844,0.2879916727542877,-5611.69189453125,304.1408996582031,0.9990000128746032,0.4616271555423736,0.356920450925827,293.1819763183594,297.1499938964844,293.1499938964844,0.0030306268017739,-1149.4576416015625,295.24688720703125,0.5003262758255005,0.050000000745058,0.2313495725393295,291.135498046875,291.1499938964844,263.1499938964844,261.5809631347656,280.8601379394531,293.5343322753906,291.13336181640625,1.0,0.2368195503950119,0.7512484788894653,0.7512484788894653,1.0,1.0,-1.045920491218567,0.4365557432174682,0.6093646883964539,0.1807178258895874,0.0,0.0,0.6250224709510803,42.49299621582031,52.0,-24.85749244689941,-10785.4375,140.5508575439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,305.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4609375,18000.0,0.0,0.0,0.241825595498085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68213951587677,0.6821463704109192,-6.885783477628138e-06,0.0,0.0002454222412779,0.0,0.0,54.10671615600586,0.0,0.0,0.0,0.4369752407073974,4.0,0.0,1.0
669300,293.0885925292969,297.1499938964844,293.1499938964844,0.1101234629750251,-2476.909912109375,304.14306640625,0.7718347907066345,0.1740693151950836,0.1573975086212158,293.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4986315667629242,0.050000000745058,0.0487983785569667,293.032958984375,297.1499938964844,293.1499938964844,0.06188939884305,-1241.1116943359375,304.1370544433594,0.666563093662262,0.1120844781398773,0.0789040178060531,293.0733947753906,297.1499938964844,293.1499938964844,0.2916622459888458,-5670.08740234375,304.1358947753906,0.9990000128746032,0.4619637429714203,0.3605159223079681,293.1801452636719,297.1499938964844,293.1499938964844,0.003033016808331,-1150.7509765625,295.2398986816406,0.4986315667629242,0.050000000745058,0.2314784973859787,291.126220703125,291.1499938964844,263.1499938964844,261.5826416015625,280.8661804199219,293.5507202148437,291.1241149902344,1.0,0.2386762648820877,0.7511460781097412,0.7511460781097412,1.0,1.0,-1.052596926689148,0.4394671022891998,0.6131298542022705,0.1821967959403991,0.0,0.0,0.6275414824485779,43.26372146606445,52.0,-25.432695388793945,-10838.236328125,143.6651611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,305.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.541015625,18000.0,0.0,0.0,0.2420219480991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862949132919312,0.6863018274307251,-6.914453024364775e-06,0.0,0.0002456215152051,0.0,0.0,54.75644302368164,0.0,0.0,0.0,0.4385798573493957,4.0,0.0,1.0
669360,293.0884704589844,297.1499938964844,293.1499938964844,0.1108658462762832,-2490.481689453125,304.1429748535156,0.7702502608299255,0.1748724281787872,0.1581505239009857,293.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4968104362487793,0.050000000745058,0.0488284938037395,293.0330810546875,297.1499938964844,293.1499938964844,0.0631627067923545,-1258.4488525390625,304.1370849609375,0.667095959186554,0.1135425120592117,0.0799500867724418,293.0778503417969,297.1499938964844,293.1499938964844,0.2957074046134949,-5734.00341796875,304.131103515625,0.9990000128746032,0.4620631337165832,0.364458680152893,293.17840576171875,297.1499938964844,293.1499938964844,0.0030356622301042,-1152.13330078125,295.2331237792969,0.4968104362487793,0.050000000745058,0.2316213548183441,291.1170959472656,291.1499938964844,263.1499938964844,261.58428955078125,280.8729553222656,293.5690002441406,291.1150817871094,1.0,0.2406805455684662,0.7509846687316895,0.7509846687316895,1.0,1.0,-1.059695839881897,0.4425669610500335,0.6171289086341858,0.1837404668331146,0.0,0.0,0.630649983882904,44.11411285400391,55.0,-25.31802558898925,-10895.4970703125,147.06895446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,305.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.04296875,18000.0,0.0,0.0,0.2423342764377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691753625869751,0.6917605996131897,-6.95436619935208e-06,0.0,0.0002459384850226,0.0,0.0,55.63127517700195,0.0,0.0,0.0,0.4407118260860443,4.0,0.0,1.0
669420,293.08837890625,297.1499938964844,293.1499938964844,0.112331211566925,-2517.18994140625,304.14288330078125,0.7665364146232605,0.1764505207538604,0.1596395671367645,293.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4928751289844513,0.050000000745058,0.0488967187702655,293.0335388183594,297.1499938964844,293.1499938964844,0.06565722823143,-1292.662841796875,304.1372375488281,0.6674944162368774,0.1164111942052841,0.0820157676935195,293.0893249511719,297.1499938964844,293.1499938964844,0.3047690093517303,-5875.8173828125,304.1223449707031,0.9990000128746032,0.4615663886070251,0.3732357025146484,293.1751403808594,297.1499938964844,293.1499938964844,0.0030415381770581,-1155.06884765625,295.2206115722656,0.4928751289844513,0.050000000745058,0.2319449931383133,291.1000366210937,291.1499938964844,263.1499938964844,261.58746337890625,280.888427734375,293.6109924316406,291.0982360839844,1.0,0.2450683116912841,0.7506618499755859,0.7506618499755859,1.0,1.0,-1.0749669075012207,0.4492672979831695,0.6256996989250183,0.1870141327381134,0.0,0.0,0.638481855392456,46.03110504150391,58.0,-23.61313438415528,-11021.294921875,154.6829071044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,305.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.689453125,18000.0,0.0,0.0,0.2433692216873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063597440719604,0.7063668370246887,-7.067437309160596e-06,0.0,0.0002469888131599,0.0,0.0,58.05388641357422,0.0,0.0,0.0,0.4464955925941467,4.0,0.0,1.0
669480,293.08837890625,297.1499938964844,293.1499938964844,0.112331211566925,-2517.18994140625,304.14288330078125,0.7665364146232605,0.1764505207538604,0.1596395671367645,293.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4928751289844513,0.050000000745058,0.0488967187702655,293.0335388183594,297.1499938964844,293.1499938964844,0.06565722823143,-1292.662841796875,304.1372375488281,0.6674944162368774,0.1164111942052841,0.0820157676935195,293.0893249511719,297.1499938964844,293.1499938964844,0.3047690093517303,-5875.8173828125,304.1223449707031,0.9990000128746032,0.4615663886070251,0.3732357025146484,293.1751403808594,297.1499938964844,293.1499938964844,0.0030415381770581,-1155.06884765625,295.2206115722656,0.4928751289844513,0.050000000745058,0.2319449931383133,291.1000366210937,291.1499938964844,263.1499938964844,261.58746337890625,280.888427734375,293.6109924316406,291.0982360839844,1.0,0.2450683116912841,0.7506618499755859,0.7506618499755859,1.0,1.0,-1.0749669075012207,0.4492672979831695,0.6256996989250183,0.1870141327381134,0.0,0.0,0.638481855392456,46.03110504150391,58.0,-23.61313438415528,-11021.294921875,154.6829071044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,305.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.689453125,18000.0,0.0,0.0,0.2433692216873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063597440719604,0.7063668370246887,-7.067437309160596e-06,0.0,0.0002469888131599,0.0,0.0,58.05388641357422,0.0,0.0,0.0,0.4464955925941467,4.0,0.0,1.0
669540,293.0884704589844,297.1499938964844,293.1499938964844,0.1137621477246284,-2543.1611328125,304.14288330078125,0.7623202800750732,0.1779899895191192,0.1611029058694839,293.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4886541664600372,0.050000000745058,0.0489742085337638,293.0342712402344,297.1499938964844,293.1499938964844,0.0680770799517631,-1326.1539306640625,304.137451171875,0.6671916842460632,0.1192152798175811,0.0840432792901992,293.1037292480469,297.1499938964844,293.1499938964844,0.3148857653141022,-6032.2958984375,304.11474609375,0.9990000128746032,0.4601894021034241,0.382960170507431,293.17218017578125,297.1499938964844,293.1499938964844,0.0030480409041047,-1158.153076171875,295.2098693847656,0.4886541664600372,0.050000000745058,0.2323125600814819,291.08502197265625,291.1499938964844,263.1499938964844,261.5905456542969,280.90643310546875,293.65985107421875,291.08355712890625,1.0,0.2498600482940673,0.7503390312194824,0.7503390312194824,1.0,1.0,-1.0913625955581665,0.456495851278305,0.6348667740821838,0.1904952228069305,0.0,0.0,0.6481781601905823,48.198368072509766,61.0,-20.757843017578125,-11158.5,163.26617431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,305.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.65625,18000.0,0.0,0.0,0.2450132966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253701090812683,0.7253773212432861,-7.222758085845271e-06,0.0,0.0002486573648639,0.0,0.0,61.35476303100586,0.0,0.0,0.0,0.4541451036930084,4.0,0.0,1.0
669600,293.0884704589844,297.1499938964844,293.1499938964844,0.1137621477246284,-2543.1611328125,304.14288330078125,0.7623202800750732,0.1779899895191192,0.1611029058694839,293.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4886541664600372,0.050000000745058,0.0489742085337638,293.0342712402344,297.1499938964844,293.1499938964844,0.0680770799517631,-1326.1539306640625,304.137451171875,0.6671916842460632,0.1192152798175811,0.0840432792901992,293.1037292480469,297.1499938964844,293.1499938964844,0.3148857653141022,-6032.2958984375,304.11474609375,0.9990000128746032,0.4601894021034241,0.382960170507431,293.17218017578125,297.1499938964844,293.1499938964844,0.0030480409041047,-1158.153076171875,295.2098693847656,0.4886541664600372,0.050000000745058,0.2323125600814819,291.08502197265625,291.1499938964844,263.1499938964844,261.5905456542969,280.90643310546875,293.65985107421875,291.08355712890625,1.0,0.2498600482940673,0.7503390312194824,0.7503390312194824,1.0,1.0,-1.0913625955581665,0.456495851278305,0.6348667740821838,0.1904952228069305,0.0,0.0,0.6481781601905823,48.198368072509766,61.0,-20.757843017578125,-11158.5,163.26617431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,305.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.65625,18000.0,0.0,0.0,0.2450132966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253701090812683,0.7253773212432861,-7.222758085845271e-06,0.0,0.0002486573648639,0.0,0.0,61.35476303100586,0.0,0.0,0.0,0.4541451036930084,4.0,0.0,1.0
669660,293.0887756347656,297.1499938964844,293.1499938964844,0.1151527091860771,-2568.29296875,304.1429443359375,0.7578990459442139,0.1794924437999725,0.1625387221574783,293.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4842544198036194,0.050000000745058,0.0490584932267665,293.0302734375,297.1499938964844,293.1499938964844,0.0708654969930648,-1365.1435546875,304.1369323730469,0.6675452589988708,0.1229374259710311,0.0864358022809028,293.1237487792969,297.1499938964844,293.1499938964844,0.3256971836090088,-6197.60546875,304.1085205078125,0.9990000128746032,0.4573204517364502,0.3932644128799438,293.1693725585937,297.1499938964844,293.1499938964844,0.0030551308300346,-1161.3583984375,295.20135498046875,0.4842544198036194,0.050000000745058,0.232712373137474,291.07244873046875,291.1499938964844,263.1499938964844,261.5934143066406,280.9271850585937,293.7144775390625,291.0712280273437,1.0,0.2549608647823334,0.7499245405197144,0.7499245405197144,1.0,1.0,-1.1089059114456177,0.4642370641231537,0.6446688175201416,0.1942212730646133,0.0,0.0,0.6593849658966064,50.55523681640625,49.0,-17.611236572265625,-11305.5517578125,172.76651000976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80584716796875,305.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.7421875,18000.0,0.0,0.0,0.2472995668649673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481271028518677,0.7481345534324646,-7.417583219648803e-06,0.0,0.0002509776386432,0.0,0.0,65.51216125488281,0.0,0.0,0.0,0.463447093963623,4.0,0.0,1.0
669720,293.0887756347656,297.1499938964844,293.1499938964844,0.1151527091860771,-2568.29296875,304.1429443359375,0.7578990459442139,0.1794924437999725,0.1625387221574783,293.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4842544198036194,0.050000000745058,0.0490584932267665,293.0302734375,297.1499938964844,293.1499938964844,0.0708654969930648,-1365.1435546875,304.1369323730469,0.6675452589988708,0.1229374259710311,0.0864358022809028,293.1237487792969,297.1499938964844,293.1499938964844,0.3256971836090088,-6197.60546875,304.1085205078125,0.9990000128746032,0.4573204517364502,0.3932644128799438,293.1693725585937,297.1499938964844,293.1499938964844,0.0030551308300346,-1161.3583984375,295.20135498046875,0.4842544198036194,0.050000000745058,0.232712373137474,291.07244873046875,291.1499938964844,263.1499938964844,261.5934143066406,280.9271850585937,293.7144775390625,291.0712280273437,1.0,0.2549608647823334,0.7499245405197144,0.7499245405197144,1.0,1.0,-1.1089059114456177,0.4642370641231537,0.6446688175201416,0.1942212730646133,0.0,0.0,0.6593849658966064,50.55523681640625,49.0,-17.611236572265625,-11305.5517578125,172.76651000976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80584716796875,305.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.7421875,18000.0,0.0,0.0,0.2472995668649673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481271028518677,0.7481345534324646,-7.417583219648803e-06,0.0,0.0002509776386432,0.0,0.0,65.51216125488281,0.0,0.0,0.0,0.463447093963623,4.0,0.0,1.0
669780,293.0888977050781,297.1499938964844,293.1499938964844,0.1163274869322776,-2589.223876953125,304.1433410644531,0.7612019181251526,0.1810180395841598,0.1638802736997604,293.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.4850930869579315,0.050000000745058,0.0490421764552593,293.0220947265625,297.1499938964844,293.1499938964844,0.074442833662033,-1415.580810546875,304.1353454589844,0.6773781180381775,0.1276343315839767,0.0896521583199501,293.1414489746094,297.1499938964844,293.1499938964844,0.3245739340782165,-6173.76171875,304.12481689453125,0.9990000128746032,0.4543627798557281,0.3912974298000335,293.16632080078125,297.1499938964844,293.1499938964844,0.0030571431852877,-1162.036376953125,295.2032470703125,0.4850930869579315,0.050000000745058,0.2326349765062332,291.0727233886719,291.1499938964844,263.1499938964844,261.5960388183594,280.95086669921875,293.7579345703125,291.0748596191406,1.0,0.2542574107646942,0.7495101094245911,0.7495101094245911,1.0,1.0,-1.1119120121002195,0.4655128419399261,0.6463991403579712,0.1948082745075225,0.0,0.0,0.6700504422187805,50.181060791015625,37.0,6.905824661254883,-11367.630859375,172.94699096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893310546875,305.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.19921875,18000.0,0.0,0.0,0.2500822246074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727721929550171,0.7727798223495483,-7.643037861271296e-06,0.0,0.0002538016706239,0.0,0.0,70.30180358886719,0.0,0.0,0.0,0.4736498594284057,4.0,0.0,1.0
669840,293.0888977050781,297.1499938964844,293.1499938964844,0.1163274869322776,-2589.223876953125,304.1433410644531,0.7612019181251526,0.1810180395841598,0.1638802736997604,293.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.4850930869579315,0.050000000745058,0.0490421764552593,293.0220947265625,297.1499938964844,293.1499938964844,0.074442833662033,-1415.580810546875,304.1353454589844,0.6773781180381775,0.1276343315839767,0.0896521583199501,293.1414489746094,297.1499938964844,293.1499938964844,0.3245739340782165,-6173.76171875,304.12481689453125,0.9990000128746032,0.4543627798557281,0.3912974298000335,293.16632080078125,297.1499938964844,293.1499938964844,0.0030571431852877,-1162.036376953125,295.2032470703125,0.4850930869579315,0.050000000745058,0.2326349765062332,291.0727233886719,291.1499938964844,263.1499938964844,261.5960388183594,280.95086669921875,293.7579345703125,291.0748596191406,1.0,0.2542574107646942,0.7495101094245911,0.7495101094245911,1.0,1.0,-1.1119120121002195,0.4655128419399261,0.6463991403579712,0.1948082745075225,0.0,0.0,0.6700504422187805,50.181060791015625,37.0,6.905824661254883,-11367.630859375,172.94699096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893310546875,305.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.19921875,18000.0,0.0,0.0,0.2500822246074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727721929550171,0.7727798223495483,-7.643037861271296e-06,0.0,0.0002538016706239,0.0,0.0,70.30180358886719,0.0,0.0,0.0,0.4736498594284057,4.0,0.0,1.0
669900,293.0888366699219,297.1499938964844,293.1499938964844,0.1167792007327079,-2597.03125,304.14373779296875,0.7655834555625916,0.1817996501922607,0.1645356118679046,293.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.487301230430603,0.050000000745058,0.0489997304975986,293.0201416015625,297.1499938964844,293.1499938964844,0.0760060101747512,-1437.61572265625,304.1351928710937,0.6845861077308655,0.1296402215957641,0.0911403968930244,293.142578125,297.1499938964844,293.1499938964844,0.3195390105247497,-6092.38427734375,304.1385803222656,0.9990000128746032,0.4542438089847564,0.3861202001571655,293.1647033691406,297.1499938964844,293.1499938964844,0.0030548316426575,-1160.5985107421875,295.2134094238281,0.487301230430603,0.050000000745058,0.2324336320161819,291.0852966308594,291.1499938964844,263.1499938964844,261.5972595214844,280.9555053710937,293.7613525390625,291.0887145996094,1.0,0.2521724998950958,0.749302864074707,0.749302864074707,1.0,1.0,-1.107980728149414,0.463753193616867,0.6442275047302246,0.1938604116439819,0.0,0.0,0.6731352806091309,49.05466842651367,37.0,24.128820419311523,-11361.875,169.66310119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6451416015625,305.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17801.349609375,18000.0,0.0,0.0,0.2514921426773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823179364204407,0.7823256850242615,-7.742261004750617e-06,0.0,0.0002552325313445,0.0,0.0,72.29571533203125,0.0,0.0,0.0,0.4776843190193176,4.0,0.0,1.0
669960,293.0887451171875,297.1499938964844,293.1499938964844,0.1171745881438255,-2603.745361328125,304.1441650390625,0.7716090679168701,0.1825927048921585,0.1651849299669265,293.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4904975891113281,0.050000000745058,0.0489397458732128,293.0207214355469,297.1499938964844,293.1499938964844,0.0772157162427902,-1454.5924072265625,304.1356811523437,0.6925690770149231,0.1311731785535812,0.0923407077789306,293.1373596191406,297.1499938964844,293.1499938964844,0.3121019899845123,-5973.88916015625,304.1541748046875,0.9990000128746032,0.4553558230400085,0.3786814212799072,293.1630249023437,297.1499938964844,293.1499938964844,0.0030508758500218,-1158.3321533203125,295.2274475097656,0.4904975891113281,0.050000000745058,0.2321490794420242,291.1029357910156,291.1499938964844,263.1499938964844,261.5984191894531,280.9536437988281,293.750244140625,291.1073303222656,1.0,0.2490754276514053,0.7491203546524048,0.7491203546524048,1.0,1.0,-1.1008609533309937,0.4605916142463684,0.6402693390846252,0.1921945363283157,0.0,0.0,0.6745202541351318,47.44300842285156,40.0,39.19966506958008,-11332.2783203125,164.57150268554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166687011719,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.0703125,18000.0,0.0,0.0,0.2528181374073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886248826980591,0.7886326909065247,-7.815706339897588e-06,0.0,0.0002565782924648,0.0,0.0,73.68742370605469,0.0,0.0,0.0,0.4804093539714813,4.0,0.0,1.0
670020,293.0886535644531,297.1499938964844,293.1499938964844,0.1180126667022705,-2618.064208984375,304.1446838378906,0.7793658971786499,0.184161975979805,0.1665388643741607,293.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4940047562122345,0.050000000745058,0.04887655377388,293.0283508300781,297.1499938964844,293.1499938964844,0.0785927772521972,-1473.65869140625,304.13818359375,0.7017032504081726,0.132913738489151,0.0937872305512428,293.1164855957031,297.1499938964844,293.1499938964844,0.3034120798110962,-5837.2099609375,304.166748046875,0.9990000128746032,0.4598996043205261,0.3706819415092468,293.1598205566406,297.1499938964844,293.1499938964844,0.0030451850034296,-1154.6785888671875,295.25653076171875,0.4940047562122345,0.050000000745058,0.2318493276834488,291.1390075683594,291.1499938964844,263.1499938964844,261.6005554199219,280.9351501464844,293.7109069824219,291.1418151855469,1.0,0.2463332265615463,0.7487552762031555,0.7487552762031555,1.0,1.0,-1.09417986869812,0.4576533436775207,0.6365264654159546,0.1904463469982147,0.0,0.0,0.6733933091163635,45.75250625610352,43.0,41.958778381347656,-11304.962890625,159.5159149169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063842773437,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.2550920248031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791253387928009,0.7912612557411194,-7.869261935411487e-06,0.0,0.0002588859642855,0.0,0.0,74.4365005493164,0.0,0.0,0.0,0.4817265272140503,4.0,0.0,1.0
670080,293.0886535644531,297.1499938964844,293.1499938964844,0.1180126667022705,-2618.064208984375,304.1446838378906,0.7793658971786499,0.184161975979805,0.1665388643741607,293.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4940047562122345,0.050000000745058,0.04887655377388,293.0283508300781,297.1499938964844,293.1499938964844,0.0785927772521972,-1473.65869140625,304.13818359375,0.7017032504081726,0.132913738489151,0.0937872305512428,293.1164855957031,297.1499938964844,293.1499938964844,0.3034120798110962,-5837.2099609375,304.166748046875,0.9990000128746032,0.4598996043205261,0.3706819415092468,293.1598205566406,297.1499938964844,293.1499938964844,0.0030451850034296,-1154.6785888671875,295.25653076171875,0.4940047562122345,0.050000000745058,0.2318493276834488,291.1390075683594,291.1499938964844,263.1499938964844,261.6005554199219,280.9351501464844,293.7109069824219,291.1418151855469,1.0,0.2463332265615463,0.7487552762031555,0.7487552762031555,1.0,1.0,-1.09417986869812,0.4576533436775207,0.6365264654159546,0.1904463469982147,0.0,0.0,0.6733933091163635,45.75250625610352,43.0,41.958778381347656,-11304.962890625,159.5159149169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063842773437,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.2550920248031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791253387928009,0.7912612557411194,-7.869261935411487e-06,0.0,0.0002588859642855,0.0,0.0,74.4365005493164,0.0,0.0,0.0,0.4817265272140503,4.0,0.0,1.0
670140,293.08868408203125,297.1499938964844,293.1499938964844,0.1190318837761879,-2635.917724609375,304.1447448730469,0.7839137315750122,0.1857140660285949,0.1679097712039947,293.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4954665899276733,0.050000000745058,0.0488511435687541,293.0371398925781,297.1499938964844,293.1499938964844,0.079455018043518,-1485.5982666015625,304.1406555175781,0.7062071561813354,0.1342087537050247,0.0946626290678978,293.0965881347656,297.1499938964844,293.1499938964844,0.299538642168045,-5777.90283203125,304.1674194335937,0.9990000128746032,0.464792937040329,0.3674170076847076,293.1566162109375,297.1499938964844,293.1499938964844,0.0030448834877461,-1153.783447265625,295.27490234375,0.4954665899276733,0.050000000745058,0.2317287921905517,291.15789794921875,291.1499938964844,263.1499938964844,261.6024780273437,280.9219970703125,293.686767578125,291.15936279296875,1.0,0.2453528493642807,0.748390257358551,0.748390257358551,1.0,1.0,-1.0927802324295044,0.4570470154285431,0.6357332468032837,0.189884141087532,0.0,0.0,0.6709434390068054,45.08681106567383,46.0,27.352489471435547,-11301.2509765625,157.88473510742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397705078125,305.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.2568767070770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875238656997681,0.7875317335128784,-7.845785148674622e-06,0.0,0.0002606971829663,0.0,0.0,73.74961853027344,0.0,0.0,0.0,0.4802730083465576,4.0,0.0,1.0
670200,293.08868408203125,297.1499938964844,293.1499938964844,0.1190318837761879,-2635.917724609375,304.1447448730469,0.7839137315750122,0.1857140660285949,0.1679097712039947,293.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4954665899276733,0.050000000745058,0.0488511435687541,293.0371398925781,297.1499938964844,293.1499938964844,0.079455018043518,-1485.5982666015625,304.1406555175781,0.7062071561813354,0.1342087537050247,0.0946626290678978,293.0965881347656,297.1499938964844,293.1499938964844,0.299538642168045,-5777.90283203125,304.1674194335937,0.9990000128746032,0.464792937040329,0.3674170076847076,293.1566162109375,297.1499938964844,293.1499938964844,0.0030448834877461,-1153.783447265625,295.27490234375,0.4954665899276733,0.050000000745058,0.2317287921905517,291.15789794921875,291.1499938964844,263.1499938964844,261.6024780273437,280.9219970703125,293.686767578125,291.15936279296875,1.0,0.2453528493642807,0.748390257358551,0.748390257358551,1.0,1.0,-1.0927802324295044,0.4570470154285431,0.6357332468032837,0.189884141087532,0.0,0.0,0.6709434390068054,45.08681106567383,46.0,27.352489471435547,-11301.2509765625,157.88473510742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397705078125,305.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.2568767070770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875238656997681,0.7875317335128784,-7.845785148674622e-06,0.0,0.0002606971829663,0.0,0.0,73.74961853027344,0.0,0.0,0.0,0.4802730083465576,4.0,0.0,1.0
670260,293.0887145996094,297.1499938964844,293.1499938964844,0.12017722427845,-2656.185546875,304.14459228515625,0.786191999912262,0.1872583478689193,0.1692955940961837,293.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4955095052719116,0.050000000745058,0.0488503947854042,293.0399780273437,297.1499938964844,293.1499938964844,0.0809426680207252,-1506.8221435546875,304.1412353515625,0.7099071741104126,0.1364819556474685,0.0960641428828239,293.0852355957031,297.1499938964844,293.1499938964844,0.298966497182846,-5771.01953125,304.1624755859375,0.9990000128746032,0.4684658348560333,0.3673217594623565,293.1533203125,297.1499938964844,293.1499938964844,0.0030486080795526,-1154.8760986328125,295.2869873046875,0.4955095052719116,0.050000000745058,0.2317252308130264,291.1655578613281,291.1499938964844,263.1499938964844,261.60418701171875,280.9148864746094,293.6791076660156,291.1657409667969,1.0,0.245813563466072,0.7482011914253235,0.7482011914253235,1.0,1.0,-1.096004605293274,0.458501935005188,0.6375026702880859,0.1903969496488571,0.0,0.0,0.6682421565055847,45.10502624511719,49.0,11.44178581237793,-11325.5810546875,158.8237762451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,305.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0859375,18000.0,0.0,0.0,0.2582296431064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817856073379517,0.7817934155464172,-7.795039891789202e-06,0.0,0.0002620702434796,0.0,0.0,72.59688568115234,0.0,0.0,0.0,0.4779079258441925,4.0,0.0,1.0
670320,293.0887145996094,297.1499938964844,293.1499938964844,0.12017722427845,-2656.185546875,304.14459228515625,0.786191999912262,0.1872583478689193,0.1692955940961837,293.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4955095052719116,0.050000000745058,0.0488503947854042,293.0399780273437,297.1499938964844,293.1499938964844,0.0809426680207252,-1506.8221435546875,304.1412353515625,0.7099071741104126,0.1364819556474685,0.0960641428828239,293.0852355957031,297.1499938964844,293.1499938964844,0.298966497182846,-5771.01953125,304.1624755859375,0.9990000128746032,0.4684658348560333,0.3673217594623565,293.1533203125,297.1499938964844,293.1499938964844,0.0030486080795526,-1154.8760986328125,295.2869873046875,0.4955095052719116,0.050000000745058,0.2317252308130264,291.1655578613281,291.1499938964844,263.1499938964844,261.60418701171875,280.9148864746094,293.6791076660156,291.1657409667969,1.0,0.245813563466072,0.7482011914253235,0.7482011914253235,1.0,1.0,-1.096004605293274,0.458501935005188,0.6375026702880859,0.1903969496488571,0.0,0.0,0.6682421565055847,45.10502624511719,49.0,11.44178581237793,-11325.5810546875,158.8237762451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,305.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0859375,18000.0,0.0,0.0,0.2582296431064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817856073379517,0.7817934155464172,-7.795039891789202e-06,0.0,0.0002620702434796,0.0,0.0,72.59688568115234,0.0,0.0,0.0,0.4779079258441925,4.0,0.0,1.0
670380,293.0888061523437,297.1499938964844,293.1499938964844,0.1214406117796897,-2678.68115234375,304.144287109375,0.7865722179412842,0.1887954026460647,0.1706946641206741,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4943819046020508,0.050000000745058,0.0488699041306972,293.040771484375,297.1499938964844,293.1499938964844,0.0829420909285545,-1535.665771484375,304.1408386230469,0.7127825617790222,0.139108657836914,0.0978840515017509,293.0811462402344,297.1499938964844,293.1499938964844,0.3012089729309082,-5808.25732421875,304.154541015625,0.9990000128746032,0.4709444642066955,0.3698348999023437,293.1499328613281,297.1499938964844,293.1499938964844,0.0030560388695448,-1157.7877197265625,295.29345703125,0.4943819046020508,0.050000000745058,0.2318177819252014,291.1629943847656,291.1499938964844,263.1499938964844,261.60565185546875,280.9146728515625,293.686767578125,291.1623229980469,1.0,0.24745674431324,0.748012125492096,0.748012125492096,1.0,1.0,-1.1030179262161257,0.4616109132766723,0.6414069533348083,0.1918193101882934,0.0,0.0,0.6665931344032288,45.68646240234375,52.0,-2.234913825988769,-11376.390625,161.8968048095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7614440917969,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33984375,18000.0,0.0,0.0,0.2592696249485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770712375640869,0.7770789861679077,-7.747304152871948e-06,0.0,0.000263125722995,0.0,0.0,71.61541748046875,0.0,0.0,0.0,0.4759280979633331,4.0,0.0,1.0
670440,293.0888061523437,297.1499938964844,293.1499938964844,0.1214406117796897,-2678.68115234375,304.144287109375,0.7865722179412842,0.1887954026460647,0.1706946641206741,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4943819046020508,0.050000000745058,0.0488699041306972,293.040771484375,297.1499938964844,293.1499938964844,0.0829420909285545,-1535.665771484375,304.1408386230469,0.7127825617790222,0.139108657836914,0.0978840515017509,293.0811462402344,297.1499938964844,293.1499938964844,0.3012089729309082,-5808.25732421875,304.154541015625,0.9990000128746032,0.4709444642066955,0.3698348999023437,293.1499328613281,297.1499938964844,293.1499938964844,0.0030560388695448,-1157.7877197265625,295.29345703125,0.4943819046020508,0.050000000745058,0.2318177819252014,291.1629943847656,291.1499938964844,263.1499938964844,261.60565185546875,280.9146728515625,293.686767578125,291.1623229980469,1.0,0.24745674431324,0.748012125492096,0.748012125492096,1.0,1.0,-1.1030179262161257,0.4616109132766723,0.6414069533348083,0.1918193101882934,0.0,0.0,0.6665931344032288,45.68646240234375,52.0,-2.234913825988769,-11376.390625,161.8968048095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7614440917969,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33984375,18000.0,0.0,0.0,0.2592696249485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770712375640869,0.7770789861679077,-7.747304152871948e-06,0.0,0.000263125722995,0.0,0.0,71.61541748046875,0.0,0.0,0.0,0.4759280979633331,4.0,0.0,1.0
670500,293.0888671875,297.1499938964844,293.1499938964844,0.1221019104123115,-2690.473876953125,304.1441345214844,0.7861528396606445,0.1895582973957061,0.1713964492082595,293.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4934491217136383,0.050000000745058,0.048886302858591,293.0410461425781,297.1499938964844,293.1499938964844,0.0839885473251342,-1550.825927734375,304.1405944824219,0.7137003540992737,0.1404360234737396,0.098822221159935,293.081298828125,297.1499938964844,293.1499938964844,0.303241103887558,-5840.95654296875,304.1500244140625,0.9990000128746032,0.4717916250228882,0.3719339966773987,293.14825439453125,297.1499938964844,293.1499938964844,0.0030608668457716,-1159.7662353515625,295.29541015625,0.4934491217136383,0.050000000745058,0.2318955808877945,291.1592102050781,291.1499938964844,263.1499938964844,261.6063232421875,280.9169616699219,293.69549560546875,291.15826416015625,1.0,0.2486443519592285,0.7479175925254822,0.7479175925254822,1.0,1.0,-1.1076183319091797,0.4636393189430237,0.643979012966156,0.1928070783615112,0.0,0.0,0.6663560271263123,46.16054534912109,52.0,-7.2782745361328125,-11410.5166015625,164.10476684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911071777344,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1953125,18000.0,0.0,0.0,0.2597196400165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757704854011536,0.7757782340049744,-7.731840014457703e-06,0.0,0.0002635823911987,0.0,0.0,71.32987213134766,0.0,0.0,0.0,0.4753670692443847,4.0,0.0,1.0
670560,293.0889587402344,297.1499938964844,293.1499938964844,0.1227752938866615,-2702.482177734375,304.1439819335937,0.7853875756263733,0.1903155297040939,0.1720974743366241,293.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4923105537891388,0.050000000745058,0.0489066317677497,293.0413513183594,297.1499938964844,293.1499938964844,0.085045002400875,-1566.161865234375,304.140380859375,0.7142992615699768,0.1417592018842697,0.09976277500391,293.0826721191406,297.1499938964844,293.1499938964844,0.3058006763458252,-5881.697265625,304.1453552246094,0.9990000128746032,0.4723890423774719,0.3745189309120178,293.1465759277344,297.1499938964844,293.1499938964844,0.00306629948318,-1162.0172119140625,295.296875,0.4923105537891388,0.050000000745058,0.2319920063018798,291.1543273925781,291.1499938964844,263.1499938964844,261.60693359375,280.9209289550781,293.7070007324219,291.1531677246094,1.0,0.2500410377979278,0.747749388217926,0.747749388217926,1.0,1.0,-1.1128309965133667,0.4659216403961181,0.6469093561172485,0.1939438730478286,0.0,0.0,0.6665552854537964,46.74269485473633,55.0,-11.114343643188477,-11449.6513671875,166.71031188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.2601489126682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753468155860901,0.7753545641899109,-7.724029273958877e-06,0.0,0.0002640180755406,0.0,0.0,71.21751403808594,0.0,0.0,0.0,0.475167840719223,4.0,0.0,1.0
670620,293.0892333984375,297.1499938964844,293.1499938964844,0.1241402402520179,-2726.800048828125,304.1437072753906,0.7829955816268921,0.191807746887207,0.1734910607337951,293.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4895246922969818,0.050000000745058,0.0489576868712902,293.04083251953125,297.1499938964844,293.1499938964844,0.0872383564710617,-1598.081298828125,304.1399230957031,0.714841902256012,0.1446066945791244,0.1017068773508071,293.08966064453125,297.1499938964844,293.1499938964844,0.312284916639328,-5983.65283203125,304.1361389160156,0.9990000128746032,0.472695380449295,0.3809333741664886,293.143310546875,297.1499938964844,293.1499938964844,0.0030786343850195,-1167.1541748046875,295.299072265625,0.4895246922969818,0.050000000745058,0.2322341948747635,291.1425476074219,291.1499938964844,263.1499938964844,261.60797119140625,280.9321594238281,293.73663330078125,291.1412048339844,1.0,0.2533793151378631,0.7474129796028137,0.7474129796028137,1.0,1.0,-1.1248873472213743,0.4711934626102447,0.6536939144134521,0.1966394782066345,0.0,0.0,0.6683218479156494,48.19387435913086,58.0,-15.932064056396484,-11541.89453125,173.01625061035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,305.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.181640625,18000.0,0.0,0.0,0.2610219419002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774006724357605,0.7774084210395813,-7.73477313487092e-06,0.0,0.0002649040834512,0.0,0.0,71.57193756103516,0.0,0.0,0.0,0.4759760499000549,4.0,0.0,1.0
