time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670680,293.0892333984375,297.1499938964844,293.1499938964844,0.1241402402520179,-2726.800048828125,304.1437072753906,0.7829955816268921,0.191807746887207,0.1734910607337951,293.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4895246922969818,0.050000000745058,0.0489576868712902,293.04083251953125,297.1499938964844,293.1499938964844,0.0872383564710617,-1598.081298828125,304.1399230957031,0.714841902256012,0.1446066945791244,0.1017068773508071,293.08966064453125,297.1499938964844,293.1499938964844,0.312284916639328,-5983.65283203125,304.1361389160156,0.9990000128746032,0.472695380449295,0.3809333741664886,293.143310546875,297.1499938964844,293.1499938964844,0.0030786343850195,-1167.1541748046875,295.299072265625,0.4895246922969818,0.050000000745058,0.2322341948747635,291.1425476074219,291.1499938964844,263.1499938964844,261.60797119140625,280.9321594238281,293.73663330078125,291.1412048339844,1.0,0.2533793151378631,0.7474129796028137,0.7474129796028137,1.0,1.0,-1.1248873472213743,0.4711934626102447,0.6536939144134521,0.1966394782066345,0.0,0.0,0.6683218479156494,48.19387435913086,58.0,-15.932064056396484,-11541.89453125,173.01625061035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,305.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.181640625,18000.0,0.0,0.0,0.2610219419002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774006724357605,0.7774084210395813,-7.73477313487092e-06,0.0,0.0002649040834512,0.0,0.0,71.57193756103516,0.0,0.0,0.0,0.4759760499000549,4.0,0.0,1.0
670740,293.0896301269531,297.1499938964844,293.1499938964844,0.1255161762237548,-2751.27392578125,304.1435241699219,0.7798196077346802,0.1932668387889862,0.1748656779527664,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4862630665302276,0.050000000745058,0.0490194484591484,293.0360717773437,297.1499938964844,293.1499938964844,0.0900279879570007,-1638.80712890625,304.1386108398437,0.7158688306808472,0.1483309864997863,0.1041993275284767,293.1038513183594,297.1499938964844,293.1499938964844,0.3201552033424377,-6105.81640625,304.127685546875,0.9990000128746032,0.4713592529296875,0.3885514736175537,293.14013671875,297.1499938964844,293.1499938964844,0.003092628903687,-1172.998779296875,295.3008728027344,0.4862630665302276,0.050000000745058,0.2325271666049957,291.1288757324219,291.1499938964844,263.1499938964844,261.6088256835937,280.94647216796875,293.7733459472656,291.1273498535156,1.0,0.2573191821575165,0.7470765709877014,0.7470765709877014,1.0,1.0,-1.1390979290008545,0.4774101674556732,0.6616877913475037,0.1998830735683441,0.0,0.0,0.672042191028595,49.94774627685547,61.0,-18.87146759033203,-11652.154296875,180.6810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.732421875,18000.0,0.0,0.0,0.2620396614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835816740989685,0.7835894227027893,-7.783763066981919e-06,0.0,0.0002659369492903,0.0,0.0,72.76360321044922,0.0,0.0,0.0,0.4785164892673492,4.0,0.0,1.0
670800,293.0896301269531,297.1499938964844,293.1499938964844,0.1255161762237548,-2751.27392578125,304.1435241699219,0.7798196077346802,0.1932668387889862,0.1748656779527664,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4862630665302276,0.050000000745058,0.0490194484591484,293.0360717773437,297.1499938964844,293.1499938964844,0.0900279879570007,-1638.80712890625,304.1386108398437,0.7158688306808472,0.1483309864997863,0.1041993275284767,293.1038513183594,297.1499938964844,293.1499938964844,0.3201552033424377,-6105.81640625,304.127685546875,0.9990000128746032,0.4713592529296875,0.3885514736175537,293.14013671875,297.1499938964844,293.1499938964844,0.003092628903687,-1172.998779296875,295.3008728027344,0.4862630665302276,0.050000000745058,0.2325271666049957,291.1288757324219,291.1499938964844,263.1499938964844,261.6088256835937,280.94647216796875,293.7733459472656,291.1273498535156,1.0,0.2573191821575165,0.7470765709877014,0.7470765709877014,1.0,1.0,-1.1390979290008545,0.4774101674556732,0.6616877913475037,0.1998830735683441,0.0,0.0,0.672042191028595,49.94774627685547,61.0,-18.87146759033203,-11652.154296875,180.6810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.732421875,18000.0,0.0,0.0,0.2620396614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835816740989685,0.7835894227027893,-7.783763066981919e-06,0.0,0.0002659369492903,0.0,0.0,72.76360321044922,0.0,0.0,0.0,0.4785164892673492,4.0,0.0,1.0
670860,293.0901184082031,297.1499938964844,293.1499938964844,0.1268863976001739,-2775.586181640625,304.1434020996094,0.7761036157608032,0.1946949809789657,0.1762201339006424,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4826139211654663,0.050000000745058,0.0490902103483676,293.0286560058594,297.1499938964844,293.1499938964844,0.0933746248483657,-1687.684326171875,304.1368408203125,0.7174100279808044,0.1527187079191208,0.1072048023343086,293.1240234375,297.1499938964844,293.1499938964844,0.3291200697422027,-6243.3994140625,304.1202087402344,0.9990000128746032,0.4684451520442962,0.3971001803874969,293.136962890625,297.1499938964844,293.1499938964844,0.0031083202920854,-1179.5030517578125,295.3034973144531,0.4826139211654663,0.050000000745058,0.2328628301620483,291.1146240234375,291.1499938964844,263.1499938964844,261.6094665527344,280.9665832519531,293.8206787109375,291.1132202148437,1.0,0.2617391645908355,0.7466335892677307,0.7466335892677307,1.0,1.0,-1.155079364776611,0.4843906164169311,0.6706887483596802,0.2035737931728363,0.0,0.0,0.6777175068855286,51.957027435302734,64.0,-19.40610694885254,-11776.5078125,189.5684356689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85308837890625,305.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.3125,18000.0,0.0,0.0,0.2633364796638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79413902759552,0.7941468954086304,-7.87486533226911e-06,0.0,0.0002672530536074,0.0,0.0,74.88028717041016,0.0,0.0,0.0,0.4829114079475403,4.0,0.0,1.0
670920,293.0901184082031,297.1499938964844,293.1499938964844,0.1268863976001739,-2775.586181640625,304.1434020996094,0.7761036157608032,0.1946949809789657,0.1762201339006424,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4826139211654663,0.050000000745058,0.0490902103483676,293.0286560058594,297.1499938964844,293.1499938964844,0.0933746248483657,-1687.684326171875,304.1368408203125,0.7174100279808044,0.1527187079191208,0.1072048023343086,293.1240234375,297.1499938964844,293.1499938964844,0.3291200697422027,-6243.3994140625,304.1202087402344,0.9990000128746032,0.4684451520442962,0.3971001803874969,293.136962890625,297.1499938964844,293.1499938964844,0.0031083202920854,-1179.5030517578125,295.3034973144531,0.4826139211654663,0.050000000745058,0.2328628301620483,291.1146240234375,291.1499938964844,263.1499938964844,261.6094665527344,280.9665832519531,293.8206787109375,291.1132202148437,1.0,0.2617391645908355,0.7466335892677307,0.7466335892677307,1.0,1.0,-1.155079364776611,0.4843906164169311,0.6706887483596802,0.2035737931728363,0.0,0.0,0.6777175068855286,51.957027435302734,64.0,-19.40610694885254,-11776.5078125,189.5684356689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85308837890625,305.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.3125,18000.0,0.0,0.0,0.2633364796638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79413902759552,0.7941468954086304,-7.87486533226911e-06,0.0,0.0002672530536074,0.0,0.0,74.88028717041016,0.0,0.0,0.0,0.4829114079475403,4.0,0.0,1.0
670980,293.0906982421875,297.1499938964844,293.1499938964844,0.1282438188791275,-2799.604736328125,304.1433410644531,0.7720373868942261,0.1960944980382919,0.1775568127632141,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4785943031311035,0.050000000745058,0.0491687171161174,293.01953125,297.1499938964844,293.1499938964844,0.0971644669771194,-1742.8966064453125,304.1348876953125,0.7192842960357666,0.1576400101184845,0.1106105148792266,293.1491394042969,297.1499938964844,293.1499938964844,0.3389627039432525,-6392.8671875,304.11376953125,0.9990000128746032,0.4640204608440399,0.4063740074634552,293.1337890625,297.1499938964844,293.1499938964844,0.0031249611638486,-1186.353271484375,295.3074951171875,0.4785943031311035,0.050000000745058,0.2332352250814438,291.1008605957031,291.1499938964844,263.1499938964844,261.60992431640625,280.9784240722656,293.8560791015625,291.09918212890625,1.0,0.2665354609489441,0.7461905479431152,0.7461905479431152,1.0,1.0,-1.1724436283111572,0.4919837415218353,0.6804598569869995,0.2076389789581298,0.0,0.0,0.6851767301559448,54.18557357788086,52.0,-20.83739280700684,-11917.693359375,199.55337524414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,305.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.537109375,18000.0,0.0,0.0,0.265018105506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087408542633057,0.8087488412857056,-8.007544238353148e-06,0.0,0.0002689596731215,0.0,0.0,77.91738891601562,0.0,0.0,0.0,0.489061176776886,4.0,0.0,1.0
671040,293.0906982421875,297.1499938964844,293.1499938964844,0.1282438188791275,-2799.604736328125,304.1433410644531,0.7720373868942261,0.1960944980382919,0.1775568127632141,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4785943031311035,0.050000000745058,0.0491687171161174,293.01953125,297.1499938964844,293.1499938964844,0.0971644669771194,-1742.8966064453125,304.1348876953125,0.7192842960357666,0.1576400101184845,0.1106105148792266,293.1491394042969,297.1499938964844,293.1499938964844,0.3389627039432525,-6392.8671875,304.11376953125,0.9990000128746032,0.4640204608440399,0.4063740074634552,293.1337890625,297.1499938964844,293.1499938964844,0.0031249611638486,-1186.353271484375,295.3074951171875,0.4785943031311035,0.050000000745058,0.2332352250814438,291.1008605957031,291.1499938964844,263.1499938964844,261.60992431640625,280.9784240722656,293.8560791015625,291.09918212890625,1.0,0.2665354609489441,0.7461905479431152,0.7461905479431152,1.0,1.0,-1.1724436283111572,0.4919837415218353,0.6804598569869995,0.2076389789581298,0.0,0.0,0.6851767301559448,54.18557357788086,52.0,-20.83739280700684,-11917.693359375,199.55337524414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,305.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.537109375,18000.0,0.0,0.0,0.265018105506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087408542633057,0.8087488412857056,-8.007544238353148e-06,0.0,0.0002689596731215,0.0,0.0,77.91738891601562,0.0,0.0,0.0,0.489061176776886,4.0,0.0,1.0
671100,293.09100341796875,297.1499938964844,293.1499938964844,0.1289030760526657,-2811.268798828125,304.1433410644531,0.7727552652359009,0.1967873871326446,0.178179994225502,293.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4784601330757141,0.050000000745058,0.049171295017004,293.0150146484375,297.1499938964844,293.1499938964844,0.0991653129458427,-1771.94091796875,304.1340026855469,0.7227257490158081,0.1601781398057937,0.1123878583312034,293.1614074707031,297.1499938964844,293.1499938964844,0.3398981988430023,-6404.521484375,304.1187744140625,0.9990000128746032,0.4616221189498901,0.4066786170005798,293.1325378417969,297.1499938964844,293.1499938964844,0.0031309663318097,-1188.977783203125,295.3078308105469,0.4784601330757141,0.050000000745058,0.2332474589347839,291.0921936035156,291.1499938964844,263.1499938964844,261.6100769042969,280.974853515625,293.8515625,291.0909729003906,1.0,0.266668438911438,0.7459690570831299,0.7459690570831299,1.0,1.0,-1.1757148504257202,0.4933757781982422,0.682339072227478,0.2084363996982574,0.0,0.0,0.6899042725563049,54.29821395874024,52.0,-19.409942626953125,-11962.5341796875,200.8470001220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17818.12109375,18000.0,0.0,0.0,0.2660167217254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178556561470032,0.8178637623786926,-8.091376002994366e-06,0.0,0.0002699731558095,0.0,0.0,79.85752868652344,0.0,0.0,0.0,0.4929323196411133,4.0,0.0,1.0
671160,293.0902404785156,297.1499938964844,293.1499938964844,0.129514992237091,-2821.94873046875,304.1434326171875,0.7756248116493225,0.1976822912693023,0.1788554191589355,293.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.4797329902648926,0.050000000745058,0.0491464473307132,293.0130920410156,297.1499938964844,293.1499938964844,0.1009371951222419,-1797.428466796875,304.1336975097656,0.7275504469871521,0.1622698456048965,0.1140061020851135,293.1689758300781,297.1499938964844,293.1499938964844,0.3374509215354919,-6363.80322265625,304.1289367675781,0.9990000128746032,0.4599807858467102,0.4037726819515228,293.13140869140625,297.1499938964844,293.1499938964844,0.0031351963989436,-1190.5623779296875,295.313232421875,0.4797329902648926,0.050000000745058,0.2331295758485794,291.0911560058594,291.1499938964844,263.1499938964844,261.6101989746094,280.9739074707031,293.8473205566406,291.09210205078125,1.0,0.2655929028987884,0.7457098960876465,0.7457098960876465,1.0,1.0,-1.1748114824295044,0.4929306805133819,0.6818808317184448,0.2081890255212783,0.0,0.0,0.6939849853515625,53.65681076049805,40.0,-5.346059322357178,-11984.3388671875,199.26856994628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7549743652344,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17806.08984375,18000.0,0.0,0.0,0.2670514583587646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8276578783988953,0.8276660442352295,-8.186601917259395e-06,0.0,0.0002710232802201,0.0,0.0,82.01402282714844,0.0,0.0,0.0,0.4970750510692596,4.0,0.0,1.0
671220,293.0899658203125,297.1499938964844,293.1499938964844,0.1305419951677322,-2839.363525390625,304.1439514160156,0.7864471673965454,0.1992606371641159,0.1803106963634491,293.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4852823615074157,0.050000000745058,0.0490381754934787,293.0148620605469,297.1499938964844,293.1499938964844,0.1032662913203239,-1830.2725830078125,304.13531494140625,0.7394521832466125,0.1653873175382614,0.1163061782717704,293.1659851074219,297.1499938964844,293.1499938964844,0.3246905207633972,-6161.40185546875,304.1574401855469,0.9990000128746032,0.4600517451763153,0.3908508419990539,293.12896728515625,297.1499938964844,293.1499938964844,0.0031369533389806,-1190.0672607421875,295.3431091308594,0.4852823615074157,0.050000000745058,0.2326159924268722,291.1156616210937,291.1499938964844,263.1499938964844,261.6102600097656,280.977783203125,293.8392028808594,291.1197509765625,1.0,0.2602653801441192,0.7451916337013245,0.7451916337013245,1.0,1.0,-1.1630676984786987,0.4876644611358642,0.6754032373428345,0.2052870541810989,0.0,0.0,0.6972648501396179,50.751739501953125,43.0,32.6501579284668,-11949.2705078125,189.71470642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,305.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.67578125,18000.0,0.0,0.0,0.268988162279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408176302909851,0.8408259153366089,-8.33815738587873e-06,0.0,0.0002729887783061,0.0,0.0,85.14380645751953,0.0,0.0,0.0,0.5027568936347961,4.0,0.0,1.0
671280,293.0899658203125,297.1499938964844,293.1499938964844,0.1305419951677322,-2839.363525390625,304.1439514160156,0.7864471673965454,0.1992606371641159,0.1803106963634491,293.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4852823615074157,0.050000000745058,0.0490381754934787,293.0148620605469,297.1499938964844,293.1499938964844,0.1032662913203239,-1830.2725830078125,304.13531494140625,0.7394521832466125,0.1653873175382614,0.1163061782717704,293.1659851074219,297.1499938964844,293.1499938964844,0.3246905207633972,-6161.40185546875,304.1574401855469,0.9990000128746032,0.4600517451763153,0.3908508419990539,293.12896728515625,297.1499938964844,293.1499938964844,0.0031369533389806,-1190.0672607421875,295.3431091308594,0.4852823615074157,0.050000000745058,0.2326159924268722,291.1156616210937,291.1499938964844,263.1499938964844,261.6102600097656,280.977783203125,293.8392028808594,291.1197509765625,1.0,0.2602653801441192,0.7451916337013245,0.7451916337013245,1.0,1.0,-1.1630676984786987,0.4876644611358642,0.6754032373428345,0.2052870541810989,0.0,0.0,0.6972648501396179,50.751739501953125,43.0,32.6501579284668,-11949.2705078125,189.71470642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,305.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.67578125,18000.0,0.0,0.0,0.268988162279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408176302909851,0.8408259153366089,-8.33815738587873e-06,0.0,0.0002729887783061,0.0,0.0,85.14380645751953,0.0,0.0,0.0,0.5027568936347961,4.0,0.0,1.0
671340,293.09246826171875,297.1499938964844,293.1499938964844,0.1308918744325637,-2844.6162109375,304.1453552246094,0.7934364676475525,0.2002672702074051,0.1811587214469909,293.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.488768994808197,0.050000000745058,0.0489716306328773,293.0214538574219,297.1499938964844,293.1499938964844,0.1047767698764801,-1851.08349609375,304.1376953125,0.7476841807365417,0.1674936264753341,0.117954321205616,293.1455078125,297.1499938964844,293.1499938964844,0.315627783536911,-6020.341796875,304.1695556640625,0.9990000128746032,0.463786244392395,0.3826894760131836,293.1259460449219,297.1499938964844,293.1499938964844,0.0031393037643283,-1189.2518310546875,295.3849182128906,0.488768994808197,0.050000000745058,0.2323003262281417,291.1543884277344,291.1499938964844,263.1499938964844,261.61016845703125,280.9792175292969,293.8314208984375,291.1575012207031,1.0,0.2574225664138794,0.7446733713150024,0.7446733713150024,1.0,1.0,-1.1558033227920532,0.4844065606594085,0.6713967323303223,0.2033816576004028,0.0,0.0,0.6939568519592285,48.96394348144531,46.0,44.00685501098633,-11909.5986328125,183.9100341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484130859375,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40625,18000.0,0.0,0.0,0.2704337239265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397216796875,0.8397300243377686,-8.35902574181091e-06,0.0,0.0002744558441918,0.0,0.0,85.13549041748047,0.0,0.0,0.0,0.5024661421775818,4.0,0.0,1.0
671400,293.09246826171875,297.1499938964844,293.1499938964844,0.1308918744325637,-2844.6162109375,304.1453552246094,0.7934364676475525,0.2002672702074051,0.1811587214469909,293.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.488768994808197,0.050000000745058,0.0489716306328773,293.0214538574219,297.1499938964844,293.1499938964844,0.1047767698764801,-1851.08349609375,304.1376953125,0.7476841807365417,0.1674936264753341,0.117954321205616,293.1455078125,297.1499938964844,293.1499938964844,0.315627783536911,-6020.341796875,304.1695556640625,0.9990000128746032,0.463786244392395,0.3826894760131836,293.1259460449219,297.1499938964844,293.1499938964844,0.0031393037643283,-1189.2518310546875,295.3849182128906,0.488768994808197,0.050000000745058,0.2323003262281417,291.1543884277344,291.1499938964844,263.1499938964844,261.61016845703125,280.9792175292969,293.8314208984375,291.1575012207031,1.0,0.2574225664138794,0.7446733713150024,0.7446733713150024,1.0,1.0,-1.1558033227920532,0.4844065606594085,0.6713967323303223,0.2033816576004028,0.0,0.0,0.6939568519592285,48.96394348144531,46.0,44.00685501098633,-11909.5986328125,183.9100341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484130859375,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40625,18000.0,0.0,0.0,0.2704337239265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397216796875,0.8397300243377686,-8.35902574181091e-06,0.0,0.0002744558441918,0.0,0.0,85.13549041748047,0.0,0.0,0.0,0.5024661421775818,4.0,0.0,1.0
671460,293.0930480957031,297.1499938964844,293.1499938964844,0.1316762715578079,-2857.91845703125,304.14556884765625,0.7975894212722778,0.2016060948371887,0.1822900027036667,293.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4902432560920715,0.050000000745058,0.0489441305398941,293.03106689453125,297.1499938964844,293.1499938964844,0.105686642229557,-1863.496337890625,304.1402587890625,0.7517746090888977,0.1687965840101242,0.1189092621207237,293.1253662109375,297.1499938964844,293.1499938964844,0.3114516735076904,-5957.16064453125,304.1697998046875,0.9990000128746032,0.4679931998252868,0.3792667388916015,293.1225280761719,297.1499938964844,293.1499938964844,0.0031475531868636,-1191.4312744140625,295.4169921875,0.4902432560920715,0.050000000745058,0.232169896364212,291.1756286621094,291.1499938964844,263.1499938964844,261.6098937988281,280.9766540527344,293.82354736328125,291.1769714355469,1.0,0.2563619613647461,0.7444225549697876,0.7444225549697876,1.0,1.0,-1.1540076732635498,0.4835839867591858,0.6704236268997192,0.2028784900903701,0.0,0.0,0.6889522671699524,48.24205780029297,49.0,28.99715232849121,-11889.4140625,181.93560791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9609375,18000.0,0.0,0.0,0.2713742852210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305719494819641,0.8305802345275879,-8.281725058623124e-06,0.0,0.0002754103916231,0.0,0.0,83.16474151611328,0.0,0.0,0.0,0.498669296503067,4.0,0.0,1.0
671520,293.0930480957031,297.1499938964844,293.1499938964844,0.1316762715578079,-2857.91845703125,304.14556884765625,0.7975894212722778,0.2016060948371887,0.1822900027036667,293.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4902432560920715,0.050000000745058,0.0489441305398941,293.03106689453125,297.1499938964844,293.1499938964844,0.105686642229557,-1863.496337890625,304.1402587890625,0.7517746090888977,0.1687965840101242,0.1189092621207237,293.1253662109375,297.1499938964844,293.1499938964844,0.3114516735076904,-5957.16064453125,304.1697998046875,0.9990000128746032,0.4679931998252868,0.3792667388916015,293.1225280761719,297.1499938964844,293.1499938964844,0.0031475531868636,-1191.4312744140625,295.4169921875,0.4902432560920715,0.050000000745058,0.232169896364212,291.1756286621094,291.1499938964844,263.1499938964844,261.6098937988281,280.9766540527344,293.82354736328125,291.1769714355469,1.0,0.2563619613647461,0.7444225549697876,0.7444225549697876,1.0,1.0,-1.1540076732635498,0.4835839867591858,0.6704236268997192,0.2028784900903701,0.0,0.0,0.6889522671699524,48.24205780029297,49.0,28.99715232849121,-11889.4140625,181.93560791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9609375,18000.0,0.0,0.0,0.2713742852210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305719494819641,0.8305802345275879,-8.281725058623124e-06,0.0,0.0002754103916231,0.0,0.0,83.16474151611328,0.0,0.0,0.0,0.498669296503067,4.0,0.0,1.0
671580,293.0933837890625,297.1499938964844,293.1499938964844,0.1327249854803085,-2876.126220703125,304.1452941894531,0.7994903922080994,0.2029835730791092,0.1835234612226486,293.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4902753531932831,0.050000000745058,0.0489435270428657,293.0384826660156,297.1499938964844,293.1499938964844,0.1067535802721977,-1878.4193115234373,304.1416931152344,0.7538249492645264,0.1703020483255386,0.119893342256546,293.1112976074219,297.1499938964844,293.1499938964844,0.3109000325202942,-5951.10400390625,304.1640014648437,0.9990000128746032,0.471485286951065,0.3791923820972442,293.1190795898437,297.1499938964844,293.1499938964844,0.0031604382675141,-1196.0301513671875,295.439697265625,0.4902753531932831,0.050000000745058,0.2321670204401016,291.1810913085937,291.1499938964844,263.1499938964844,261.6094665527344,280.9716186523437,293.81549072265625,291.180908203125,1.0,0.2567540109157562,0.7441717386245728,0.7441717386245728,1.0,1.0,-1.1565743684768677,0.4846750795841217,0.6718992590904236,0.2034433037042617,0.0,0.0,0.6842790246009827,48.26182556152344,52.0,9.054235458374023,-11896.84375,182.7687225341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,305.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.56640625,18000.0,0.0,0.0,0.2718887329101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197846412658691,0.8197928667068481,-8.17601630842546e-06,0.0,0.0002759324852377,0.0,0.0,80.76891326904297,0.0,0.0,0.0,0.4940976202487945,4.0,0.0,1.0
671640,293.0933837890625,297.1499938964844,293.1499938964844,0.1327249854803085,-2876.126220703125,304.1452941894531,0.7994903922080994,0.2029835730791092,0.1835234612226486,293.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4902753531932831,0.050000000745058,0.0489435270428657,293.0384826660156,297.1499938964844,293.1499938964844,0.1067535802721977,-1878.4193115234373,304.1416931152344,0.7538249492645264,0.1703020483255386,0.119893342256546,293.1112976074219,297.1499938964844,293.1499938964844,0.3109000325202942,-5951.10400390625,304.1640014648437,0.9990000128746032,0.471485286951065,0.3791923820972442,293.1190795898437,297.1499938964844,293.1499938964844,0.0031604382675141,-1196.0301513671875,295.439697265625,0.4902753531932831,0.050000000745058,0.2321670204401016,291.1810913085937,291.1499938964844,263.1499938964844,261.6094665527344,280.9716186523437,293.81549072265625,291.180908203125,1.0,0.2567540109157562,0.7441717386245728,0.7441717386245728,1.0,1.0,-1.1565743684768677,0.4846750795841217,0.6718992590904236,0.2034433037042617,0.0,0.0,0.6842790246009827,48.26182556152344,52.0,9.054235458374023,-11896.84375,182.7687225341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,305.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.56640625,18000.0,0.0,0.0,0.2718887329101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197846412658691,0.8197928667068481,-8.17601630842546e-06,0.0,0.0002759324852377,0.0,0.0,80.76891326904297,0.0,0.0,0.0,0.4940976202487945,4.0,0.0,1.0
671700,293.09356689453125,297.1499938964844,293.1499938964844,0.1333121210336685,-2886.401611328125,304.14508056640625,0.7997117042541504,0.2036636620759964,0.1841441988945007,293.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.4898538589477539,0.050000000745058,0.0489513278007507,293.0408630371094,297.1499938964844,293.1499938964844,0.1074634045362472,-1888.4776611328125,304.14190673828125,0.7544480562210083,0.1712457090616226,0.1205087602138519,293.1072082519531,297.1499938964844,293.1499938964844,0.3117589652538299,-5965.74560546875,304.159912109375,0.9990000128746032,0.4727792143821716,0.3801680505275726,293.1174621582031,297.1499938964844,293.1499938964844,0.003168266499415,-1199.071533203125,295.4477844238281,0.4898538589477539,0.050000000745058,0.2322040200233459,291.1787109375,291.1499938964844,263.1499938964844,261.6091613769531,280.9683532714844,293.8114013671875,291.1778869628906,1.0,0.2574021518230438,0.7440463304519653,0.7440463304519653,1.0,1.0,-1.1592822074890137,0.4858448803424835,0.6734373569488525,0.2040759474039077,0.0,0.0,0.6825907230377197,48.496883392333984,52.0,-0.381190687417984,-11912.1708984375,184.072998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,305.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.306640625,18000.0,0.0,0.0,0.2720338404178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81514972448349,0.8151578903198242,-8.127453838824295e-06,0.0,0.0002760797506198,0.0,0.0,79.72904205322266,0.0,0.0,0.0,0.492118239402771,4.0,0.0,1.0
671760,293.09381103515625,297.1499938964844,293.1499938964844,0.1339282393455505,-2897.21484375,304.1448669433594,0.7995150685310364,0.2043328434228897,0.1847610771656036,293.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4891873896121979,0.050000000745058,0.0489637441933155,293.0423583984375,297.1499938964844,293.1499938964844,0.1083060503005981,-1900.459716796875,304.141845703125,0.7549028992652893,0.1723313927650451,0.1212241873145103,293.10516357421875,297.1499938964844,293.1499938964844,0.3132675588130951,-5990.39013671875,304.1553649902344,0.9990000128746032,0.4737245738506317,0.3817152082920074,293.1159362792969,297.1499938964844,293.1499938964844,0.0031768251210451,-1202.5050048828125,295.4541320800781,0.4891873896121979,0.050000000745058,0.232262909412384,291.173583984375,291.1499938964844,263.1499938964844,261.6088562011719,280.9648132324219,293.8072814941406,291.1722717285156,1.0,0.2583092451095581,0.7438730597496033,0.7438730597496033,1.0,1.0,-1.1628234386444092,0.4873726069927215,0.6754508018493652,0.2049071937799453,0.0,0.0,0.681520938873291,48.86058807373047,55.0,-8.683618545532227,-11935.4267578125,185.89764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.43280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.650390625,18000.0,0.0,0.0,0.2721365392208099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115779161453247,0.8115859627723694,-8.08772529126145e-06,0.0,0.0002761839714366,0.0,0.0,78.91610717773438,0.0,0.0,0.0,0.4905807971954345,4.0,0.0,1.0
671820,293.0944519042969,297.1499938964844,293.1499938964844,0.1352125108242035,-2919.7978515625,304.1444396972656,0.7980356216430664,0.2056277394294738,0.1859709024429321,293.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4872252643108368,0.050000000745058,0.049000795930624,293.0429992675781,297.1499938964844,293.1499938964844,0.1103833839297294,-1930.021484375,304.1410827636719,0.7554671764373779,0.1749238669872284,0.1229610592126846,293.1070861816406,297.1499938964844,293.1499938964844,0.3179808557033539,-6065.45556640625,304.1457214355469,0.9990000128746032,0.4744897484779358,0.3862949013710022,293.1131896972656,297.1499938964844,293.1499938964844,0.0031955963931977,-1210.2515869140625,295.4626770019531,0.4872252643108368,0.050000000745058,0.2324386686086654,291.1573791503906,291.1499938964844,263.1499938964844,261.60809326171875,280.9566650390625,293.799072265625,291.1553955078125,1.0,0.2608020007610321,0.7435265183448792,0.7435265183448792,1.0,1.0,-1.172111749649048,0.4913957715034485,0.6807159781455994,0.2071171253919601,0.0,0.0,0.6815522313117981,49.92918395996094,58.0,-21.0580997467041,-12005.6123046875,190.95654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,305.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.392578125,18000.0,0.0,0.0,0.2723197937011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086861968040466,0.8086942434310913,-8.046550647122785e-06,0.0,0.0002763699740171,0.0,0.0,78.1954574584961,0.0,0.0,0.0,0.4892878234386444,4.0,0.0,1.0
671880,293.0944519042969,297.1499938964844,293.1499938964844,0.1352125108242035,-2919.7978515625,304.1444396972656,0.7980356216430664,0.2056277394294738,0.1859709024429321,293.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4872252643108368,0.050000000745058,0.049000795930624,293.0429992675781,297.1499938964844,293.1499938964844,0.1103833839297294,-1930.021484375,304.1410827636719,0.7554671764373779,0.1749238669872284,0.1229610592126846,293.1070861816406,297.1499938964844,293.1499938964844,0.3179808557033539,-6065.45556640625,304.1457214355469,0.9990000128746032,0.4744897484779358,0.3862949013710022,293.1131896972656,297.1499938964844,293.1499938964844,0.0031955963931977,-1210.2515869140625,295.4626770019531,0.4872252643108368,0.050000000745058,0.2324386686086654,291.1573791503906,291.1499938964844,263.1499938964844,261.60809326171875,280.9566650390625,293.799072265625,291.1553955078125,1.0,0.2608020007610321,0.7435265183448792,0.7435265183448792,1.0,1.0,-1.172111749649048,0.4913957715034485,0.6807159781455994,0.2071171253919601,0.0,0.0,0.6815522313117981,49.92918395996094,58.0,-21.0580997467041,-12005.6123046875,190.95654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,305.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.392578125,18000.0,0.0,0.0,0.2723197937011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086861968040466,0.8086942434310913,-8.046550647122785e-06,0.0,0.0002763699740171,0.0,0.0,78.1954574584961,0.0,0.0,0.0,0.4892878234386444,4.0,0.0,1.0
671940,293.0953369140625,297.1499938964844,293.1499938964844,0.1365166306495666,-2942.731689453125,304.1441345214844,0.795382022857666,0.2068532556295395,0.1871341615915298,293.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4845779538154602,0.050000000745058,0.0490517243742942,293.0410461425781,297.1499938964844,293.1499938964844,0.1129333451390266,-1966.2008056640625,304.1398010253906,0.7557421922683716,0.1780265271663665,0.1250767260789871,293.11639404296875,297.1499938964844,293.1499938964844,0.3245612680912018,-6168.35107421875,304.1361999511719,0.9990000128746032,0.4737040102481842,0.3925020694732666,293.1109313964844,297.1499938964844,293.1499938964844,0.0032157422974705,-1218.7186279296875,295.4677734375,0.4845779538154602,0.050000000745058,0.2326802611351013,291.13653564453125,291.1499938964844,263.1499938964844,261.607177734375,280.9471435546875,293.7907409667969,291.13427734375,1.0,0.2640438377857208,0.743179976940155,0.743179976940155,1.0,1.0,-1.183848261833191,0.4964975118637085,0.6873506903648376,0.2099407613277435,0.0,0.0,0.6847136616706848,51.38534164428711,61.0,-28.033321380615234,-12104.6953125,197.6597442626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,305.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.30859375,18000.0,0.0,0.0,0.2726562619209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124061226844788,0.8124141693115234,-8.067772796493955e-06,0.0,0.0002767114492598,0.0,0.0,78.889404296875,0.0,0.0,0.0,0.4907881915569305,4.0,0.0,1.0
672000,293.0953369140625,297.1499938964844,293.1499938964844,0.1365166306495666,-2942.731689453125,304.1441345214844,0.795382022857666,0.2068532556295395,0.1871341615915298,293.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4845779538154602,0.050000000745058,0.0490517243742942,293.0410461425781,297.1499938964844,293.1499938964844,0.1129333451390266,-1966.2008056640625,304.1398010253906,0.7557421922683716,0.1780265271663665,0.1250767260789871,293.11639404296875,297.1499938964844,293.1499938964844,0.3245612680912018,-6168.35107421875,304.1361999511719,0.9990000128746032,0.4737040102481842,0.3925020694732666,293.1109313964844,297.1499938964844,293.1499938964844,0.0032157422974705,-1218.7186279296875,295.4677734375,0.4845779538154602,0.050000000745058,0.2326802611351013,291.13653564453125,291.1499938964844,263.1499938964844,261.607177734375,280.9471435546875,293.7907409667969,291.13427734375,1.0,0.2640438377857208,0.743179976940155,0.743179976940155,1.0,1.0,-1.183848261833191,0.4964975118637085,0.6873506903648376,0.2099407613277435,0.0,0.0,0.6847136616706848,51.38534164428711,61.0,-28.033321380615234,-12104.6953125,197.6597442626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,305.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.30859375,18000.0,0.0,0.0,0.2726562619209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124061226844788,0.8124141693115234,-8.067772796493955e-06,0.0,0.0002767114492598,0.0,0.0,78.889404296875,0.0,0.0,0.0,0.4907881915569305,4.0,0.0,1.0
672060,293.0966796875,297.1499938964844,293.1499938964844,0.1378431618213653,-2966.08935546875,304.14385986328125,0.7917646765708923,0.2079695165157318,0.1882393956184387,293.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4813245832920074,0.050000000745058,0.0491151586174964,293.0413513183594,297.1499938964844,293.1499938964844,0.1155394986271858,-2003.0145263671875,304.1388854980469,0.7551061511039734,0.1807353347539901,0.1271675676107406,293.1322631835937,297.1499938964844,293.1499938964844,0.3328353464603424,-6296.1064453125,304.12701416015625,0.9990000128746032,0.4713480472564697,0.4000981450080871,293.1092224121094,297.1499938964844,293.1499938964844,0.0032365799415856,-1227.7080078125,295.4686279296875,0.4813245832920074,0.050000000745058,0.2329811602830886,291.1103515625,291.1499938964844,263.1499938964844,261.6060791015625,280.9107666015625,293.7379150390625,291.1072082519531,1.0,0.267871230840683,0.7427119016647339,0.7427119016647339,1.0,1.0,-1.1972391605377195,0.5023121237754822,0.6949269771575928,0.2131683230400085,0.0,0.0,0.6916292309761047,53.18405151367188,64.0,-37.30244064331055,-12239.623046875,205.7264099121093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,305.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.71875,18000.0,0.0,0.0,0.2733644247055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235408663749695,0.8235490322113037,-8.160162906278856e-06,0.0,0.0002774301392491,0.0,0.0,81.20531463623047,0.0,0.0,0.0,0.4954693615436554,4.0,0.0,1.0
672120,293.0966796875,297.1499938964844,293.1499938964844,0.1378431618213653,-2966.08935546875,304.14385986328125,0.7917646765708923,0.2079695165157318,0.1882393956184387,293.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4813245832920074,0.050000000745058,0.0491151586174964,293.0413513183594,297.1499938964844,293.1499938964844,0.1155394986271858,-2003.0145263671875,304.1388854980469,0.7551061511039734,0.1807353347539901,0.1271675676107406,293.1322631835937,297.1499938964844,293.1499938964844,0.3328353464603424,-6296.1064453125,304.12701416015625,0.9990000128746032,0.4713480472564697,0.4000981450080871,293.1092224121094,297.1499938964844,293.1499938964844,0.0032365799415856,-1227.7080078125,295.4686279296875,0.4813245832920074,0.050000000745058,0.2329811602830886,291.1103515625,291.1499938964844,263.1499938964844,261.6060791015625,280.9107666015625,293.7379150390625,291.1072082519531,1.0,0.267871230840683,0.7427119016647339,0.7427119016647339,1.0,1.0,-1.1972391605377195,0.5023121237754822,0.6949269771575928,0.2131683230400085,0.0,0.0,0.6916292309761047,53.18405151367188,64.0,-37.30244064331055,-12239.623046875,205.7264099121093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,305.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.71875,18000.0,0.0,0.0,0.2733644247055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235408663749695,0.8235490322113037,-8.160162906278856e-06,0.0,0.0002774301392491,0.0,0.0,81.20531463623047,0.0,0.0,0.0,0.4954693615436554,4.0,0.0,1.0
672180,293.0990295410156,297.1499938964844,293.1499938964844,0.1390345096588134,-2987.080078125,304.1439514160156,0.7871259450912476,0.2088455408811569,0.189136728644371,293.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4774531126022339,0.050000000745058,0.0491906367242336,293.0452880859375,297.1499938964844,293.1499938964844,0.1175791919231414,-2031.7017822265625,304.13922119140625,0.752669095993042,0.182695060968399,0.1286901384592056,293.1542053222656,297.1499938964844,293.1499938964844,0.3426497280597687,-6445.93701171875,304.11834716796875,0.9990000128746032,0.4673631191253662,0.4089515507221222,293.108154296875,297.1499938964844,293.1499938964844,0.0032585286535322,-1237.2825927734375,295.4657287597656,0.4774531126022339,0.050000000745058,0.2333392053842544,291.08013916015625,291.1499938964844,263.1499938964844,261.6048889160156,280.8692321777344,293.6759948730469,291.07733154296875,1.0,0.2721262872219085,0.7422438859939575,0.7422438859939575,1.0,1.0,-1.2112908363342283,0.5084249973297119,0.7028658390045166,0.2165717482566833,0.0,0.0,0.7029975652694702,55.299842834472656,52.0,-39.78885269165039,-12399.7998046875,214.8285980224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.015625,18000.0,0.0,0.0,0.2746580839157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443444967269897,0.8443528413772583,-8.348318260686938e-06,0.0,0.0002787430421449,0.0,0.0,85.76101684570312,0.0,0.0,0.0,0.5043139457702637,4.0,0.0,1.0
672240,293.0990295410156,297.1499938964844,293.1499938964844,0.1390345096588134,-2987.080078125,304.1439514160156,0.7871259450912476,0.2088455408811569,0.189136728644371,293.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4774531126022339,0.050000000745058,0.0491906367242336,293.0452880859375,297.1499938964844,293.1499938964844,0.1175791919231414,-2031.7017822265625,304.13922119140625,0.752669095993042,0.182695060968399,0.1286901384592056,293.1542053222656,297.1499938964844,293.1499938964844,0.3426497280597687,-6445.93701171875,304.11834716796875,0.9990000128746032,0.4673631191253662,0.4089515507221222,293.108154296875,297.1499938964844,293.1499938964844,0.0032585286535322,-1237.2825927734375,295.4657287597656,0.4774531126022339,0.050000000745058,0.2333392053842544,291.08013916015625,291.1499938964844,263.1499938964844,261.6048889160156,280.8692321777344,293.6759948730469,291.07733154296875,1.0,0.2721262872219085,0.7422438859939575,0.7422438859939575,1.0,1.0,-1.2112908363342283,0.5084249973297119,0.7028658390045166,0.2165717482566833,0.0,0.0,0.7029975652694702,55.299842834472656,52.0,-39.78885269165039,-12399.7998046875,214.8285980224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.015625,18000.0,0.0,0.0,0.2746580839157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443444967269897,0.8443528413772583,-8.348318260686938e-06,0.0,0.0002787430421449,0.0,0.0,85.76101684570312,0.0,0.0,0.0,0.5043139457702637,4.0,0.0,1.0
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.139519914984703,-2995.567138671875,304.1441650390625,0.7875283360481262,0.209258958697319,0.1895102858543396,293.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4773653149604797,0.050000000745058,0.0491923131048679,293.0476379394531,297.1499938964844,293.1499938964844,0.1184120029211044,-2043.33203125,304.1396789550781,0.7537264227867126,0.1835596412420272,0.1293126940727234,293.16522216796875,297.1499938964844,293.1499938964844,0.3435167372226715,-6456.86669921875,304.1226501464844,0.9990000128746032,0.4651440680027008,0.4091486632823944,293.1077575683594,297.1499938964844,293.1499938964844,0.0032672330271452,-1241.0443115234375,295.4662780761719,0.4773653149604797,0.050000000745058,0.2333471626043319,291.0683288574219,291.1499938964844,263.1499938964844,261.6042175292969,280.85546875,293.6514587402344,291.0670471191406,1.0,0.2720045447349548,0.7420098185539246,0.7420098185539246,1.0,1.0,-1.212741494178772,0.5090005397796631,0.7037409543991089,0.2169640511274337,0.0,0.0,0.7096598744392395,55.36569595336914,52.0,-30.800596237182617,-12448.263671875,215.46267700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90057373046875,305.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.666015625,18000.0,0.0,0.0,0.2755413055419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577956557273865,0.8578041791915894,-8.478002200718038e-06,0.0,0.0002796394110191,0.0,0.0,88.8490982055664,0.0,0.0,0.0,0.5100917816162109,4.0,0.0,1.0
672360,293.101318359375,297.1499938964844,293.1499938964844,0.1398372650146484,-3000.916748046875,304.1446533203125,0.7900184988975525,0.2096732258796692,0.1898570209741592,293.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.4786957800388336,0.050000000745058,0.049166452139616,293.0499267578125,297.1499938964844,293.1499938964844,0.1190728396177291,-2052.3896484375,304.1403503417969,0.7566288709640503,0.1844068616628646,0.1298896968364715,293.1715393066406,297.1499938964844,293.1499938964844,0.3408930897712707,-6413.7568359375,304.1324462890625,0.9990000128746032,0.4637041985988617,0.406141072511673,293.1073913574219,297.1499938964844,293.1499938964844,0.0032731837127357,-1243.218017578125,295.4745178222656,0.4786957800388336,0.050000000745058,0.233224481344223,291.068115234375,291.1499938964844,263.1499938964844,261.603515625,280.8495483398437,293.6363220214844,291.0694274902344,1.0,0.2706866264343261,0.741746723651886,0.741746723651886,1.0,1.0,-1.2100647687911987,0.5077593922615051,0.7023053765296936,0.2162994295358657,0.0,0.0,0.7152071595191956,54.672943115234375,40.0,-9.27474594116211,-12468.19140625,213.11489868164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,305.4375,278.1499938964844,0.0,18000.0,313.1499938964844,17722.677734375,18000.0,0.0,0.0,0.2765004336833954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714568018913269,0.8714654445648193,-8.619649634056259e-06,0.0,0.0002806127886287,0.0,0.0,92.13088989257812,0.0,0.0,0.0,0.5159797072410583,4.0,0.0,1.0
672420,293.103271484375,297.1499938964844,293.1499938964844,0.1400538682937622,-3003.854736328125,304.1460876464844,0.8000081181526184,0.2105067074298858,0.1904963701963424,293.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4844261407852173,0.050000000745058,0.0490545555949211,293.0538024902344,297.1499938964844,293.1499938964844,0.1200418174266815,-2065.1982421875,304.1419372558594,0.7671611309051514,0.1861565113067627,0.1310106962919235,293.1663818359375,297.1499938964844,293.1499938964844,0.3274887204170227,-6202.10302734375,304.160888671875,0.9990000128746032,0.4641519784927368,0.3928573429584503,293.10626220703125,297.1499938964844,293.1499938964844,0.0032771730329841,-1243.20068359375,295.51287841796875,0.4844261407852173,0.050000000745058,0.2326937019824981,291.09893798828125,291.1499938964844,263.1499938964844,261.6020202636719,280.8570861816406,293.6305847167969,291.10382080078125,1.0,0.2649283707141876,0.7412204146385193,0.7412204146385193,1.0,1.0,-1.1954662799835205,0.5012052059173584,0.6942610740661621,0.2126846462488174,0.0,0.0,0.7203460335731506,51.629878997802734,43.0,39.27770614624024,-12418.9345703125,201.9705505371093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.14453125,18000.0,0.0,0.0,0.2783558964729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903363347053528,0.8903451561927795,-8.845708180160727e-06,0.0,0.0002824958646669,0.0,0.0,97.0270538330078,0.0,0.0,0.0,0.5242807865142822,4.0,0.0,1.0
