time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672480,293.103271484375,297.1499938964844,293.1499938964844,0.1400538682937622,-3003.854736328125,304.1460876464844,0.8000081181526184,0.2105067074298858,0.1904963701963424,293.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4844261407852173,0.050000000745058,0.0490545555949211,293.0538024902344,297.1499938964844,293.1499938964844,0.1200418174266815,-2065.1982421875,304.1419372558594,0.7671611309051514,0.1861565113067627,0.1310106962919235,293.1663818359375,297.1499938964844,293.1499938964844,0.3274887204170227,-6202.10302734375,304.160888671875,0.9990000128746032,0.4641519784927368,0.3928573429584503,293.10626220703125,297.1499938964844,293.1499938964844,0.0032771730329841,-1243.20068359375,295.51287841796875,0.4844261407852173,0.050000000745058,0.2326937019824981,291.09893798828125,291.1499938964844,263.1499938964844,261.6020202636719,280.8570861816406,293.6305847167969,291.10382080078125,1.0,0.2649283707141876,0.7412204146385193,0.7412204146385193,1.0,1.0,-1.1954662799835205,0.5012052059173584,0.6942610740661621,0.2126846462488174,0.0,0.0,0.7203460335731506,51.629878997802734,43.0,39.27770614624024,-12418.9345703125,201.9705505371093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.14453125,18000.0,0.0,0.0,0.2783558964729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903363347053528,0.8903451561927795,-8.845708180160727e-06,0.0,0.0002824958646669,0.0,0.0,97.0270538330078,0.0,0.0,0.0,0.5242807865142822,4.0,0.0,1.0
672540,293.1051940917969,297.1499938964844,293.1499938964844,0.1400882601737976,-3003.453125,304.1473083496094,0.8071760535240173,0.2113045454025268,0.191155657172203,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4881817102432251,0.050000000745058,0.0489825010299682,293.0566711425781,297.1499938964844,293.1499938964844,0.1209496930241584,-2077.006591796875,304.1430969238281,0.7754601240158081,0.1880078017711639,0.1322345733642578,293.1444396972656,297.1499938964844,293.1499938964844,0.3174611330032348,-6046.513671875,304.1734619140625,0.9990000128746032,0.4681753814220428,0.3840575814247131,293.1042175292969,297.1499938964844,293.1499938964844,0.0032815819140523,-1242.62939453125,295.5656433105469,0.4881817102432251,0.050000000745058,0.2323518842458725,291.147216796875,291.1499938964844,263.1499938964844,261.60040283203125,280.873046875,293.6454162597656,291.1512451171875,1.0,0.2617374062538147,0.7406941652297974,0.7406941652297974,1.0,1.0,-1.1866612434387207,0.4972468316555023,0.689414381980896,0.2104003876447677,0.0,0.0,0.7173731923103333,49.67779159545898,46.0,55.9514045715332,-12362.6240234375,195.1300048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80242919921875,305.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.279764175415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919466137886047,0.891955554485321,-8.903185516828671e-06,0.0,0.000283925095573,0.0,0.0,97.76024627685548,0.0,0.0,0.0,0.5251758098602295,4.0,0.0,1.0
672600,293.1051940917969,297.1499938964844,293.1499938964844,0.1400882601737976,-3003.453125,304.1473083496094,0.8071760535240173,0.2113045454025268,0.191155657172203,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4881817102432251,0.050000000745058,0.0489825010299682,293.0566711425781,297.1499938964844,293.1499938964844,0.1209496930241584,-2077.006591796875,304.1430969238281,0.7754601240158081,0.1880078017711639,0.1322345733642578,293.1444396972656,297.1499938964844,293.1499938964844,0.3174611330032348,-6046.513671875,304.1734619140625,0.9990000128746032,0.4681753814220428,0.3840575814247131,293.1042175292969,297.1499938964844,293.1499938964844,0.0032815819140523,-1242.62939453125,295.5656433105469,0.4881817102432251,0.050000000745058,0.2323518842458725,291.147216796875,291.1499938964844,263.1499938964844,261.60040283203125,280.873046875,293.6454162597656,291.1512451171875,1.0,0.2617374062538147,0.7406941652297974,0.7406941652297974,1.0,1.0,-1.1866612434387207,0.4972468316555023,0.689414381980896,0.2104003876447677,0.0,0.0,0.7173731923103333,49.67779159545898,46.0,55.9514045715332,-12362.6240234375,195.1300048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80242919921875,305.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.279764175415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919466137886047,0.891955554485321,-8.903185516828671e-06,0.0,0.000283925095573,0.0,0.0,97.76024627685548,0.0,0.0,0.0,0.5251758098602295,4.0,0.0,1.0
672660,293.1070556640625,297.1499938964844,293.1499938964844,0.1403367072343826,-3007.165771484375,304.14776611328125,0.8109379410743713,0.212063267827034,0.1918127685785293,293.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4899206757545471,0.050000000745058,0.048949908465147,293.0590515136719,297.1499938964844,293.1499938964844,0.1221102699637413,-2092.59521484375,304.1434326171875,0.7808253169059753,0.1898872256278991,0.1335212588310241,293.12225341796875,297.1499938964844,293.1499938964844,0.3123819231986999,-5969.63134765625,304.17388916015625,0.9990000128746032,0.4728178977966308,0.3800118863582611,293.101318359375,297.1499938964844,293.1499938964844,0.0032928064465522,-1245.462890625,295.6092224121094,0.4899206757545471,0.050000000745058,0.2321972995996475,291.1771240234375,291.1499938964844,263.1499938964844,261.5986633300781,280.8831787109375,293.657958984375,291.1791687011719,1.0,0.2603996098041534,0.7404357194900513,0.7404357194900513,1.0,1.0,-1.1839115619659424,0.4959904849529266,0.6879209876060486,0.2096808552742004,0.0,0.0,0.7115607857704163,48.81319427490234,49.0,40.43272399902344,-12324.84375,192.4986114501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.7734375,18000.0,0.0,0.0,0.2806786298751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824102282524109,0.8824190497398376,-8.823169991956092e-06,0.0,0.0002848531294148,0.0,0.0,95.53258514404295,0.0,0.0,0.0,0.5211562514305115,4.0,0.0,1.0
672720,293.1070556640625,297.1499938964844,293.1499938964844,0.1403367072343826,-3007.165771484375,304.14776611328125,0.8109379410743713,0.212063267827034,0.1918127685785293,293.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4899206757545471,0.050000000745058,0.048949908465147,293.0590515136719,297.1499938964844,293.1499938964844,0.1221102699637413,-2092.59521484375,304.1434326171875,0.7808253169059753,0.1898872256278991,0.1335212588310241,293.12225341796875,297.1499938964844,293.1499938964844,0.3123819231986999,-5969.63134765625,304.17388916015625,0.9990000128746032,0.4728178977966308,0.3800118863582611,293.101318359375,297.1499938964844,293.1499938964844,0.0032928064465522,-1245.462890625,295.6092224121094,0.4899206757545471,0.050000000745058,0.2321972995996475,291.1771240234375,291.1499938964844,263.1499938964844,261.5986633300781,280.8831787109375,293.657958984375,291.1791687011719,1.0,0.2603996098041534,0.7404357194900513,0.7404357194900513,1.0,1.0,-1.1839115619659424,0.4959904849529266,0.6879209876060486,0.2096808552742004,0.0,0.0,0.7115607857704163,48.81319427490234,49.0,40.43272399902344,-12324.84375,192.4986114501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.7734375,18000.0,0.0,0.0,0.2806786298751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824102282524109,0.8824190497398376,-8.823169991956092e-06,0.0,0.0002848531294148,0.0,0.0,95.53258514404295,0.0,0.0,0.0,0.5211562514305115,4.0,0.0,1.0
672780,293.1088256835937,297.1499938964844,293.1499938964844,0.1408152431249618,-3015.236572265625,304.147705078125,0.8122004866600037,0.21279177069664,0.1924684345722198,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4901444911956787,0.050000000745058,0.0489457510411739,293.0614013671875,297.1499938964844,293.1499938964844,0.1234702691435813,-2111.18212890625,304.14337158203125,0.7837488651275635,0.1917154341936111,0.1348061263561248,293.10595703125,297.1499938964844,293.1499938964844,0.3112108409404754,-5954.318359375,304.1677551269531,0.9990000128746032,0.4768422245979309,0.3794935345649719,293.097900390625,297.1499938964844,293.1499938964844,0.0033102338202297,-1251.4996337890625,295.64227294921875,0.4901444911956787,0.050000000745058,0.2321775704622268,291.1874389648437,291.1499938964844,263.1499938964844,261.5968017578125,280.8824157714844,293.6563415527344,291.1875,1.0,0.2605637013912201,0.7401772737503052,0.7401772737503052,1.0,1.0,-1.1855883598327637,0.4966827630996704,0.6889055371284485,0.2100486606359481,0.0,0.0,0.705666184425354,48.73173522949219,52.0,15.813560485839844,-12315.9130859375,192.87457275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060974121094,305.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.197265625,18000.0,0.0,0.0,0.2811518311500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693450689315796,0.8693537712097168,-8.690391041454859e-06,0.0,0.0002853333717212,0.0,0.0,92.3489990234375,0.0,0.0,0.0,0.5155259370803833,4.0,0.0,1.0
672840,293.1088256835937,297.1499938964844,293.1499938964844,0.1408152431249618,-3015.236572265625,304.147705078125,0.8122004866600037,0.21279177069664,0.1924684345722198,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4901444911956787,0.050000000745058,0.0489457510411739,293.0614013671875,297.1499938964844,293.1499938964844,0.1234702691435813,-2111.18212890625,304.14337158203125,0.7837488651275635,0.1917154341936111,0.1348061263561248,293.10595703125,297.1499938964844,293.1499938964844,0.3112108409404754,-5954.318359375,304.1677551269531,0.9990000128746032,0.4768422245979309,0.3794935345649719,293.097900390625,297.1499938964844,293.1499938964844,0.0033102338202297,-1251.4996337890625,295.64227294921875,0.4901444911956787,0.050000000745058,0.2321775704622268,291.1874389648437,291.1499938964844,263.1499938964844,261.5968017578125,280.8824157714844,293.6563415527344,291.1875,1.0,0.2605637013912201,0.7401772737503052,0.7401772737503052,1.0,1.0,-1.1855883598327637,0.4966827630996704,0.6889055371284485,0.2100486606359481,0.0,0.0,0.705666184425354,48.73173522949219,52.0,15.813560485839844,-12315.9130859375,192.87457275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060974121094,305.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.197265625,18000.0,0.0,0.0,0.2811518311500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693450689315796,0.8693537712097168,-8.690391041454859e-06,0.0,0.0002853333717212,0.0,0.0,92.3489990234375,0.0,0.0,0.0,0.5155259370803833,4.0,0.0,1.0
672900,293.10968017578125,297.1499938964844,293.1499938964844,0.1411363780498504,-3020.80859375,304.1475524902344,0.8120663166046143,0.2131457924842834,0.1927951872348785,293.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4897827208042145,0.050000000745058,0.0489524565637111,293.0626525878906,297.1499938964844,293.1499938964844,0.1242064610123634,-2121.32421875,304.1432189941406,0.7844016551971436,0.1925938427448272,0.1354330033063888,293.100830078125,297.1499938964844,293.1499938964844,0.3118895590305328,-5966.37353515625,304.1632995605469,0.9990000128746032,0.4784094095230102,0.380331426858902,293.0961608886719,297.1499938964844,293.1499938964844,0.0033209335524588,-1255.5714111328125,295.6548156738281,0.4897827208042145,0.050000000745058,0.2322093695402145,291.1856994628906,291.1499938964844,263.1499938964844,261.5958251953125,280.8775329589844,293.6490478515625,291.1849060058594,1.0,0.2611094713211059,0.7400480508804321,0.7400480508804321,1.0,1.0,-1.187784194946289,0.4976263344287872,0.6901578903198242,0.2105651944875717,0.0,0.0,0.7034406661987305,48.9328727722168,52.0,3.4244935512542725,-12324.4912109375,193.98977661132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18124.462890625,18000.0,0.0,0.0,0.2812670767307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633992075920105,0.8634078502655029,-8.62562683323631e-06,0.0,0.0002854503400158,0.0,0.0,90.88737487792967,0.0,0.0,0.0,0.5129470825195312,4.0,0.0,1.0
672960,293.1105041503906,297.1499938964844,293.1499938964844,0.1415022164583206,-3027.21337890625,304.1473083496094,0.8114975690841675,0.2134934514760971,0.1931208372116089,293.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4891522228717804,0.050000000745058,0.0489642098546028,293.06396484375,297.1499938964844,293.1499938964844,0.1249672397971153,-2131.8388671875,304.14306640625,0.7845805883407593,0.1934445053339004,0.1360450088977813,293.09783935546875,297.1499938964844,293.1499938964844,0.3132995665073395,-5989.7119140625,304.1582946777344,0.9990000128746032,0.4796206355094909,0.3817955553531647,293.0944519042969,297.1499938964844,293.1499938964844,0.0033326859120279,-1260.2061767578125,295.6651306152344,0.4891522228717804,0.050000000745058,0.2322651296854019,291.18017578125,291.1499938964844,263.1499938964844,261.5948181152344,280.87017822265625,293.637939453125,291.1787109375,1.0,0.2619190216064453,0.7398635745048523,0.7398635745048523,1.0,1.0,-1.190747618675232,0.4988990724086761,0.6918485164642334,0.2112606614828109,0.0,0.0,0.7019652128219604,49.27295684814453,55.0,-7.7108283042907715,-12342.2783203125,195.63922119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.4140625,18000.0,0.0,0.0,0.2813343107700348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8586536049842834,0.8586621880531311,-8.571015314373653e-06,0.0,0.0002855185593944,0.0,0.0,89.70783996582031,0.0,0.0,0.0,0.5108762383460999,4.0,0.0,1.0
673020,293.1120910644531,297.1499938964844,293.1499938964844,0.1423299014568328,-3041.793701171875,304.1468200683594,0.8092329502105713,0.2141706943511963,0.1937681883573532,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4872012138366699,0.050000000745058,0.0490010678768157,293.0667419433594,297.1499938964844,293.1499938964844,0.1265248209238052,-2153.415771484375,304.1427917480469,0.7837055921554565,0.1950606107711792,0.1372194439172744,293.0982360839844,297.1499938964844,293.1499938964844,0.3180153667926788,-6065.2578125,304.1476745605469,0.9990000128746032,0.4808757305145263,0.3863497376441955,293.0912475585937,297.1499938964844,293.1499938964844,0.0033586367499083,-1270.754638671875,295.6806945800781,0.4872012138366699,0.050000000745058,0.2324399799108505,291.1610717773437,291.1499938964844,263.1499938964844,261.5927429199219,280.84942626953125,293.6070556640625,291.15875244140625,1.0,0.2642221450805664,0.7394946217536926,0.7394946217536926,1.0,1.0,-1.1986538171768188,0.502317488193512,0.6963363885879517,0.2131348848342895,0.0,0.0,0.7016743421554565,50.320011138916016,58.0,-24.33273696899414,-12405.5224609375,200.35910034179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,305.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.2814362943172455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542770743370056,0.8542855978012085,-8.50995729706483e-06,0.0,0.0002856220817193,0.0,0.0,88.5451431274414,0.0,0.0,0.0,0.5089172720909119,4.0,0.0,1.0
673080,293.1120910644531,297.1499938964844,293.1499938964844,0.1423299014568328,-3041.793701171875,304.1468200683594,0.8092329502105713,0.2141706943511963,0.1937681883573532,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4872012138366699,0.050000000745058,0.0490010678768157,293.0667419433594,297.1499938964844,293.1499938964844,0.1265248209238052,-2153.415771484375,304.1427917480469,0.7837055921554565,0.1950606107711792,0.1372194439172744,293.0982360839844,297.1499938964844,293.1499938964844,0.3180153667926788,-6065.2578125,304.1476745605469,0.9990000128746032,0.4808757305145263,0.3863497376441955,293.0912475585937,297.1499938964844,293.1499938964844,0.0033586367499083,-1270.754638671875,295.6806945800781,0.4872012138366699,0.050000000745058,0.2324399799108505,291.1610717773437,291.1499938964844,263.1499938964844,261.5927429199219,280.84942626953125,293.6070556640625,291.15875244140625,1.0,0.2642221450805664,0.7394946217536926,0.7394946217536926,1.0,1.0,-1.1986538171768188,0.502317488193512,0.6963363885879517,0.2131348848342895,0.0,0.0,0.7016743421554565,50.320011138916016,58.0,-24.33273696899414,-12405.5224609375,200.35910034179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,305.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.2814362943172455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542770743370056,0.8542855978012085,-8.50995729706483e-06,0.0,0.0002856220817193,0.0,0.0,88.5451431274414,0.0,0.0,0.0,0.5089172720909119,4.0,0.0,1.0
673140,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.8057242631912231,0.0,0.1944093853235244,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.4845036268234253,0.0,0.0490529909729957,293.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.7815210819244385,0.0,0.138331189751625,293.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13720703125,0.9990000128746032,0.0,0.3926750123500824,293.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6924743652344,0.4845036268234253,0.0,0.2326862812042236,291.1362609863281,294.1499938964844,263.1499938964844,261.5905456542969,280.8238830566406,293.5700988769531,291.1336669921875,0.0,0.0,0.7391257286071777,0.7391257286071777,1.0,1.0,-1.208707571029663,0.5066879987716675,0.7020195722579956,0.2155343741178512,0.0,0.0,0.0,51.78047180175781,60.0,-32.998043060302734,-12501.759765625,206.7037811279297,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,305.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8579100370407104,0.8579185605049133,-8.528812031727284e-06,0.0,0.0,0.0,0.0,89.2621841430664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.8057242631912231,0.0,0.1944093853235244,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.4845036268234253,0.0,0.0490529909729957,293.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.7815210819244385,0.0,0.138331189751625,293.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13720703125,0.9990000128746032,0.0,0.3926750123500824,293.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6924743652344,0.4845036268234253,0.0,0.2326862812042236,291.1362609863281,294.1499938964844,263.1499938964844,261.5905456542969,280.8238830566406,293.5700988769531,291.1336669921875,0.0,0.0,0.7391257286071777,0.7391257286071777,1.0,1.0,-1.208707571029663,0.5066879987716675,0.7020195722579956,0.2155343741178512,0.0,0.0,0.0,51.78047180175781,60.0,-32.998043060302734,-12501.759765625,206.7037811279297,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,305.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8579100370407104,0.8579185605049133,-8.528812031727284e-06,0.0,0.0,0.0,0.0,89.2621841430664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,0.0006774254725314,293.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0007133551989682,292.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678039550781,0.0,0.0,0.0005268864333629,292.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74298095703125,0.3774445950984955,0.0,0.0007133620674721,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,0.0033838499803096,291.1523742675781,294.1499938964844,263.15045166015625,261.58966064453125,280.20965576171875,291.7039794921875,291.1605529785156,0.0,0.0,0.5715368986129761,0.5715368986129761,1.0,1.0,-0.0071017607115209,0.0063824988901615,0.000719261879567,-0.0098130404949188,0.0,0.0,0.0,-0.037823025137186,60.0,-8.15560245513916,-0.0,-3.552557245711796e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,9.138602763414385e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2122662859599962e-13,2.2122898673572485e-13,-2.352316580438752e-18,0.0,0.0,0.0,0.0,5.358501387351556e-24,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536560058594,0.0,0.0,0.0007944598910398,293.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0002691177942324,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343811035156,0.0,0.0,0.0005711734993383,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.001752626732923,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50518798828125,0.0,0.0,0.0012765789870172,291.1533203125,294.1499938964844,263.1513671875,261.58953857421875,279.3404846191406,289.7055053710937,291.1589050292969,0.0,0.0,0.4434754252433777,0.4434754252433777,1.0,1.0,-0.0056140101514756,0.0040996535681188,0.0015143568161875,-0.0117793111130595,0.0,0.0,0.0,-0.0307434611022472,60.0,-80.09510803222656,-0.0,-2.1359489892347483e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.609470499772442e-18,9.611218332406768e-18,-1.7482227986173825e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063232421875,0.0,0.0,0.0001147582224803,293.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001040352726704,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865295410156,0.0,0.0,8.787219849182293e-05,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001479787169955,292.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836730957031,0.0,0.0,0.0004934985190629,291.1536865234375,294.1499938964844,263.1530456542969,261.5899353027344,279.0140991210937,286.81640625,291.15771484375,0.0,0.0,0.2956502735614776,0.2956502735614776,1.0,1.0,-0.0011378554627299,0.0013243028661236,-0.0001864473015302,-0.0136232953518629,0.0,0.0,0.0,-0.0080779194831848,60.0,-59.34968566894531,-0.0,-8.827362307783917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416504632172865e-20,1.5294642227526507e-20,-1.1295963096946374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902099609375,0.0,0.0,9.431789658265188e-05,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.907197818392888e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.769287109375,0.0,0.0,7.333792018471286e-05,292.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,9.972214320441708e-05,292.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0004699548298958,291.1538391113281,294.1499938964844,263.1553955078125,261.5909118652344,278.8675537109375,284.0525207519531,291.1568298339844,0.0,0.0,0.1478251367807388,0.1478251367807388,1.0,1.0,-0.0010042194044217,0.0003870397922582,0.0006171796121634,-0.0145562626421451,0.0,0.0,0.0,-0.007699642330408,60.0,-34.37442398071289,-0.0,-6.869362323413952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8401500152292244e-21,-7.278085136660628e-21,2.437935121431404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5750732421875,0.0,0.0,9.402490104548632e-05,293.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.900583972921596e-05,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,7.312998786801472e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,9.9022377980873e-05,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45465087890625,0.0,0.0,0.0004696410906035,291.15399169921875,294.1499938964844,263.1583251953125,261.5924377441406,278.7274475097656,281.6029052734375,291.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015059961006,1.94088922711444e-08,0.0010014865547418,-0.0149697167798876,0.0,0.0,0.0,-0.0078232306987047,60.0,-24.682104110717773,-0.0,-6.843418276503145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.795848596533971e-21,-7.322135735453344e-21,2.5262873408677647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,9.40278041525744e-05,293.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.901470912154764e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369079589844,0.0,0.0,7.313272362807766e-05,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,9.90160770015791e-05,292.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403991699219,0.0,0.0,0.0004696831456385,291.1541442871094,294.1499938964844,263.1618957519531,261.59454345703125,278.58868408203125,279.4361572265625,291.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919270493,6.0884364216917675e-09,0.0010019132168963,-0.0150030273944139,0.0,0.0,0.0,-0.0078311180695891,60.0,-21.154998779296875,-0.0,-6.84423682173474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7947621141864275e-21,-7.323217371039486e-21,2.5284552568530573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302734375,0.0,0.0,9.405094897374512e-05,293.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.903917816700414e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049255371094,0.0,0.0,7.315073162317276e-05,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,9.904031321639196e-05,292.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,0.0004697992117144,291.1544189453125,294.1499938964844,263.1707458496094,261.60028076171875,278.31494140625,275.825439453125,291.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.418216705322266,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794745554418306e-21,-7.32323191132369e-21,2.528485953008601e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302734375,0.0,0.0,9.405094897374512e-05,293.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.903917816700414e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049255371094,0.0,0.0,7.315073162317276e-05,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,9.904031321639196e-05,292.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,0.0004697992117144,291.1544189453125,294.1499938964844,263.1707458496094,261.60028076171875,278.31494140625,275.825439453125,291.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.418216705322266,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794745554418306e-21,-7.32323191132369e-21,2.528485953008601e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008544921875,0.0,0.0,9.407802281202748e-05,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.906769992085174e-05,292.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,7.317178824450821e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,9.906882041832432e-05,292.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0004699345154222,291.1546936035156,294.1499938964844,263.18182373046875,261.6080322265625,278.0461730957031,273.003662109375,291.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19193458557129,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008544921875,0.0,0.0,9.407802281202748e-05,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.906769992085174e-05,292.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,7.317178824450821e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,9.906882041832432e-05,292.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0004699345154222,291.1546936035156,294.1499938964844,263.18182373046875,261.6080322265625,278.0461730957031,273.003662109375,291.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19193458557129,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,9.410868369741364e-05,293.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.90999978967011e-05,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.0,0.0,7.319563155760989e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426940917969,0.0,0.0,9.910110384225844e-05,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,0.0004700877179857,291.15496826171875,294.1499938964844,263.1949462890625,261.6176147460937,277.78228759765625,270.8012084960937,291.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.15947723388672,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,9.410868369741364e-05,293.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.90999978967011e-05,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.0,0.0,7.319563155760989e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426940917969,0.0,0.0,9.910110384225844e-05,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,0.0004700877179857,291.15496826171875,294.1499938964844,263.1949462890625,261.6176147460937,277.78228759765625,270.8012084960937,291.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.15947723388672,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430847167969,0.0,0.0,9.414267697138712e-05,293.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.913581016007812e-05,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112976074219,0.0,0.0,7.322207238757983e-05,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,9.913690155372024e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,0.0004702575970441,291.1552429199219,294.1499938964844,263.2099914550781,261.6289367675781,277.52325439453125,269.08514404296875,291.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15053367614746,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430847167969,0.0,0.0,9.414267697138712e-05,293.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.913581016007812e-05,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112976074219,0.0,0.0,7.322207238757983e-05,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,9.913690155372024e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,0.0004702575970441,291.1552429199219,294.1499938964844,263.2099914550781,261.6289367675781,277.52325439453125,269.08514404296875,291.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15053367614746,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,9.416084503754972e-05,293.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.91549459286034e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59600830078125,0.0,0.0,7.323620229726657e-05,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,9.915603004628792e-05,292.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0004703483718913,291.1553649902344,294.1499938964844,263.2181701660156,261.6352233886719,277.3955383300781,268.3760986328125,291.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.14706993103028,-0.0,-6.863575663373922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41473388671875,0.0,0.0,9.417974069947375e-05,293.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.91748456726782e-05,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5808410644531,0.0,0.0,7.325089973164722e-05,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,9.917592979036272e-05,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004704427847173,291.1554870605469,294.1499938964844,263.226806640625,261.641845703125,277.2690124511719,267.75128173828125,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.14354705810547,-0.0,-6.866325463761316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,9.421957656741142e-05,293.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.92168061202392e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507202148437,0.0,0.0,7.328188803512603e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,9.921787568600848e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004706418258138,291.1557006835937,294.1499938964844,263.2452392578125,261.6562194824219,277.01953125,266.71685791015625,291.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.13591384887696,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,9.421957656741142e-05,293.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.92168061202392e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507202148437,0.0,0.0,7.328188803512603e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,9.921787568600848e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004706418258138,291.1557006835937,294.1499938964844,263.2452392578125,261.6562194824219,277.01953125,266.71685791015625,291.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.13591384887696,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,9.426186443306506e-05,293.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.926135680871084e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52099609375,0.0,0.0,7.331477536354214e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,9.926240454660729e-05,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0004708531196229,291.15594482421875,294.1499938964844,263.26513671875,261.67193603515625,276.7746887207031,265.9174499511719,291.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.127361297607425,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,9.426186443306506e-05,293.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.926135680871084e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52099609375,0.0,0.0,7.331477536354214e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,9.926240454660729e-05,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0004708531196229,291.15594482421875,294.1499938964844,263.26513671875,261.67193603515625,276.7746887207031,265.9174499511719,291.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.127361297607425,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,9.43062623264268e-05,293.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.93081193882972e-05,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4915771484375,0.0,0.0,7.334930705837905e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,9.930915985023604e-05,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,0.0004710749490186,291.1561279296875,294.1499938964844,263.2864074707031,261.6888122558594,276.5344543457031,265.3023376464844,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.117900848388672,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,9.43062623264268e-05,293.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.93081193882972e-05,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4915771484375,0.0,0.0,7.334930705837905e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,9.930915985023604e-05,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,0.0004710749490186,291.1561279296875,294.1499938964844,263.2864074707031,261.6888122558594,276.5344543457031,265.3023376464844,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.117900848388672,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
