time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674580,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.435239917365834e-05,293.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.935670823324472e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,7.33851920813322e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,9.935774141922592e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0004713054513558,291.1563415527344,294.1499938964844,263.308837890625,261.7067565917969,276.2987976074219,264.8316650390625,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.107572555541992,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.435239917365834e-05,293.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.935670823324472e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,7.33851920813322e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,9.935774141922592e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0004713054513558,291.1563415527344,294.1499938964844,263.308837890625,261.7067565917969,276.2987976074219,264.8316650390625,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.107572555541992,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911682128906,0.0,0.0,9.437599510420114e-05,293.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.938156290445475e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,7.340354204643518e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,9.938258153852075e-05,292.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849670410156,0.0,0.0,0.000471423350973,291.15643310546875,294.1499938964844,263.3204650878906,261.7160949707031,276.1826477050781,264.64031982421875,291.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.102094650268555,-0.0,-6.894925519418393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27783203125,0.0,0.0,9.439986752113327e-05,293.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.94067086139694e-05,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.433837890625,0.0,0.0,7.342211029026657e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,9.940772724803536e-05,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.000471542647574,291.156494140625,294.1499938964844,263.3323059082031,261.72564697265625,276.067626953125,264.47381591796875,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.096416473388672,-0.0,-6.898410020994562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.44482599152252e-05,292.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.945767669705674e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,7.345974881900474e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,9.94586807792075e-05,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004717843839898,291.1566467285156,294.1499938964844,263.356689453125,261.7453308105469,275.84088134765625,264.20391845703125,291.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08447456359864,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.44482599152252e-05,292.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.945767669705674e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,7.345974881900474e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,9.94586807792075e-05,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004717843839898,291.1566467285156,294.1499938964844,263.356689453125,261.7453308105469,275.84088134765625,264.20391845703125,291.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08447456359864,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,9.449713252251968e-05,292.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.950915409717707e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,7.349775842158124e-05,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,9.951014362741262e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0004720285942312,291.15679931640625,294.1499938964844,263.3818054199219,261.76568603515625,275.6184997558594,264.0027770996094,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07177925109864,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,9.449713252251968e-05,292.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.950915409717707e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,7.349775842158124e-05,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,9.951014362741262e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0004720285942312,291.15679931640625,294.1499938964844,263.3818054199219,261.76568603515625,275.6184997558594,264.0027770996094,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07177925109864,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.0,0.0,9.454604878555985e-05,292.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.956067515304312e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,7.353581167990342e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,9.956165740732104e-05,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0004722729790955,291.1568908691406,294.1499938964844,263.4075622558594,261.7865600585937,275.40045166015625,263.8548889160156,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.0583610534668,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.0,0.0,9.454604878555985e-05,292.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.956067515304312e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,7.353581167990342e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,9.956165740732104e-05,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0004722729790955,291.1568908691406,294.1499938964844,263.4075622558594,261.7865600585937,275.40045166015625,263.8548889160156,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.0583610534668,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.45945648709312e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.961178147932516e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,7.357354479609057e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,9.961274918168785e-05,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0004725153848994,291.156982421875,294.1499938964844,263.4337463378906,261.8078308105469,275.1866149902344,263.7484130859375,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.044248580932617,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.45945648709312e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.961178147932516e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,7.357354479609057e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,9.961274918168785e-05,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0004725153848994,291.156982421875,294.1499938964844,263.4337463378906,261.8078308105469,275.1866149902344,263.7484130859375,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.044248580932617,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,9.461853915126994e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.963702905224636e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.359219307545573e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572998046875,0.0,0.0,9.963798947865143e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0004726351762656,291.15704345703125,294.1499938964844,263.44696044921875,261.818603515625,275.081298828125,263.70770263671875,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.036941528320312,-0.0,-6.930363127821694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.464225149713457e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.966200741473584e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,7.361063035205007e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,9.966296056518333e-05,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,0.0004727536288555,291.1570739746094,294.1499938964844,263.46026611328125,261.82940673828125,274.9769897460937,263.6739807128906,291.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.02947425842285,-0.0,-6.933831997457673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,9.468867938267068e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.971090912586078e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.364674820564687e-05,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,9.971185500035062e-05,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,0.0004729856154881,291.1571044921875,294.1499938964844,263.4869384765625,261.8511047363281,274.7714538574219,263.62408447265625,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.014068603515625,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,9.468867938267068e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.971090912586078e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.364674820564687e-05,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,9.971185500035062e-05,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,0.0004729856154881,291.1571044921875,294.1499938964844,263.4869384765625,261.8511047363281,274.7714538574219,263.62408447265625,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.014068603515625,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.473345562582836e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.97580646071583e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.368157093878835e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,9.975899592973292e-05,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.000473209307529,291.1571044921875,294.1499938964844,263.5136413574219,261.8728332519531,274.57000732421875,263.5931091308594,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.998065948486328,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.473345562582836e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.97580646071583e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.368157093878835e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,9.975899592973292e-05,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.000473209307529,291.1571044921875,294.1499938964844,263.5136413574219,261.8728332519531,274.57000732421875,263.5931091308594,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.998065948486328,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,9.477619460085408e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.980308095691726e-05,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,7.371481478912756e-05,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3054504394531,0.0,0.0,9.980400500353426e-05,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0004734228714369,291.1570739746094,294.1499938964844,263.54022216796875,261.8944091796875,274.3725280761719,263.57647705078125,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98150634765625,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,9.477619460085408e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.980308095691726e-05,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,7.371481478912756e-05,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3054504394531,0.0,0.0,9.980400500353426e-05,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0004734228714369,291.1570739746094,294.1499938964844,263.54022216796875,261.8944091796875,274.3725280761719,263.57647705078125,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98150634765625,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.481660526944324e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.984564530896024e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,7.374624692602083e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,9.984656207961962e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0004736247647088,291.15704345703125,294.1499938964844,263.5665283203125,261.915771484375,274.178955078125,263.5707397460937,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.964433670043945,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.481660526944324e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.984564530896024e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,7.374624692602083e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,9.984656207961962e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0004736247647088,291.15704345703125,294.1499938964844,263.5665283203125,261.915771484375,274.178955078125,263.5707397460937,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.964433670043945,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,9.483593748882412e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.986600343836471e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.376127905445173e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,9.986691293306647e-05,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0004737213312182,291.156982421875,294.1499938964844,263.5795593261719,261.9263000488281,274.0836486816406,263.5711364746094,291.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.95572853088379,-0.0,-6.962200416182895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,9.48546949075535e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.988576493924484e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,7.377586734946817e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,9.9886667157989e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0004738150746561,291.1569519042969,294.1499938964844,263.5924377441406,261.9367370605469,273.9892883300781,263.5732116699219,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.94693183898925,-0.0,-6.964950216570287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.48905508266762e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.992353443522006e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,7.380375609500334e-05,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,9.9924422102049e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0004739942087326,291.1568298339844,294.1499938964844,263.6177673339844,261.9571838378906,273.8033752441406,263.5816345214844,291.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.929134368896484,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.48905508266762e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.992353443522006e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,7.380375609500334e-05,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,9.9924422102049e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0004739942087326,291.1568298339844,294.1499938964844,263.6177673339844,261.9571838378906,273.8033752441406,263.5816345214844,291.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.929134368896484,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,9.492423123447224e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.995901200454682e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,7.38299495424144e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,9.995988511946052e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,0.0004741625161841,291.1566467285156,294.1499938964844,263.6424255371094,261.9769897460937,273.62115478515625,263.5944519042969,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91115951538086,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,9.492423123447224e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.995901200454682e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,7.38299495424144e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,9.995988511946052e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,0.0004741625161841,291.1566467285156,294.1499938964844,263.6424255371094,261.9769897460937,273.62115478515625,263.5944519042969,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91115951538086,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,9.495575068285687e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.999221219914034e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,7.38544695195742e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,9.999307803809644e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0004743199970107,291.1564636230469,294.1499938964844,263.6662292480469,261.9960327148437,273.44256591796875,263.6102905273437,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89313507080078,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,9.495575068285687e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.999221219914034e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,7.38544695195742e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,9.999307803809644e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0004743199970107,291.1564636230469,294.1499938964844,263.6662292480469,261.9960327148437,273.44256591796875,263.6102905273437,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89313507080078,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.498510917183012e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001000231422949,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,7.38773014745675e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0001000240008579,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,0.00047446670942,291.1562194824219,294.1499938964844,263.68902587890625,262.01416015625,273.267578125,263.628173828125,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87517166137696,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.498510917183012e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001000231422949,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,7.38773014745675e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0001000240008579,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,0.00047446670942,291.1562194824219,294.1499938964844,263.68902587890625,262.01416015625,273.267578125,263.628173828125,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87517166137696,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,9.499897714704276e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001000377524178,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,7.388809171970934e-05,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,0.0001000386037048,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8347473144531,0.0,0.0,0.0004745360056404,291.15606689453125,294.1499938964844,263.70001220703125,262.0228576660156,273.181396484375,263.6376037597656,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.866249084472656,-0.0,-6.986116574125846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.911376953125,0.0,0.0,9.501230670139194e-05,292.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.00010005178774,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,7.389845995930955e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001000526390271,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,0.0004746026243083,291.15594482421875,294.1499938964844,263.710693359375,262.0312805175781,273.0960693359375,263.64727783203125,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.85738182067871,-0.0,-6.988073408820128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,9.503738692728804e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001000782067421,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,7.391795952571556e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0001000790434773,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028259277344,0.0,0.0,0.0004747279162984,291.1556091308594,294.1499938964844,263.7310485839844,262.0472106933594,272.9279479980469,263.6669311523437,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.83988571166992,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,9.503738692728804e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001000782067421,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,7.391795952571556e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0001000790434773,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028259277344,0.0,0.0,0.0004747279162984,291.1556091308594,294.1499938964844,263.7310485839844,262.0472106933594,272.9279479980469,263.6669311523437,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.83988571166992,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,9.506044443696736e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001001025011646,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.393589476123452e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,0.0001001033233478,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.000474843167467,291.1552124023437,294.1499938964844,263.75,262.0618896484375,272.7631530761719,263.6866760253906,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.82279396057129,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,9.506044443696736e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001001025011646,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.393589476123452e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,0.0001001033233478,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.000474843167467,291.1552124023437,294.1499938964844,263.75,262.0618896484375,272.7631530761719,263.6866760253906,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.82279396057129,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450927734375,0.0,0.0,9.50814865063876e-05,292.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001001246637315,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,7.395226566586643e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001001254786388,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0004749482905026,291.1548156738281,294.1499938964844,263.7681579589844,262.0757751464844,272.60162353515625,263.7061462402344,290.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.80603408813477,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
