time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450927734375,0.0,0.0,9.50814865063876e-05,292.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001001246637315,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,7.395226566586643e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001001254786388,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0004749482905026,291.1548156738281,294.1499938964844,263.7681579589844,262.0757751464844,272.60162353515625,263.7061462402344,290.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.80603408813477,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,9.510089148534462e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001001451091724,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,7.396735600195825e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542053222656,0.0,0.0,0.0001001459168037,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0004750452644657,291.1543273925781,294.1499938964844,263.7862548828125,262.0895690917969,272.4432983398437,263.7253112792969,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.789072036743164,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,9.510089148534462e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001001451091724,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,7.396735600195825e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542053222656,0.0,0.0,0.0001001459168037,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0004750452644657,291.1543273925781,294.1499938964844,263.7862548828125,262.0895690917969,272.4432983398437,263.7253112792969,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.789072036743164,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,9.511024109087884e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000100154960819,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,7.397462468361482e-05,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,0.0001001557611743,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,0.0004750920052174,291.1540832519531,294.1499938964844,263.7953186035156,262.0964050292969,272.3653259277344,263.7348327636719,290.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.780479431152344,-0.0,-7.002449819992762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,9.511953248875216e-05,292.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.000100164746982,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,7.39818497095257e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,0.0001001655400614,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.000475138425827,291.15380859375,294.1499938964844,263.8043212890625,262.1032409667969,272.2881164550781,263.7442626953125,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.771839141845703,-0.0,-7.003814062045421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,9.513828263152392e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001001845012069,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,7.399643800454214e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001001852870103,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.000475232140161,291.1532287597656,294.1499938964844,263.82232666015625,262.1167907714844,272.135986328125,263.76300048828125,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.754507064819336,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,9.513828263152392e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001001845012069,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,7.399643800454214e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001001852870103,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.000475232140161,291.1532287597656,294.1499938964844,263.82232666015625,262.1167907714844,272.135986328125,263.76300048828125,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.754507064819336,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,9.515783312963322e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000100205092167,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,7.401163747999817e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,0.0001002058706944,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0004753298126161,291.152587890625,294.1499938964844,263.8402404785156,262.1302185058594,271.9869079589844,263.7815856933594,290.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73722648620605,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,9.515783312963322e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000100205092167,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,7.401163747999817e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,0.0001002058706944,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0004753298126161,291.152587890625,294.1499938964844,263.8402404785156,262.1302185058594,271.9869079589844,263.7815856933594,290.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73722648620605,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,9.51787005760707e-05,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001002270801109,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,7.402787014143541e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1030578613281,0.0,0.0,0.0001002278440864,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0004754340916406,291.15191650390625,294.1499938964844,263.85809326171875,262.1435546875,271.8407897949219,263.800048828125,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72013282775879,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,9.51787005760707e-05,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001002270801109,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,7.402787014143541e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1030578613281,0.0,0.0,0.0001002278440864,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0004754340916406,291.15191650390625,294.1499938964844,263.85809326171875,262.1435546875,271.8407897949219,263.800048828125,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72013282775879,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,9.520119056105614e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001002507706289,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,7.404536154353991e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,0.0001002515273285,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0004755464906338,291.15118408203125,294.1499938964844,263.8758850097656,262.1567687988281,271.6976013183594,263.81842041015625,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70331382751465,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,9.520119056105614e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001002507706289,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,7.404536154353991e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,0.0001002515273285,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0004755464906338,291.15118408203125,294.1499938964844,263.8758850097656,262.1567687988281,271.6976013183594,263.81842041015625,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70331382751465,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,9.521307947579773e-05,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001002632925519,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,7.405460928566754e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,0.0001002640419756,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,0.0004756058915518,291.1507873535156,294.1499938964844,263.8847351074219,262.163330078125,271.6270751953125,263.8275451660156,290.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.69502639770508,-0.0,-7.017562353439645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983642578125,0.0,0.0,9.522539767203853e-05,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001002762655843,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,7.406419172184542e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.000100277015008,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0004756674461532,291.1503601074219,294.1499938964844,263.8935852050781,262.1698913574219,271.5572814941406,263.8366394042969,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.68682289123535,-0.0,-7.019374237415833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,9.525122732156888e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001003034776658,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,7.408428064081818e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,0.0001003042198135,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0004757965216413,291.1495056152344,294.1499938964844,263.91119384765625,262.1828918457031,271.4197692871094,263.85479736328125,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67066192626953,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,9.525122732156888e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001003034776658,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,7.408428064081818e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,0.0001003042198135,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0004757965216413,291.1495056152344,294.1499938964844,263.91119384765625,262.1828918457031,271.4197692871094,263.85479736328125,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67066192626953,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582946777344,0.0,0.0,9.5278475782834e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001003321740427,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691650390625,0.0,0.0,7.41054755053483e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001003329089144,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0004759326402563,291.1485900878906,294.1499938964844,263.9286804199219,262.19580078125,271.28497314453125,263.87286376953125,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65481376647949,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582946777344,0.0,0.0,9.5278475782834e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001003321740427,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691650390625,0.0,0.0,7.41054755053483e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001003329089144,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0004759326402563,291.1485900878906,294.1499938964844,263.9286804199219,262.19580078125,271.28497314453125,263.87286376953125,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65481376647949,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,9.53068447415717e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001003620564006,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,7.41275362088345e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001003627767204,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0004760744050145,291.1476135253906,294.1499938964844,263.94610595703125,262.2086181640625,271.1529235839844,263.8908386230469,290.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.639238357543945,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,9.53068447415717e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001003620564006,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,7.41275362088345e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001003627767204,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0004760744050145,291.1476135253906,294.1499938964844,263.94610595703125,262.2086181640625,271.1529235839844,263.8908386230469,290.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.639238357543945,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,9.533605043543504e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001003928264253,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,7.41502590244636e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,0.0001003935321932,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458984375,0.0,0.0,0.0004762203316204,291.14654541015625,294.1499938964844,263.9634094238281,262.2213134765625,271.02349853515625,263.9087219238281,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.623884201049805,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,9.533605043543504e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001003928264253,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,7.41502590244636e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,0.0001003935321932,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458984375,0.0,0.0,0.0004762203316204,291.14654541015625,294.1499938964844,263.9634094238281,262.2213134765625,271.02349853515625,263.9087219238281,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.623884201049805,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093139648437,0.0,0.0,9.535089338896796e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001004084551823,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,7.416179869323969e-05,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,0.0001004091609502,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5366516113281,0.0,0.0,0.0004762944881804,291.14599609375,294.1499938964844,263.9720153808594,262.2276611328125,270.9598083496094,263.9176330566406,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.61627769470215,-0.0,-7.037855453972952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,9.536586730973796e-05,292.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001004242294584,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063293457031,0.0,0.0,7.417344750138e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,0.0001004249352263,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,0.0004763693141285,291.1454467773437,294.1499938964844,263.9805908203125,262.23394775390625,270.896728515625,263.926513671875,290.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.60870933532715,-0.0,-7.040062399710223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,9.539618622511624e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001004561636364,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,7.419702888000757e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001004568548523,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.000476520799566,291.1442565917969,294.1499938964844,263.9976501464844,262.2464904785156,270.7724914550781,263.9441833496094,290.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.593679428100582,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,9.539618622511624e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001004561636364,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,7.419702888000757e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001004568548523,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.000476520799566,291.1442565917969,294.1499938964844,263.9976501464844,262.2464904785156,270.7724914550781,263.9441833496094,290.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.593679428100582,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.542705083731562e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.000100488672615,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,7.422103226417676e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.000100489356555,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0004766749916598,291.1430358886719,294.1499938964844,264.0146179199219,262.2589416503906,270.6507263183594,263.9617614746094,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.57880210876465,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.542705083731562e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.000100488672615,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,7.422103226417676e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.000100489356555,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0004766749916598,291.1430358886719,294.1499938964844,264.0146179199219,262.2589416503906,270.6507263183594,263.9617614746094,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.57880210876465,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,9.545867942506447e-05,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001005219892249,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,7.424563227687031e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.000100522665889,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730834960937,0.0,0.0,0.000476833054563,291.1416931152344,294.1499938964844,264.03143310546875,262.27130126953125,270.5314636230469,263.9792175292969,290.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.56410217285156,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,9.545867942506447e-05,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001005219892249,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,7.424563227687031e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.000100522665889,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730834960937,0.0,0.0,0.000476833054563,291.1416931152344,294.1499938964844,264.03143310546875,262.27130126953125,270.5314636230469,263.9792175292969,290.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.56410217285156,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,9.549149399390444e-05,292.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001005565572995,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,7.427115633618087e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.0001005572194117,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0004769969964399,291.14031982421875,294.1499938964844,264.048095703125,262.2835693359375,270.4145812988281,263.9965515136719,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54964637756348,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,9.549149399390444e-05,292.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001005565572995,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,7.427115633618087e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.0001005572194117,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0004769969964399,291.14031982421875,294.1499938964844,264.048095703125,262.2835693359375,270.4145812988281,263.9965515136719,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54964637756348,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,9.550853428663686e-05,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.000100574499811,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,7.42844058549963e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,0.0001005751619231,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.000477082125144,291.1396179199219,294.1499938964844,264.056396484375,262.2897033691406,270.3570556640625,264.0051574707031,290.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.54254531860352,-0.0,-7.06111151771438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,9.552610572427513e-05,292.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001005930098472,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,7.429807737935334e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,0.0001005936646834,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0004771699022967,291.13885498046875,294.1499938964844,264.06463623046875,262.2957763671875,270.3001403808594,264.0137634277344,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952083436180146e-09,0.0010178484953939,-0.0198844410479068,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.535545349121094,-0.0,-7.063707130328113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,9.55632858676836e-05,292.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000100632169051,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859069824219,0.0,0.0,7.432699931086972e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,0.0001006328166113,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004773556720465,291.1373596191406,294.1499938964844,264.0810546875,262.30792236328125,270.1879577636719,264.0308532714844,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.52191734313965,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,9.55632858676836e-05,292.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000100632169051,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859069824219,0.0,0.0,7.432699931086972e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,0.0001006328166113,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004773556720465,291.1373596191406,294.1499938964844,264.0810546875,262.30792236328125,270.1879577636719,264.0308532714844,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.52191734313965,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,9.560400212649256e-05,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001006750535452,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,7.435866427840665e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,0.0001006756938295,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0004775591078214,291.1357421875,294.1499938964844,264.0972900390625,262.3199768066406,270.0779724121094,264.0478210449219,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.508941650390625,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,9.560400212649256e-05,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001006750535452,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,7.435866427840665e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,0.0001006756938295,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0004775591078214,291.1357421875,294.1499938964844,264.0972900390625,262.3199768066406,270.0779724121094,264.0478210449219,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.508941650390625,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
