time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,9.564933861838654e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001007227983791,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,7.439392356900498e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,0.0001007234313874,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38555908203125,0.0,0.0,0.00047778559383,291.13409423828125,294.1499938964844,264.1133728027344,262.3319702148437,269.97021484375,264.0646667480469,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.49682807922364,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,9.564933861838654e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001007227983791,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,7.439392356900498e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,0.0001007234313874,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38555908203125,0.0,0.0,0.00047778559383,291.13409423828125,294.1499938964844,264.1133728027344,262.3319702148437,269.97021484375,264.0646667480469,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.49682807922364,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,9.570049587637186e-05,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001007766695693,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52801513671875,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,0.0001007773025776,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004780411545652,291.1323547363281,294.1499938964844,264.1292724609375,262.3439025878906,269.8646240234375,264.08135986328125,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.1691426956354e-09,0.0010197045048698,-0.0204528979957103,0.0,0.0,0.0,-0.0088626099750399,60.0,-18.485803604125977,-0.0,-7.089494857837053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,9.570049587637186e-05,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001007766695693,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52801513671875,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,0.0001007773025776,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004780411545652,291.1323547363281,294.1499938964844,264.1292724609375,262.3439025878906,269.8646240234375,264.08135986328125,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.1691426956354e-09,0.0010197045048698,-0.0204528979957103,0.0,0.0,0.0,-0.0088626099750399,60.0,-18.485803604125977,-0.0,-7.089494857837053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,9.57286756602116e-05,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001008063554763,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,7.445563096553087e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,0.0001008069812087,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.000478181958897,291.1314392089844,294.1499938964844,264.1371765136719,262.349853515625,269.8127136230469,264.08966064453125,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020012772642,8.204233736819333e-09,0.0010200045071542,-0.0205447953194379,0.0,0.0,0.0,-0.0088800061494112,60.0,-18.480802536010746,-0.0,-7.093667875324172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,9.575883450452238e-05,292.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001008381150313,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,7.4479088652879e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001008387407637,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0004783326003234,291.1305236816406,294.1499938964844,264.14501953125,262.35577392578125,269.7613525390625,264.0979309082031,290.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203338460996,8.241783255868995e-09,0.0010203255806118,-0.0206431299448013,0.0,0.0,0.0,-0.00889862049371,60.0,-18.476167678833008,-0.0,-7.098135057503896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,9.582535858498886e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001009081752272,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,7.453082798747346e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001009087864076,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0004786649369634,291.1286315917969,294.1499938964844,264.1605834960937,262.3675842285156,269.6601257324219,264.1143798828125,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324615663468649e-09,0.0010210338514298,-0.0208600517362356,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.46801376342773,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,9.582535858498886e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001009081752272,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,7.453082798747346e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001009087864076,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0004786649369634,291.1286315917969,294.1499938964844,264.1605834960937,262.3675842285156,269.6601257324219,264.1143798828125,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324615663468649e-09,0.0010210338514298,-0.0208600517362356,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.46801376342773,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,9.59016542765312e-05,292.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001009885236271,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715881347656,0.0,0.0,7.459017069777474e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,0.0001009891348076,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,0.0004790460807271,291.12664794921875,294.1499938964844,264.1759948730469,262.3793334960937,269.5608825683594,264.1307067871094,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.461654663085938,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,9.59016542765312e-05,292.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001009885236271,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715881347656,0.0,0.0,7.459017069777474e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,0.0001009891348076,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,0.0004790460807271,291.12664794921875,294.1499938964844,264.1759948730469,262.3793334960937,269.5608825683594,264.1307067871094,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.461654663085938,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,9.598890028428286e-05,292.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001010804044199,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,7.465802627848461e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0001010810010484,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014831542969,0.0,0.0,0.0004794819105882,291.1246032714844,294.1499938964844,264.1911926269531,262.3910217285156,269.463623046875,264.1468811035156,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.4573917388916,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,9.598890028428286e-05,292.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001010804044199,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,7.465802627848461e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0001010810010484,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014831542969,0.0,0.0,0.0004794819105882,291.1246032714844,294.1499938964844,264.1911926269531,262.3910217285156,269.463623046875,264.1468811035156,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.4573917388916,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,9.608820982975884e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001011849890346,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,7.473526784451678e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001011855783872,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0004799780144821,291.1224670410156,294.1499938964844,264.2062072753906,262.4026794433594,269.3682861328125,264.1629333496094,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45542335510254,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,9.608820982975884e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001011849890346,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,7.473526784451678e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001011855783872,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0004799780144821,291.1224670410156,294.1499938964844,264.2062072753906,262.4026794433594,269.3682861328125,264.1629333496094,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45542335510254,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,9.614272130420431e-05,292.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001012423963402,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255676269531,0.0,0.0,7.477767212549224e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,0.0001012429856928,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.0004802503390237,291.12139892578125,294.1499938964844,264.213623046875,262.40850830078125,269.32135009765625,264.1709289550781,290.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719858612948883e-09,0.0010244133882224,-0.0218950733542442,0.0,0.0,0.0,-0.0091356225311756,60.0,-18.455394744873047,-0.0,-7.1551333746811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,9.620054333936424e-05,292.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001013032888295,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,7.48226375435479e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001013038709061,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,0.000480539194541,291.1202697753906,294.1499938964844,264.22100830078125,262.414306640625,269.27490234375,264.1788635253906,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.455989837646484,-0.0,-7.16373875775389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,9.632652654545382e-05,292.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001014359659166,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,7.492063014069572e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001014365407172,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0004811685357708,291.11798095703125,294.1499938964844,264.235595703125,262.4258728027344,269.1833190917969,264.19464111328125,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.459123611450195,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,9.632652654545382e-05,292.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001014359659166,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,7.492063014069572e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001014365407172,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0004811685357708,291.11798095703125,294.1499938964844,264.235595703125,262.4258728027344,269.1833190917969,264.19464111328125,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.459123611450195,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,9.64664650382474e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001015833258861,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,7.502946391468868e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0001015839006868,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.0004818675515707,291.1156005859375,294.1499938964844,264.25,262.4373779296875,269.093505859375,264.21026611328125,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123098720920098e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.465028762817383,-0.0,-7.203386331866568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,9.64664650382474e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001015833258861,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,7.502946391468868e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0001015839006868,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.0004818675515707,291.1156005859375,294.1499938964844,264.25,262.4373779296875,269.093505859375,264.21026611328125,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123098720920098e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.465028762817383,-0.0,-7.203386331866568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,9.66162551776506e-05,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001017410686472,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,7.51459738239646e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,0.0001017416361719,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0004826158110518,291.1131591796875,294.1499938964844,264.2631530761719,262.4479675292969,269.0054626464844,264.2256164550781,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47366142272949,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,9.66162551776506e-05,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001017410686472,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,7.51459738239646e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,0.0001017416361719,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0004826158110518,291.1131591796875,294.1499938964844,264.2631530761719,262.4479675292969,269.0054626464844,264.2256164550781,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47366142272949,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,9.67711821431294e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001019042174448,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,7.526647095801309e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001019047776935,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043151855469,0.0,0.0,0.0004833897401113,291.1106262207031,294.1499938964844,264.274169921875,262.456787109375,268.91912841796875,264.2400817871094,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.4848747253418,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,9.67711821431294e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001019042174448,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,7.526647095801309e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001019047776935,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043151855469,0.0,0.0,0.0004833897401113,291.1106262207031,294.1499938964844,264.274169921875,262.456787109375,268.91912841796875,264.2400817871094,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.4848747253418,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2526550292969,0.0,0.0,9.685041732154788e-05,292.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001019876581267,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,7.532809831900522e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.0001019882183754,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19635009765625,0.0,0.0,0.0004837855522055,291.1093139648437,294.1499938964844,264.2789001464844,262.4605712890625,268.8765869140625,264.2468566894531,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.49140739440918,-0.0,-7.26082731716815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,9.6930714789778e-05,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001020722193061,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,7.539054786320776e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,0.0001020727722789,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,0.0004841866611968,291.1080017089844,294.1499938964844,264.2831115722656,262.46392822265625,268.8344116210937,264.25323486328125,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.498485565185547,-0.0,-7.272868884911078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,9.709417645353824e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001022443611873,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,7.5517687946558e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.0001022449068841,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004850032273679,291.10528564453125,294.1499938964844,264.2901916503906,262.46954345703125,268.7512512207031,264.2648620605469,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51417732238769,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,9.709417645353824e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001022443611873,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,7.5517687946558e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.0001022449068841,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004850032273679,291.10528564453125,294.1499938964844,264.2901916503906,262.46954345703125,268.7512512207031,264.2648620605469,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51417732238769,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,9.72608759184368e-05,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001024199082166,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,7.564733823528513e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,0.0001024204466375,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.000485835946165,291.1025085449219,294.1499938964844,264.2955322265625,262.47369384765625,268.6695556640625,264.2747802734375,290.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.53183364868164,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,9.72608759184368e-05,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001024199082166,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,7.564733823528513e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,0.0001024204466375,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.000485835946165,291.1025085449219,294.1499938964844,264.2955322265625,262.47369384765625,268.6695556640625,264.2747802734375,290.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.53183364868164,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.742999100126326e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001025980018312,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.274658203125,0.0,0.0,7.577888027299196e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.0001025985329761,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.0004866807430516,291.0996398925781,294.1499938964844,264.2992248535156,262.4765319824219,268.5893249511719,264.28289794921875,290.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.551193237304688,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.742999100126326e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001025980018312,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.274658203125,0.0,0.0,7.577888027299196e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.0001025985329761,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.0004866807430516,291.0996398925781,294.1499938964844,264.2992248535156,262.4765319824219,268.5893249511719,264.28289794921875,290.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.551193237304688,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789245605469,0.0,0.0,9.760064858710392e-05,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001027777179842,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,7.59116155677475e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,0.0001027782418532,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,0.0004875332524534,291.0966796875,294.1499938964844,264.3014221191406,262.4781799316406,268.5104675292969,264.28924560546875,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.572002410888672,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789245605469,0.0,0.0,9.760064858710392e-05,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001027777179842,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,7.59116155677475e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,0.0001027782418532,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,0.0004875332524534,291.0966796875,294.1499938964844,264.3014221191406,262.4781799316406,268.5104675292969,264.28924560546875,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.572002410888672,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,9.768625750439242e-05,292.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.000102867874375,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488098144531,0.0,0.0,7.59781978558749e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455749511719,0.0,0.0,0.000102868398244,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,0.0004879609041381,291.0951538085937,294.1499938964844,264.302001953125,262.47857666015625,268.4715576171875,264.2917785644531,290.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.582876205444336,-0.0,-7.386665146214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16278076171875,0.0,0.0,9.777188824955374e-05,292.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001029580453177,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,7.604479469591752e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0001029585619107,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103820800781,0.0,0.0,0.0004883886431343,291.0935974121094,294.1499938964844,264.30224609375,262.47869873046875,268.4329528808594,264.2939147949219,290.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.59400177001953,-0.0,-7.399617629744172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.79426404228434e-05,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001031378633342,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,7.617761002620682e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0001031383799272,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,0.0004892416181974,291.0904846191406,294.1499938964844,264.3018798828125,262.4782409667969,268.356689453125,264.2969970703125,290.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.096194335303835e-08,0.0010435847798362,-0.0277650039643049,0.0,0.0,0.0,-0.010247116908431,60.0,-18.61688804626465,-0.0,-7.425481385325838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.79426404228434e-05,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001031378633342,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,7.617761002620682e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0001031383799272,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,0.0004892416181974,291.0904846191406,294.1499938964844,264.3018798828125,262.4782409667969,268.356689453125,264.2969970703125,290.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.096194335303835e-08,0.0010435847798362,-0.0277650039643049,0.0,0.0,0.0,-0.010247116908431,60.0,-18.61688804626465,-0.0,-7.425481385325838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.81117773335427e-05,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001033159787766,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,7.630915933987126e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0001033164880936,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,0.0004900865023955,291.0872497558594,294.1499938964844,264.3004150390625,262.4768981933594,268.2817077636719,264.298583984375,290.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172634373224357e-08,0.0010453864233568,-0.0283164717257022,0.0,0.0,0.0,-0.0103515656664967,60.0,-18.64038848876953,-0.0,-7.45114334677055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
