time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.81117773335427e-05,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001033159787766,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,7.630915933987126e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0001033164880936,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,0.0004900865023955,291.0872497558594,294.1499938964844,264.3004150390625,262.4768981933594,268.2817077636719,264.298583984375,290.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172634373224357e-08,0.0010453864233568,-0.0283164717257022,0.0,0.0,0.0,-0.0103515656664967,60.0,-18.64038848876953,-0.0,-7.45114334677055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,9.827810572460294e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001034911256283,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,7.643851859029382e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001034916349453,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,0.0004909173585474,291.0839233398437,294.1499938964844,264.2980041503906,262.47479248046875,268.2079467773437,264.2987976074219,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.664186477661133,-0.0,-7.476423036223423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,9.827810572460294e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001034911256283,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,7.643851859029382e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001034916349453,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,0.0004909173585474,291.0839233398437,294.1499938964844,264.2980041503906,262.47479248046875,268.2079467773437,264.2987976074219,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.664186477661133,-0.0,-7.476423036223423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,9.844028681982309e-05,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001036619214573,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,7.656466186745092e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001036624162225,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.000491727492772,291.0805053710937,294.1499938964844,264.2947692871094,262.4720153808594,268.1354064941406,264.2977905273437,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.68793678283692,-0.0,-7.501112975205616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,9.844028681982309e-05,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001036619214573,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,7.656466186745092e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001036624162225,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.000491727492772,291.0805053710937,294.1499938964844,264.2947692871094,262.4720153808594,268.1354064941406,264.2977905273437,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.68793678283692,-0.0,-7.501112975205616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,9.851939103100447e-05,292.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.000103745231172,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,7.662619464099407e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001037457259371,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,0.0004921227227896,291.0787658691406,294.1499938964844,264.2928771972656,262.4704284667969,268.0995788574219,264.296875,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680404199410075e-08,0.0010497281327843,-0.0296454150229692,0.0,0.0,0.0,-0.0106032881885766,60.0,-18.699684143066406,-0.0,-7.5131715959742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,9.859693091129884e-05,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001038268819684,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.668649777770042e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001038273767335,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0004925100365653,291.0769958496094,294.1499938964844,264.2908630371094,262.4687194824219,268.0640563964844,264.2956848144531,290.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505658574402,1.1776992714374046e-08,0.0010505540994927,-0.029898190870881,0.0,0.0,0.0,-0.0106511712074279,60.0,-18.71128463745117,-0.0,-7.525000000896398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,9.874667011899874e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001039845665218,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,7.680296403123066e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001039850540109,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0004932580050081,291.07342529296875,294.1499938964844,264.286376953125,262.4649658203125,267.99383544921875,264.292724609375,290.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.7338981628418,-0.0,-7.547868108304101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,9.874667011899874e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001039845665218,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,7.680296403123066e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001039850540109,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0004932580050081,291.07342529296875,294.1499938964844,264.286376953125,262.4649658203125,267.99383544921875,264.292724609375,290.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.7338981628418,-0.0,-7.547868108304101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05206298828125,0.0,0.0,9.888793283607812e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001041333307512,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,7.691283826716244e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001041338182403,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.000493963714689,291.0697326660156,294.1499938964844,264.2815246582031,262.4609069824219,267.9247741699219,264.2890319824219,290.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139491190055196e-08,0.0010536536574363,-0.0308468118309974,0.0,0.0,0.0,-0.010830876417458,60.0,-18.75537109375,-0.0,-7.569474291813094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05206298828125,0.0,0.0,9.888793283607812e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001041333307512,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,7.691283826716244e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001041338182403,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.000493963714689,291.0697326660156,294.1499938964844,264.2815246582031,262.4609069824219,267.9247741699219,264.2890319824219,290.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139491190055196e-08,0.0010536536574363,-0.0308468118309974,0.0,0.0,0.0,-0.010830876417458,60.0,-18.75537109375,-0.0,-7.569474291813094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,9.901924204314128e-05,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001042716103256,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,7.701496360823512e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001042720832629,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0004946195986121,291.0659484863281,294.1499938964844,264.2763671875,262.4566345214844,267.8568115234375,264.2846984863281,290.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.77533531188965,-0.0,-7.589584072320579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,9.901924204314128e-05,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001042716103256,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,7.701496360823512e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001042720832629,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0004946195986121,291.0659484863281,294.1499938964844,264.2763671875,262.4566345214844,267.8568115234375,264.2846984863281,290.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.77533531188965,-0.0,-7.589584072320579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,9.913905523717403e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001043977827066,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,7.710815407335758e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001043982556439,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,0.0004952181479893,291.0621032714844,294.1499938964844,264.27105712890625,262.4522705078125,267.7899475097656,264.27996826171875,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452296971332544e-08,0.0010563284158706,-0.0316653288900852,0.0,0.0,0.0,-0.0109859481453895,60.0,-18.79340553283692,-0.0,-7.607956575839125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,9.913905523717403e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001043977827066,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,7.710815407335758e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001043982556439,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,0.0004952181479893,291.0621032714844,294.1499938964844,264.27105712890625,262.4522705078125,267.7899475097656,264.27996826171875,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452296971332544e-08,0.0010563284158706,-0.0316653288900852,0.0,0.0,0.0,-0.0109859481453895,60.0,-18.79340553283692,-0.0,-7.607956575839125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,9.919387230183928e-05,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001044555101543,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,7.71507911849767e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,0.0001044559830916,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0004954919568262,291.06011962890625,294.1499938964844,264.26837158203125,262.4500732421875,267.7569580078125,264.2774658203125,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569248115643,1.2520580128239093e-08,0.0010569123551249,-0.0318439938127994,0.0,0.0,0.0,-0.0110197989270091,60.0,-18.80155372619629,-0.0,-7.616370112373262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,9.924575715558603e-05,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.000104510152596,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,7.719114364590496e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001045106182573,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,0.0004957511555403,291.0581359863281,294.1499938964844,264.2657165527344,262.4479064941406,267.7242126464844,264.2749328613281,290.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574775515124,1.2585207542770153e-08,0.0010574649786576,-0.0320130921900272,0.0,0.0,0.0,-0.0110518373548984,60.0,-18.80917739868164,-0.0,-7.62433742806934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,9.933821274898946e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001046075121848,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,7.726305193500593e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0001046079705702,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0004962130333296,291.0540771484375,294.1499938964844,264.2605285644531,262.4436950683594,267.6595153808594,264.269775390625,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.8223934173584,-0.0,-7.63854330898539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,9.933821274898946e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001046075121848,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,7.726305193500593e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0001046079705702,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0004962130333296,291.0540771484375,294.1499938964844,264.2605285644531,262.4436950683594,267.6595153808594,264.269775390625,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.8223934173584,-0.0,-7.63854330898539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752502441406,0.0,0.0,9.941406460711733e-05,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001046874021994,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,7.732204539934173e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0001046878533088,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0004965919652022,291.0499572753906,294.1499938964844,264.255615234375,262.439697265625,267.5959777832031,264.2646789550781,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592702310532,1.2794832748852514e-08,0.0010592574253678,-0.0325615629553794,0.0,0.0,0.0,-0.0111557571217417,60.0,-18.83237075805664,-0.0,-7.650208289078364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752502441406,0.0,0.0,9.941406460711733e-05,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001046874021994,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,7.732204539934173e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0001046878533088,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0004965919652022,291.0499572753906,294.1499938964844,264.255615234375,262.439697265625,267.5959777832031,264.2646789550781,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592702310532,1.2794832748852514e-08,0.0010592574253678,-0.0325615629553794,0.0,0.0,0.0,-0.0111557571217417,60.0,-18.83237075805664,-0.0,-7.650208289078364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,9.947384387487546e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001047503537847,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,7.736853876849636e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.0001047507976181,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,0.0004968905705027,291.04571533203125,294.1499938964844,264.2510681152344,262.4360656738281,267.533447265625,264.2597045898437,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599069064483,1.286927275856442e-08,0.0010598939843475,-0.0327563248574733,0.0,0.0,0.0,-0.0111926607787609,60.0,-18.839231491088867,-0.0,-7.65940626479278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,9.947384387487546e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001047503537847,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,7.736853876849636e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.0001047507976181,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,0.0004968905705027,291.04571533203125,294.1499938964844,264.2510681152344,262.4360656738281,267.533447265625,264.2597045898437,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599069064483,1.286927275856442e-08,0.0010598939843475,-0.0327563248574733,0.0,0.0,0.0,-0.0111926607787609,60.0,-18.839231491088867,-0.0,-7.65940626479278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,9.951574611477554e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001047944824676,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,7.74011350586079e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001047949190251,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0004970998852513,291.0414123535156,294.1499938964844,264.2470397949219,262.432861328125,267.47198486328125,264.2550354003906,290.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603530099615,1.2921440806223929e-08,0.0010603400878608,-0.0328928083181381,0.0,0.0,0.0,-0.0112185226753354,60.0,-18.84246063232422,-0.0,-7.665855150662537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,9.951574611477554e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001047944824676,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,7.74011350586079e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001047949190251,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0004970998852513,291.0414123535156,294.1499938964844,264.2470397949219,262.432861328125,267.47198486328125,264.2550354003906,290.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603530099615,1.2921440806223929e-08,0.0010603400878608,-0.0328928083181381,0.0,0.0,0.0,-0.0112185226753354,60.0,-18.84246063232422,-0.0,-7.665855150662537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,9.95302470983006e-05,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001048097547027,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,7.741241279290989e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001048101912601,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004971723537892,291.0392150878906,294.1499938964844,264.2452697753906,262.4314880371094,267.441650390625,264.2528686523437,290.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605074930936,1.2939491256247493e-08,0.0010604945709928,-0.032940037548542,0.0,0.0,0.0,-0.0112274717539548,60.0,-18.842697143554688,-0.0,-7.668087675938295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,9.953965491149576e-05,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001048196645569,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936828613281,0.0,0.0,7.741973240626976e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,0.0001048201011144,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,0.0004972193855792,291.0369873046875,294.1499938964844,264.2436828613281,262.4302673339844,267.4115600585937,264.2508239746094,290.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606076102703,1.295119655964072e-08,0.0010605946881696,-0.0329706594347953,0.0,0.0,0.0,-0.0112332748249173,60.0,-18.84190368652344,-0.0,-7.66953505149104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151916503906,0.0,0.0,9.95439986581914e-05,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001048242411343,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,7.742310117464513e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001048246704158,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,0.000497241038829,291.03253173828125,294.1499938964844,264.2411193847656,262.4283447265625,267.3521423339844,264.2471008300781,290.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606534779071,1.2956562045474133e-08,0.0010606405558064,-0.0329846963286399,0.0,0.0,0.0,-0.0112359346821904,60.0,-18.83746337890625,-0.0,-7.67019869840624e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151916503906,0.0,0.0,9.95439986581914e-05,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001048242411343,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,7.742310117464513e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001048246704158,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,0.000497241038829,291.03253173828125,294.1499938964844,264.2411193847656,262.4283447265625,267.3521423339844,264.2471008300781,290.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606534779071,1.2956562045474133e-08,0.0010606405558064,-0.0329846963286399,0.0,0.0,0.0,-0.0112359346821904,60.0,-18.83746337890625,-0.0,-7.67019869840624e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,9.952873369911686e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001048081758199,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.741123408777639e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001048085978254,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0004971648450009,291.0279541015625,294.1499938964844,264.239501953125,262.4272155761719,267.2939147949219,264.24420166015625,290.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604906128719,1.2937507065657884e-08,0.0010604776907712,-0.0329348444938659,0.0,0.0,0.0,-0.0112264892086386,60.0,-18.828266143798828,-0.0,-7.667841828151722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,9.952873369911686e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001048081758199,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.741123408777639e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001048085978254,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0004971648450009,291.0279541015625,294.1499938964844,264.239501953125,262.4272155761719,267.2939147949219,264.24420166015625,290.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604906128719,1.2937507065657884e-08,0.0010604776907712,-0.0329348444938659,0.0,0.0,0.0,-0.0112264892086386,60.0,-18.828266143798828,-0.0,-7.667841828151722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,9.949281957233325e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001047703626682,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,7.738330168649554e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0001047707773977,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.0004969855071976,291.0233154296875,294.1499938964844,264.2389221191406,262.4269714355469,267.2367553710937,264.2421264648437,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601077228784,1.2892722445201345e-08,0.0010600948007777,-0.0328176766633987,0.0,0.0,0.0,-0.0112042874097824,60.0,-18.81469917297364,-0.0,-7.662304568611945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,9.949281957233325e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001047703626682,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,7.738330168649554e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0001047707773977,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.0004969855071976,291.0233154296875,294.1499938964844,264.2389221191406,262.4269714355469,267.2367553710937,264.2421264648437,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601077228784,1.2892722445201345e-08,0.0010600948007777,-0.0328176766633987,0.0,0.0,0.0,-0.0112042874097824,60.0,-18.81469917297364,-0.0,-7.662304568611945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,9.943589247995988e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001047104233293,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,7.733902748441324e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.000104710830783,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302001953125,0.0,0.0,0.0004967011627741,291.0185546875,294.1499938964844,264.23956298828125,262.4277648925781,267.18072509765625,264.24102783203125,290.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595008498057,1.2821754324932044e-08,0.0010594880441203,-0.0326320007443428,0.0,0.0,0.0,-0.0111691057682037,60.0,-18.796432495117188,-0.0,-7.653534339624457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,9.943589247995988e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001047104233293,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,7.733902748441324e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.000104710830783,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302001953125,0.0,0.0,0.0004967011627741,291.0185546875,294.1499938964844,264.23956298828125,262.4277648925781,267.18072509765625,264.24102783203125,290.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595008498057,1.2821754324932044e-08,0.0010594880441203,-0.0326320007443428,0.0,0.0,0.0,-0.0111691057682037,60.0,-18.796432495117188,-0.0,-7.653534339624457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,9.940062591340391e-05,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001046732868417,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,7.731159712420776e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001046736942953,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0004965249681845,291.01617431640625,294.1499938964844,264.2403564453125,262.4285888671875,267.153076171875,264.2408142089844,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591250611469,1.2777793934048988e-08,0.0010591122554615,-0.0325169824063777,0.0,0.0,0.0,-0.0111473128199577,60.0,-18.78567695617676,-0.0,-7.648104372037778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564147949219,0.0,0.0,9.935886191669852e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001046293036779,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,7.727910997346044e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,0.0001046297111315,291.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,0.0004963164101354,291.0137634277344,294.1499938964844,264.24151611328125,262.4296875,267.1257629394531,264.240966796875,290.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586798889562,1.2725736908691944e-08,0.0010586671996861,-0.0323807820677757,0.0,0.0,0.0,-0.0111215068027377,60.0,-18.773496627807617,-0.0,-7.641676091907358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,9.926101483870298e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001045262761181,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,7.720301073277369e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0001045266762957,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0004958276404067,291.0088806152344,294.1499938964844,264.2449645996094,262.432861328125,267.07183837890625,264.24200439453125,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576370405033,1.2603782906239758e-08,0.0010576244676485,-0.0320616923272609,0.0,0.0,0.0,-0.0110610490664839,60.0,-18.74582290649414,-0.0,-7.62662821784943e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,9.926101483870298e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001045262761181,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,7.720301073277369e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0001045266762957,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0004958276404067,291.0088806152344,294.1499938964844,264.2449645996094,262.432861328125,267.07183837890625,264.24200439453125,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576370405033,1.2603782906239758e-08,0.0010576244676485,-0.0320616923272609,0.0,0.0,0.0,-0.0110610490664839,60.0,-18.74582290649414,-0.0,-7.62662821784943e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
