time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,9.9143864645157e-05,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001044029122567,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,7.711189391557127e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113525390625,0.0,0.0,0.0001044033124344,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.0004952424787916,291.00390625,294.1499938964844,264.25,262.4373779296875,267.0191345214844,264.2445373535156,290.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.2457779696717353e-08,0.0010563761461526,-0.0316796712577343,0.0,0.0,0.0,-0.0109886694699525,60.0,-18.712867736816406,-0.0,-7.6086315914381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,9.9143864645157e-05,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001044029122567,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,7.711189391557127e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113525390625,0.0,0.0,0.0001044033124344,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.0004952424787916,291.00390625,294.1499938964844,264.25,262.4373779296875,267.0191345214844,264.2445373535156,290.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.2457779696717353e-08,0.0010563761461526,-0.0316796712577343,0.0,0.0,0.0,-0.0109886694699525,60.0,-18.712867736816406,-0.0,-7.6086315914381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,9.902163583319634e-05,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001042742005665,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,7.701682625338435e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,0.0001042745934682,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0004946319386363,290.9988708496094,294.1499938964844,264.2574462890625,262.44403076171875,266.9676208496094,264.2486267089844,290.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550857987254,1.2305446439597745e-08,0.0010550735751166,-0.0312810726463794,0.0,0.0,0.0,-0.0109131522476673,60.0,-18.676345825195312,-0.0,-7.589878237013181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,9.902163583319634e-05,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001042742005665,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,7.701682625338435e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,0.0001042745934682,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0004946319386363,290.9988708496094,294.1499938964844,264.2574462890625,262.44403076171875,266.9676208496094,264.2486267089844,290.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550857987254,1.2305446439597745e-08,0.0010550735751166,-0.0312810726463794,0.0,0.0,0.0,-0.0109131522476673,60.0,-18.676345825195312,-0.0,-7.589878237013181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,9.890771616483109e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001041542491293,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,7.692821964155883e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001041546347551,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0004940629005432,290.9937438964844,294.1499938964844,264.26788330078125,262.45330810546875,266.9173278808594,264.2549133300781,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538717033341,1.216347378374394e-08,0.0010538595961406,-0.0309095680713653,0.0,0.0,0.0,-0.0108427703380584,60.0,-18.638172149658203,-0.0,-7.572420912538291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,9.890771616483109e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001041542491293,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,7.692821964155883e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001041546347551,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0004940629005432,290.9937438964844,294.1499938964844,264.26788330078125,262.45330810546875,266.9173278808594,264.2549133300781,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538717033341,1.216347378374394e-08,0.0010538595961406,-0.0309095680713653,0.0,0.0,0.0,-0.0108427703380584,60.0,-18.638172149658203,-0.0,-7.572420912538291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,9.885383042274044e-05,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001040975039359,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479309082031,0.0,0.0,7.688631012570113e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001040978822857,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,0.0004937937483191,290.9911804199219,294.1499938964844,264.274169921875,262.4588928222656,266.8926086425781,264.2588195800781,290.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532973101362,1.2096313284359894e-08,0.0010532852029427,-0.0307338237762451,0.0,0.0,0.0,-0.0108094755560159,60.0,-18.618852615356445,-0.0,-7.564169379747909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,9.8802825959865e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001040437928168,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404846191406,0.0,0.0,7.684663432883099e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001040441784425,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,0.0004935389733873,290.9885559082031,294.1499938964844,264.2810974121094,262.4650573730469,266.86822509765625,264.2633972167969,290.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527537669986,1.2032745466683537e-08,0.0010527416598051,-0.0305674783885478,0.0,0.0,0.0,-0.0107779623940587,60.0,-18.59947395324707,-0.0,-7.556364067795587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,9.87087478279136e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001039447306538,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,7.677346729906276e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,0.0001039451090036,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0004930690629407,290.9833068847656,294.1499938964844,264.2968139648437,262.47906494140625,266.8202819824219,264.2742004394531,290.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.560768127441406,-0.0,-7.541976998481914e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,9.87087478279136e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001039447306538,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,7.677346729906276e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,0.0001039451090036,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0004930690629407,290.9833068847656,294.1499938964844,264.2968139648437,262.47906494140625,266.8202819824219,264.2742004394531,290.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.560768127441406,-0.0,-7.541976998481914e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,9.862798469839618e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001038596892612,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.671065395697951e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001038600603351,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.0004926656838506,290.9779663085937,294.1499938964844,264.3148803710937,262.4951171875,266.77374267578125,264.28765869140625,290.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814835332302213e-08,0.001050878316164,-0.0299972239881753,0.0,0.0,0.0,-0.0106699345633387,60.0,-18.52260398864746,-0.0,-7.529636292247235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,9.862798469839618e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001038596892612,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.671065395697951e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001038600603351,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.0004926656838506,290.9779663085937,294.1499938964844,264.3148803710937,262.4951171875,266.77374267578125,264.28765869140625,290.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814835332302213e-08,0.001050878316164,-0.0299972239881753,0.0,0.0,0.0,-0.0106699345633387,60.0,-18.52260398864746,-0.0,-7.529636292247235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,9.855985990725458e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001037879555951,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,7.665767043363303e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.000103788326669,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0004923254018649,290.9725341796875,294.1499938964844,264.3349914550781,262.5130310058594,266.7282409667969,264.3030090332031,290.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729922810843618e-08,0.0010501522338017,-0.0297750066965818,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.48517799377441,-0.0,-7.51923465713844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,9.855985990725458e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001037879555951,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,7.665767043363303e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.000103788326669,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0004923254018649,290.9725341796875,294.1499938964844,264.3349914550781,262.5130310058594,266.7282409667969,264.3030090332031,290.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729922810843618e-08,0.0010501522338017,-0.0297750066965818,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.48517799377441,-0.0,-7.51923465713844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,9.8507953225635e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001037332986015,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,7.661728886887431e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001037336551235,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0004920660867355,290.9670715332031,294.1499938964844,264.3569641113281,262.5325622558594,266.6840515136719,264.3206787109375,290.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.44923591613769,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,9.8507953225635e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001037332986015,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,7.661728886887431e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001037336551235,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0004920660867355,290.9670715332031,294.1499938964844,264.3569641113281,262.5325622558594,266.6840515136719,264.3206787109375,290.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.44923591613769,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,9.848831541603432e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.00010371262033,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,7.660202390979975e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.0001037129768519,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,0.0004919680068269,290.9642944335937,294.1499938964844,264.3685607910156,262.5429077148437,266.6624755859375,264.3302917480469,290.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.431928634643555,-0.0,-7.508315746918015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,9.847275214269756e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001036962348734,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,7.658991671632975e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001036965913954,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.0004918902995996,290.96148681640625,294.1499938964844,264.38055419921875,262.5535583496094,266.6412048339844,264.34039306640625,290.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.415096282958984,-0.0,-7.505940402552369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.8454394901637e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001036769026541,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,7.657563401153311e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,0.000103677259176,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0004917986225336,290.9558410644531,294.1499938964844,264.4055480957031,262.5757751464844,266.5995483398437,264.3618469238281,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.3829402923584,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.8454394901637e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001036769026541,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,7.657563401153311e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,0.000103677259176,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0004917986225336,290.9558410644531,294.1499938964844,264.4055480957031,262.5757751464844,266.5995483398437,264.3618469238281,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.3829402923584,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,9.84530706773512e-05,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001036755202221,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,7.657460810150951e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001036758621921,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,0.0004917920450679,290.9501342773437,294.1499938964844,264.43170166015625,262.5990600585937,266.5591125488281,264.3848876953125,290.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.35306167602539,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,9.84530706773512e-05,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001036755202221,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,7.657460810150951e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001036758621921,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,0.0004917920450679,290.9501342773437,294.1499938964844,264.43170166015625,262.5990600585937,266.5591125488281,264.3848876953125,290.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.35306167602539,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,9.846715693129228e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001036903631757,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,7.658556569367647e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0001036906978697,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.00049186241813,290.9443664550781,294.1499938964844,264.45880126953125,262.6231384277344,266.5198974609375,264.4093933105469,289.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.32546043395996,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,9.846715693129228e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001036903631757,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,7.658556569367647e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0001036906978697,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.00049186241813,290.9443664550781,294.1499938964844,264.45880126953125,262.6231384277344,266.5198974609375,264.4093933105469,289.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.32546043395996,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601867675781,0.0,0.0,9.849357593338937e-05,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001037181791616,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,7.660611299797893e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001037185138557,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0004919943748973,290.9384765625,294.1499938964844,264.4866027832031,262.6478881835937,266.48193359375,264.43511962890625,289.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.29987144470215,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601867675781,0.0,0.0,9.849357593338937e-05,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001037181791616,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,7.660611299797893e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001037185138557,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0004919943748973,290.9384765625,294.1499938964844,264.4866027832031,262.6478881835937,266.48193359375,264.43511962890625,289.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.29987144470215,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,9.85099104582332e-05,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001037353868014,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,7.661881681997329e-05,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001037357142195,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0004920759820379,290.9355163574219,294.1499938964844,264.5007019042969,262.6604309082031,266.4634094238281,264.4483947753906,289.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.28767967224121,-0.0,-7.5115899278444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.852722723735496e-05,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001037536203511,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,7.663228461751714e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0001037539550452,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.000492162478622,290.9325256347656,294.1499938964844,264.5149230957031,262.67303466796875,266.4451904296875,264.4618835449219,289.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.27572631835937,-0.0,-7.51422888356501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,9.856309043243527e-05,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001037913898471,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,7.666018063900992e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001037917172652,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,0.0004923416418023,290.926513671875,294.1499938964844,264.54345703125,262.69842529296875,266.4096069335937,264.4893798828125,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25215721130371,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,9.856309043243527e-05,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001037913898471,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,7.666018063900992e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001037917172652,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,0.0004923416418023,290.926513671875,294.1499938964844,264.54345703125,262.69842529296875,266.4096069335937,264.4893798828125,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25215721130371,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,9.860025602392852e-05,291.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001038305344991,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,7.668908801861107e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,0.0001038308619172,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0004925273824483,290.92041015625,294.1499938964844,264.5720520019531,262.7238464355469,266.3752136230469,264.51739501953125,289.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.228837966918945,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,9.860025602392852e-05,291.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001038305344991,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,7.668908801861107e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,0.0001038308619172,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0004925273824483,290.92041015625,294.1499938964844,264.5720520019531,262.7238464355469,266.3752136230469,264.51739501953125,289.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.228837966918945,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.86384693533182e-05,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001038707705447,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,7.67188030295074e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.0001038710906868,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,0.0004927182453684,290.91424560546875,294.1499938964844,264.6004638671875,262.74908447265625,266.3419494628906,264.5456848144531,289.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.205787658691406,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.86384693533182e-05,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001038707705447,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,7.67188030295074e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.0001038710906868,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,0.0004927182453684,290.91424560546875,294.1499938964844,264.6004638671875,262.74908447265625,266.3419494628906,264.5456848144531,289.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.205787658691406,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,9.8677453934215e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001039118287735,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,7.674912922084332e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001039121489156,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0004929130082018,290.9079895019531,294.1499938964844,264.62841796875,262.77392578125,266.3098449707031,264.57403564453125,289.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.183115005493164,-0.0,-7.537146728964218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,9.8677453934215e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001039118287735,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,7.674912922084332e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001039121489156,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0004929130082018,290.9079895019531,294.1499938964844,264.62841796875,262.77392578125,266.3098449707031,264.57403564453125,289.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.183115005493164,-0.0,-7.537146728964218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,9.869716450339185e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001039325870806,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,7.67644596635364e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0001039328999468,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,0.0004930114373564,290.9048156738281,294.1499938964844,264.6421813964844,262.7861328125,266.29425048828125,264.588134765625,289.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.171964645385746,-0.0,-7.540156587992898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.871696966001764e-05,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001039534472511,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,7.677986286580563e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,0.0001039537601172,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.00049311039038,290.9016418457031,294.1499938964844,264.6557312011719,262.7981872558594,266.2789001464844,264.6021728515625,289.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.16093063354492,-0.0,-7.543181368419027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,9.875677642412484e-05,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001039953713188,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.681082206545398e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0001039956769091,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.0004933092859573,290.8952331542969,294.1499938964844,264.68218994140625,262.8216857910156,266.2489318847656,264.6298828125,289.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.139328002929688,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
