time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,9.875677642412484e-05,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001039953713188,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.681082206545398e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0001039956769091,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.0004933092859573,290.8952331542969,294.1499938964844,264.68218994140625,262.8216857910156,266.2489318847656,264.6298828125,289.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.139328002929688,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,9.879664867185056e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001040373608702,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,0.0001040376664604,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.000493508472573,290.8887634277344,294.1499938964844,264.70751953125,262.8441772460937,266.219970703125,264.6569519042969,289.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.11846351623535,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,9.879664867185056e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001040373608702,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,0.0001040376664604,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.000493508472573,290.8887634277344,294.1499938964844,264.70751953125,262.8441772460937,266.219970703125,264.6569519042969,289.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.11846351623535,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,9.883636084850878e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0001040791830746,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.687272591283545e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.0001040794813889,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0004937068442814,290.8822021484375,294.1499938964844,264.73150634765625,262.8655090332031,266.1920166015625,264.68310546875,289.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.098447799682617,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,9.883636084850878e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0001040791830746,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.687272591283545e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.0001040794813889,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0004937068442814,290.8822021484375,294.1499938964844,264.73150634765625,262.8655090332031,266.1920166015625,264.68310546875,289.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.098447799682617,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,9.887569467537104e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001041206051013,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,7.690331403864548e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001041209034156,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0004939033533446,290.8755798339844,294.1499938964844,264.75396728515625,262.88543701171875,266.1650085449219,264.7080993652344,289.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.079402923583984,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,9.887569467537104e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001041206051013,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,7.690331403864548e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001041209034156,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0004939033533446,290.8755798339844,294.1499938964844,264.75396728515625,262.88543701171875,266.1650085449219,264.7080993652344,289.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.079402923583984,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194396972656,0.0,0.0,9.889515058603138e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0001041411014739,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,7.691844803048298e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001041413925122,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0004940005601383,290.8722229003906,294.1499938964844,264.7645263671875,262.8948059082031,266.15185546875,264.7200927734375,289.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.070293426513672,-0.0,-7.570421445279862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,9.891443187370896e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001041614013956,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,7.693344377912581e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0001041616924339,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.0004940968356095,290.8688659667969,294.1499938964844,264.77459716796875,262.9037780761719,266.1389465332031,264.731689453125,289.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.061487197875977,-0.0,-7.573371618718738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,9.895236871670932e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0001042013536789,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,7.696295506320894e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0001042016447172,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0004942863597534,290.862060546875,294.1499938964844,264.7932434082031,262.9203186035156,266.1136779785156,264.7536926269531,289.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04475975036621,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,9.895236871670932e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0001042013536789,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,7.696295506320894e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0001042016447172,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0004942863597534,290.862060546875,294.1499938964844,264.7932434082031,262.9203186035156,266.1136779785156,264.7536926269531,289.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04475975036621,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,9.89892942016013e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001042402363964,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,7.69916659919545e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001042405274347,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.0004944708198308,290.855224609375,294.1499938964844,264.80963134765625,262.93487548828125,266.0892333984375,264.7738342285156,289.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.029396057128903,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,9.89892942016013e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001042402363964,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,7.69916659919545e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001042405274347,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.0004944708198308,290.855224609375,294.1499938964844,264.80963134765625,262.93487548828125,266.0892333984375,264.7738342285156,289.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.029396057128903,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,9.902499004965648e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001042778312694,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,7.701943832216784e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001042781150317,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,0.0004946491681039,290.8482971191406,294.1499938964844,264.8235778808594,262.9472351074219,266.0655212402344,264.7919006347656,289.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01551818847656,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,9.902499004965648e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001042778312694,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,7.701943832216784e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001042781150317,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,0.0004946491681039,290.8482971191406,294.1499938964844,264.8235778808594,262.9472351074219,266.0655212402344,264.7919006347656,289.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01551818847656,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,9.905925981001928e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0001043139200191,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.704608287895098e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001043141965055,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.0004948203568346,290.8412780761719,294.1499938964844,264.83477783203125,262.9571838378906,266.04248046875,264.8076171875,289.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.003252029418945,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,9.905925981001928e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0001043139200191,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.704608287895098e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001043141965055,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.0004948203568346,290.8412780761719,294.1499938964844,264.83477783203125,262.9571838378906,266.04248046875,264.8076171875,289.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.003252029418945,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,9.907576168188824e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001043313095578,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,7.705892494414002e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001043315860442,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0004949027788825,290.8377380371094,294.1499938964844,264.8393249511719,262.9612121582031,266.0311889648437,264.8144836425781,289.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.997800827026367,-0.0,-7.598082873983003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,9.909186337608844e-05,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001043482625391,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,7.707144686719403e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001043485390255,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0004949832218699,290.8341979980469,294.1499938964844,264.84307861328125,262.9645690917969,266.0200500488281,264.8207092285156,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.99278450012207,-0.0,-7.600550588904299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,9.912264795275404e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001043806842062,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,7.70953920437023e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001043809534166,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.00049513700651,290.8270568847656,294.1499938964844,264.8482360839844,262.9691162109375,265.9981689453125,264.83111572265625,289.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.984081268310547,-0.0,-7.605271434840688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,9.912264795275404e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001043806842062,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,7.70953920437023e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001043809534166,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.00049513700651,290.8270568847656,294.1499938964844,264.8482360839844,262.9691162109375,265.9981689453125,264.83111572265625,289.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.984081268310547,-0.0,-7.605271434840688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.915126429405063e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001044108139467,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,7.711764919804409e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001044110831571,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0004952799645252,290.81982421875,294.1499938964844,264.8500061035156,262.970703125,265.97674560546875,264.8385009765625,289.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.977426528930664,-0.0,-7.609659036234009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.915126429405063e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001044108139467,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,7.711764919804409e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001044110831571,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0004952799645252,290.81982421875,294.1499938964844,264.8500061035156,262.970703125,265.97674560546875,264.8385009765625,289.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.977426528930664,-0.0,-7.609659036234009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,9.91706328932196e-05,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001044312230078,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,7.713271770626307e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001044314849423,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.0004953767638653,290.8125305175781,294.1499938964844,264.8480529785156,262.9689636230469,265.9556884765625,264.8426818847656,289.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490233736173197e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.97228240966797,-0.0,-7.612630525954955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,9.91706328932196e-05,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001044312230078,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,7.713271770626307e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001044314849423,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.0004953767638653,290.8125305175781,294.1499938964844,264.8480529785156,262.9689636230469,265.9556884765625,264.8426818847656,289.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490233736173197e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.97228240966797,-0.0,-7.612630525954955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,9.9174227216281e-05,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001044350065058,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,7.71355043980293e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001044352684402,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0004953946918249,290.80517578125,294.1499938964844,264.84234619140625,262.9638977050781,265.9349670410156,264.8433837890625,289.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.967544555664062,-0.0,-7.613179064946962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,9.9174227216281e-05,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001044350065058,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,7.71355043980293e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001044352684402,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0004953946918249,290.80517578125,294.1499938964844,264.84234619140625,262.9638977050781,265.9349670410156,264.8433837890625,289.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.967544555664062,-0.0,-7.613179064946962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.91703782347031e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001044309537974,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,7.713251397944987e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001044312157318,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0004953754832968,290.8014831542969,294.1499938964844,264.83819580078125,262.960205078125,265.9246826171875,264.8423767089844,289.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489879352983737e-08,0.0010566501878201,-0.0317636616528034,0.0,0.0,0.0,-0.0110045811161398,60.0,-17.965171813964844,-0.0,-7.612586472305338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,9.9163458799012e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001044236705638,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,7.712712977081537e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001044239252223,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,0.0004953409079462,290.7977600097656,294.1499938964844,264.83319091796875,262.9557800292969,265.9144592285156,264.840576171875,289.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481241817852153e-08,0.0010565763805061,-0.0317410603165626,0.0,0.0,0.0,-0.0110002998262643,60.0,-17.96278190612793,-0.0,-7.61152207928717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,9.913957910612226e-05,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001043985248543,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,7.710856152698398e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001043987795128,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.000495221640449,290.7902526855469,294.1499938964844,264.8208312988281,262.94482421875,265.8941650390625,264.8344116210937,289.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451467412688544e-08,0.0010563217801973,-0.0316631533205509,0.0,0.0,0.0,-0.0109855392947793,60.0,-17.957948684692383,-0.0,-7.607854257685176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,9.913957910612226e-05,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001043985248543,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,7.710856152698398e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001043987795128,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.000495221640449,290.7902526855469,294.1499938964844,264.8208312988281,262.94482421875,265.8941650390625,264.8344116210937,289.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451467412688544e-08,0.0010563217801973,-0.0316631533205509,0.0,0.0,0.0,-0.0109855392947793,60.0,-17.957948684692383,-0.0,-7.607854257685176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,9.910371591104196e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,0.0001043607626343,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,7.70806655054912e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001043610172928,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0004950425354763,290.78271484375,294.1499938964844,264.8055419921875,262.9312438964844,265.8739624023437,264.8251037597656,289.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.95306396484375,-0.0,-7.602348972568508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,9.910371591104196e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,0.0001043607626343,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,7.70806655054912e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001043610172928,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0004950425354763,290.78271484375,294.1499938964844,264.8055419921875,262.9312438964844,265.8739624023437,264.8251037597656,289.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.95306396484375,-0.0,-7.602348972568508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,9.905706974677742e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001043116499204,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,7.704438758082688e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001043118973029,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0004948095302097,290.7751159667969,294.1499938964844,264.78759765625,262.9153137207031,265.85382080078125,264.812744140625,289.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.948144912719727,-0.0,-7.595191675591195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,9.905706974677742e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001043116499204,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,7.704438758082688e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001043118973029,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0004948095302097,290.7751159667969,294.1499938964844,264.78759765625,262.9153137207031,265.85382080078125,264.812744140625,289.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.948144912719727,-0.0,-7.595191675591195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.900080476654692e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001042524017975,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,7.700062997173518e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001042526491801,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0004945285036228,290.7674255371094,294.1499938964844,264.7672424316406,262.897216796875,265.8337097167969,264.79754638671875,289.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.943206787109375,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.900080476654692e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001042524017975,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,7.700062997173518e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001042526491801,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0004945285036228,290.7674255371094,294.1499938964844,264.7672424316406,262.897216796875,265.8337097167969,264.79754638671875,289.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.943206787109375,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,9.896932897390798e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001042192525346,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,7.697614637436345e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001042194999172,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0004943712847307,290.7635803222656,294.1499938964844,264.7562561035156,262.887451171875,265.8236694335937,264.7889099121094,289.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.94073486328125,-0.0,-7.581737548889579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,9.893586684484036e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0001041840223479,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,7.695012027397752e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001041842624545,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,0.0004942041705362,290.7597045898437,294.1499938964844,264.7447509765625,262.87725830078125,265.8135986328125,264.7796630859375,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.938261032104492,-0.0,-7.57661098305107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
