time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688620,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,9.886385669233276e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001041081923176,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001041084251482,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815856933594,0.0,0.0,0.0004938444471918,290.7519226074219,294.1499938964844,264.72039794921875,262.8556213378906,265.7934265136719,264.7596740722656,289.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93330955505371,-0.0,-7.5655819387066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,9.886385669233276e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001041081923176,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001041084251482,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815856933594,0.0,0.0,0.0004938444471918,290.7519226074219,294.1499938964844,264.72039794921875,262.8556213378906,265.7934265136719,264.7596740722656,289.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93330955505371,-0.0,-7.5655819387066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.878532000584528e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001040254937834,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,7.683302828809246e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.000104025726614,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0004934521275572,290.7440795898437,294.1499938964844,264.6944580078125,262.83258056640625,265.7731628417969,264.7377014160156,289.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.92835235595703,-0.0,-7.553565239959428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.878532000584528e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001040254937834,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,7.683302828809246e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.000104025726614,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0004934521275572,290.7440795898437,294.1499938964844,264.6944580078125,262.83258056640625,265.7731628417969,264.7377014160156,289.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.92835235595703,-0.0,-7.553565239959428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,9.870149369817228e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.0001039372218656,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,7.676782843191177e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001039374546962,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0004930334398522,290.7361755371094,294.1499938964844,264.6671447753906,262.808349609375,265.7528076171875,264.7139587402344,289.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.923385620117188,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,9.870149369817228e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.0001039372218656,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,7.676782843191177e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001039374546962,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0004930334398522,290.7361755371094,294.1499938964844,264.6671447753906,262.808349609375,265.7528076171875,264.7139587402344,289.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.923385620117188,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.861341095529497e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001038444679579,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,7.669931801501662e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001038446935126,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0004925934481434,290.7282409667969,294.1499938964844,264.6387939453125,262.7831420898437,265.7323303222656,264.688720703125,289.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.91840171813965,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.861341095529497e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001038444679579,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,7.669931801501662e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001038446935126,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0004925934481434,290.7282409667969,294.1499938964844,264.6387939453125,262.7831420898437,265.7323303222656,264.688720703125,289.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.91840171813965,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,9.856805263552816e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001037967085721,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,7.666403689654544e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001037969268509,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,0.0004923669039271,290.7242431640625,294.1499938964844,264.6242980957031,262.770263671875,265.7220153808594,264.67559814453125,289.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.91590118408203,-0.0,-7.520367972801979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,9.852204675553368e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001037482579704,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,7.662825373699889e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001037484835251,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0004921370418742,290.7202453613281,294.1499938964844,264.6096496582031,262.7572326660156,265.7117004394531,264.6622009277344,289.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497530456632,1.1681848377520513e-08,0.0010497412877157,-0.029649194329977,0.0,0.0,0.0,-0.0106040081009268,60.0,-17.913393020629883,-0.0,-7.513348521115405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.84285434242338e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.000103649799712,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,7.655553054064512e-05,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001036500252666,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0004916700418107,290.7121887207031,294.1499938964844,264.5799560546875,262.7308654785156,265.69091796875,264.634765625,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487566469237,1.1565333579710568e-08,0.0010487450053915,-0.0293442625552415,0.0,0.0,0.0,-0.0105462465435266,60.0,-17.908355712890625,-0.0,-7.499092191665113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.84285434242338e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.000103649799712,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,7.655553054064512e-05,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001036500252666,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0004916700418107,290.7121887207031,294.1499938964844,264.5799560546875,262.7308654785156,265.69091796875,264.634765625,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487566469237,1.1565333579710568e-08,0.0010487450053915,-0.0293442625552415,0.0,0.0,0.0,-0.0105462465435266,60.0,-17.908355712890625,-0.0,-7.499092191665113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.83338541118428e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001035500899888,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,7.648188329767436e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001035503082675,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004911970463581,290.7040710449219,294.1499938964844,264.54998779296875,262.7042236328125,265.66998291015625,264.6066589355469,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.903282165527344,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.83338541118428e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001035500899888,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,7.648188329767436e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001035503082675,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004911970463581,290.7040710449219,294.1499938964844,264.54998779296875,262.7042236328125,265.66998291015625,264.6066589355469,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.903282165527344,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.823901200434192e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0001034502201946,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,7.640811963938177e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001034504384733,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004907232942059,290.6959228515625,294.1499938964844,264.5200500488281,262.6776123046875,265.64892578125,264.5780639648437,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.898157119750977,-0.0,-7.470235630080424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.823901200434192e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0001034502201946,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,7.640811963938177e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001034504384733,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004907232942059,290.6959228515625,294.1499938964844,264.5200500488281,262.6776123046875,265.64892578125,264.5780639648437,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.898157119750977,-0.0,-7.470235630080424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.814492659643292e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001033511507557,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,7.633494533365592e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001033513617585,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004902533837594,290.6877136230469,294.1499938964844,264.4903564453125,262.6512145996094,265.6277160644531,264.5492858886719,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192524850368,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.892986297607422,-0.0,-7.455930983724103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.814492659643292e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001033511507557,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,7.633494533365592e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001033513617585,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004902533837594,290.6877136230469,294.1499938964844,264.4903564453125,262.6512145996094,265.6277160644531,264.5492858886719,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192524850368,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.892986297607422,-0.0,-7.455930983724103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.809861512621865e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001033023800118,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,7.62989220675081e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001033025910146,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004900220083072,290.68359375,294.1499938964844,264.4757080078125,262.63818359375,265.6170654296875,264.5348815917969,289.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154191348339282e-08,0.001045229495503,-0.0282681994140148,0.0,0.0,0.0,-0.010342426598072,60.0,-17.890377044677734,-0.0,-7.448895189554605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.80527838692069e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.000103254118585,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.62632698751986e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001032543223118,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004897930775769,290.679443359375,294.1499938964844,264.4612121582031,262.6252746582031,265.6063537597656,264.5205383300781,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.0281186960637569,0.0,0.0,0.0,-0.0103141097351908,60.0,-17.887758255004883,-0.0,-7.441934712915099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.796360245672986e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0001031602078001,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.61939154472202e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001031604188028,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004893476143479,290.671142578125,294.1499938964844,264.4328308105469,262.6000671386719,265.5848999023437,264.4920654296875,289.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985943710295489e-08,0.0010437908349558,-0.0278278235346078,0.0,0.0,0.0,-0.0102590192109346,60.0,-17.882476806640625,-0.0,-7.428401715969812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.796360245672986e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0001031602078001,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.61939154472202e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001031604188028,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004893476143479,290.671142578125,294.1499938964844,264.4328308105469,262.6000671386719,265.5848999023437,264.4920654296875,289.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985943710295489e-08,0.0010437908349558,-0.0278278235346078,0.0,0.0,0.0,-0.0102590192109346,60.0,-17.882476806640625,-0.0,-7.428401715969812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.787821909412742e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001030702987918,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.612750050611794e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001030705025186,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004889211268164,290.6628112792969,294.1499938964844,264.4055480957031,262.5758056640625,265.5633544921875,264.464111328125,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879543488329093e-08,0.0010428810492157,-0.02754932269454,0.0,0.0,0.0,-0.0102062718942761,60.0,-17.877145767211914,-0.0,-7.415457048409736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.787821909412742e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001030702987918,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.612750050611794e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001030705025186,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004889211268164,290.6628112792969,294.1499938964844,264.4055480957031,262.5758056640625,265.5633544921875,264.464111328125,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879543488329093e-08,0.0010428810492157,-0.02754932269454,0.0,0.0,0.0,-0.0102062718942761,60.0,-17.877145767211914,-0.0,-7.415457048409736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.779816900845616e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001029860068229,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.606524013681337e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001029862032737,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004885212983936,290.6544189453125,294.1499938964844,264.3796081542969,262.5527038574219,265.5417175292969,264.4369506835937,289.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779785952763632e-08,0.0010420279577374,-0.0272882021963596,0.0,0.0,0.0,-0.0101568177342414,60.0,-17.871767044067383,-0.0,-7.403330215538517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.779816900845616e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001029860068229,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.606524013681337e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001029862032737,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004885212983936,290.6544189453125,294.1499938964844,264.3796081542969,262.5527038574219,265.5417175292969,264.4369506835937,289.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779785952763632e-08,0.0010420279577374,-0.0272882021963596,0.0,0.0,0.0,-0.0101568177342414,60.0,-17.871767044067383,-0.0,-7.403330215538517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.772386692930012e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001029077611747,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.600744720548391e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0001029079576255,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004881501081399,290.6459655761719,294.1499938964844,264.3552551269531,262.5310363769531,265.52008056640625,264.4107360839844,289.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.866357803344727,-0.0,-7.392082324031436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.772386692930012e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001029077611747,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.600744720548391e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0001029079576255,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004881501081399,290.6459655761719,294.1499938964844,264.3552551269531,262.5310363769531,265.52008056640625,264.4107360839844,289.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.866357803344727,-0.0,-7.392082324031436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.768967720447108e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001028717597364,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.598086085636169e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001028719561873,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004879793559666,290.6417236328125,294.1499938964844,264.34375,262.52081298828125,265.5092163085937,264.39813232421875,289.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.06445838810032e-08,0.0010408719535917,-0.0269342940300703,0.0,0.0,0.0,-0.0100897923111915,60.0,-17.863643646240234,-0.0,-7.386910283457837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.765711001819e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001028374681482,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.595553324790671e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.000102837664599,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004878166655544,290.6374816894531,294.1499938964844,264.332763671875,262.51104736328125,265.4983825683594,264.3858642578125,289.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604001232650262e-08,0.0010405249195173,-0.0268280617892742,0.0,0.0,0.0,-0.0100696738809347,60.0,-17.860929489135742,-0.0,-7.381984801213548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.75987277342938e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001027759935823,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.59101239964366e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001027761827572,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000487525074277,290.6289367675781,294.1499938964844,264.3124084472656,262.492919921875,265.47674560546875,264.3624572753906,289.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531245209222106e-08,0.0010399026796221,-0.0266376063227653,0.0,0.0,0.0,-0.010033605620265,60.0,-17.85550880432129,-0.0,-7.373159149892673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.75987277342938e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001027759935823,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.59101239964366e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001027761827572,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000487525074277,290.6289367675781,294.1499938964844,264.3124084472656,262.492919921875,265.47674560546875,264.3624572753906,289.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531245209222106e-08,0.0010399026796221,-0.0266376063227653,0.0,0.0,0.0,-0.010033605620265,60.0,-17.85550880432129,-0.0,-7.373159149892673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.755018254509196e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001027248727041,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.587236177641898e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.000102725061879,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004872825520578,290.620361328125,294.1499938964844,264.29443359375,262.4769592285156,265.45513916015625,264.3406982421875,289.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393958073109,1.0470738054380035e-08,0.0010393853299319,-0.0264792162925004,0.0,0.0,0.0,-0.0100036095827817,60.0,-17.85011863708496,-0.0,-7.365823506688687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.755018254509196e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001027248727041,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.587236177641898e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.000102725061879,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004872825520578,290.620361328125,294.1499938964844,264.29443359375,262.4769592285156,265.45513916015625,264.3406982421875,289.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393958073109,1.0470738054380035e-08,0.0010393853299319,-0.0264792162925004,0.0,0.0,0.0,-0.0100036095827817,60.0,-17.85011863708496,-0.0,-7.365823506688687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.751179459271953e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001026844474836,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.584250124637038e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001026846366585,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004870908160228,290.6117248535156,294.1499938964844,264.2791442871094,262.4633483886719,265.43365478515625,264.32110595703125,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422892771089213e-08,0.001038976246491,-0.0263539683073759,0.0,0.0,0.0,-0.0099798906594514,60.0,-17.84479522705078,-0.0,-7.360026188507619e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.751179459271953e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001026844474836,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.584250124637038e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001026846366585,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004870908160228,290.6117248535156,294.1499938964844,264.2791442871094,262.4633483886719,265.43365478515625,264.32110595703125,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422892771089213e-08,0.001038976246491,-0.0263539683073759,0.0,0.0,0.0,-0.0099798906594514,60.0,-17.84479522705078,-0.0,-7.360026188507619e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.748593583935872e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001026572208502,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,7.582239049952477e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0001026574027491,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004869616532232,290.60302734375,294.1499938964844,264.2668151855469,262.45233154296875,265.4123229980469,264.3036804199219,289.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387109359726,1.0390658999881452e-08,0.0010387004585936,-0.0262695867568254,0.0,0.0,0.0,-0.0099639100953936,60.0,-17.839574813842773,-0.0,-7.35612104563188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.748593583935872e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001026572208502,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,7.582239049952477e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0001026574027491,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004869616532232,290.60302734375,294.1499938964844,264.2668151855469,262.45233154296875,265.4123229980469,264.3036804199219,289.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387109359726,1.0390658999881452e-08,0.0010387004585936,-0.0262695867568254,0.0,0.0,0.0,-0.0099639100953936,60.0,-17.839574813842773,-0.0,-7.35612104563188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.7477670351509e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001026485188049,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.581595855299383e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001026487007038,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0004869203548878,290.59869384765625,294.1499938964844,264.2618103027344,262.4479064941406,265.4017639160156,264.2959899902344,289.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380349912963991e-08,0.001038612332195,-0.0262426007539033,0.0,0.0,0.0,-0.0099587999284267,60.0,-17.83702278137207,-0.0,-7.35487262204515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
