time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690960,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.747293370310216e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001026435347739,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.581227691844106e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001026437166729,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0004868967225775,290.59429931640625,294.1499938964844,264.25762939453125,262.4441833496094,265.3912353515625,264.2889099121094,289.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374443526472989e-08,0.0010385618079453,-0.0262271389365196,0.0,0.0,0.0,-0.0099558718502521,60.0,-17.834510803222656,-0.0,-7.35415710551024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.747532021719962e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0001026460449793,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,7.581413228763267e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0001026462268782,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004869086551479,290.5855407714844,294.1499938964844,264.251953125,262.4391174316406,265.3703918457031,264.2768859863281,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377399384253753e-08,0.0010385870700702,-0.0262348763644695,0.0,0.0,0.0,-0.009957336820662,60.0,-17.82965087890625,-0.0,-7.354515219049065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.747532021719962e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0001026460449793,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,7.581413228763267e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0001026462268782,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004869086551479,290.5855407714844,294.1499938964844,264.251953125,262.4391174316406,265.3703918457031,264.2768859863281,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377399384253753e-08,0.0010385870700702,-0.0262348763644695,0.0,0.0,0.0,-0.009957336820662,60.0,-17.82965087890625,-0.0,-7.354515219049065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.749301534611732e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0001026646787067,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.582789839943871e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001026648606057,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000486997043481,290.5766906738281,294.1499938964844,264.25,262.4373779296875,265.349853515625,264.2679138183594,289.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399433314489672e-08,0.0010387754300609,-0.0262925568968057,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.82503890991211,-0.0,-7.35718401756458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.749301534611732e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0001026646787067,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.582789839943871e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001026648606057,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000486997043481,290.5766906738281,294.1499938964844,264.25,262.4373779296875,265.349853515625,264.2679138183594,289.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399433314489672e-08,0.0010387754300609,-0.0262925568968057,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.82503890991211,-0.0,-7.35718401756458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.75127622950822e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001026854806696,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.584325794596225e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001026856552925,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004870957054663,290.5678100585937,294.1499938964844,264.25,262.4384460449219,265.3297119140625,264.2617492675781,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.82005500793457,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.75127622950822e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001026854806696,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.584325794596225e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001026856552925,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004870957054663,290.5678100585937,294.1499938964844,264.25,262.4384460449219,265.3297119140625,264.2617492675781,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.82005500793457,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.7519216069486e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001026922836899,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.584827835671604e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.000102692451037,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0004871279525104,290.55889892578125,294.1499938964844,264.25,262.4415283203125,265.30987548828125,264.2575988769531,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432052555131577e-08,0.001039054361172,-0.0263779461383819,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.813446044921875,-0.0,-7.36113534571814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.7519216069486e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001026922836899,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.584827835671604e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.000102692451037,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0004871279525104,290.55889892578125,294.1499938964844,264.25,262.4415283203125,265.30987548828125,264.2575988769531,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432052555131577e-08,0.001039054361172,-0.0263779461383819,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.813446044921875,-0.0,-7.36113534571814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.75175789790228e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.000102690559288,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.584700506413355e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.000102690726635,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0004871197743341,290.5544128417969,294.1499938964844,264.25,262.4437866210937,265.30010986328125,264.25616455078125,289.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430004415695748e-08,0.0010390368988737,-0.0263725854456424,0.0,0.0,0.0,-0.0099834157153964,60.0,-17.809186935424805,-0.0,-7.360887366303359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,9.75123402895406e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,0.0001026850368361,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.584293052786961e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001026852114591,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0004870936099905,290.5499267578125,294.1499938964844,264.25,262.4465026855469,265.2904357910156,264.2549743652344,289.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423469198883596e-08,0.0010389810195192,-0.0263554770499467,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.804325103759766,-0.0,-7.360095821695722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.749268792802468e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001026643440127,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.582764374092221e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.0001026645113597,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0004869954427704,290.5408935546875,294.1499938964844,264.25,262.4532165527344,265.2713317871094,264.25323486328125,289.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.792987823486328,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.749268792802468e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001026643440127,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.582764374092221e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.0001026645113597,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0004869954427704,290.5408935546875,294.1499938964844,264.25,262.4532165527344,265.2713317871094,264.25323486328125,289.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.792987823486328,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.746107389219104e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001026310565066,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.580305828014389e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001026312238536,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0004868375544901,290.5318298339844,294.1499938964844,264.25,262.4615478515625,265.2525939941406,264.25213623046875,289.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.779325485229492,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.746107389219104e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001026310565066,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.580305828014389e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001026312238536,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0004868375544901,290.5318298339844,294.1499938964844,264.25,262.4615478515625,265.2525939941406,264.25213623046875,289.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.779325485229492,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.74198046606034e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001025876044877,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,7.577095675515011e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001025877645588,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.000486631412059,290.5227355957031,294.1499938964844,264.25,262.4713439941406,265.2342224121094,264.2513732910156,289.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.76380157470703,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.74198046606034e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001025876044877,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,7.577095675515011e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001025877645588,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.000486631412059,290.5227355957031,294.1499938964844,264.25,262.4713439941406,265.2342224121094,264.2513732910156,289.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.76380157470703,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.737008804222568e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001025352539727,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,7.573229231638834e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001025354140438,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004863830981776,290.5135803222656,294.1499938964844,264.25,262.4825134277344,265.2161865234375,264.2509155273437,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.746532440185547,-0.0,-7.33863032564841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.737008804222568e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001025352539727,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,7.573229231638834e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001025354140438,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004863830981776,290.5135803222656,294.1499938964844,264.25,262.4825134277344,265.2161865234375,264.2509155273437,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.746532440185547,-0.0,-7.33863032564841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.734303603181615e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0001025067613227,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,7.571125024696812e-05,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0001025069213937,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0004862479399889,290.50897216796875,294.1499938964844,264.25,262.488525390625,265.2073059082031,264.250732421875,289.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.7374210357666,-0.0,-7.334552520887885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.731452882988378e-05,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,0.0001024767407216,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.568907312816009e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001024769007926,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004861055349465,290.50439453125,294.1499938964844,264.25,262.4948425292969,265.198486328125,264.2506103515625,289.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933962213752e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.728017807006836,-0.0,-7.330255868964741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.725509153213352e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001024141602101,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.564284896943718e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001024143130052,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0004858086758758,290.4951477050781,294.1499938964844,264.25,262.5082702636719,265.1811218261719,264.2503967285156,289.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.70864486694336,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.725509153213352e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001024141602101,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.564284896943718e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001024143130052,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0004858086758758,290.4951477050781,294.1499938964844,264.25,262.5082702636719,265.1811218261719,264.2503967285156,289.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.70864486694336,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.719382069306448e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,0.000102349637018,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,7.559519144706428e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0001023497898131,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0004855025908909,290.48590087890625,294.1499938964844,264.25,262.52264404296875,265.16412353515625,264.2502746582031,289.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.688720703125,-0.0,-7.312079475241262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.719382069306448e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,0.000102349637018,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,7.559519144706428e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0001023497898131,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0004855025908909,290.48590087890625,294.1499938964844,264.25,262.52264404296875,265.16412353515625,264.2502746582031,289.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.688720703125,-0.0,-7.312079475241262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.713272447697818e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001022852957248,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.554767216788605e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001022854485199,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0004851974081248,290.4765930175781,294.1499938964844,264.25,262.5378112792969,265.1473999023437,264.25018310546875,289.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.668655395507812,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.713272447697818e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001022852957248,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.554767216788605e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001022854485199,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0004851974081248,290.4765930175781,294.1499938964844,264.25,262.5378112792969,265.1473999023437,264.25018310546875,289.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.668655395507812,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.70739492913708e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0001022234064294,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.550195732619613e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001022235592245,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0004849038377869,290.4672546386719,294.1499938964844,264.25,262.5536193847656,265.13104248046875,264.2501220703125,289.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.64883041381836,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.70739492913708e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0001022234064294,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.550195732619613e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001022235592245,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0004849038377869,290.4672546386719,294.1499938964844,264.25,262.5536193847656,265.13104248046875,264.2501220703125,289.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.64883041381836,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.70457840594463e-05,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0001021937496261,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.548005669377744e-05,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001021939024212,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0004847631498705,290.4625549316406,294.1499938964844,264.25,262.5617370605469,265.1229553222656,264.2500915527344,289.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.63909149169922,-0.0,-7.289818171329898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.701900853542612e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001021655552904,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,7.545922562712803e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001021657080855,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0004846294177696,290.4578552246094,294.1499938964844,264.25,262.5699768066406,265.1149597167969,264.2500915527344,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.629549026489258,-0.0,-7.28579578890276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.69694010564126e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001021133211906,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,7.542064849985763e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001021134667098,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0004843816277571,290.4484558105469,294.1499938964844,264.25,262.58673095703125,265.0991516113281,264.25006103515625,289.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.61107635498047,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.69694010564126e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001021133211906,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,7.542064849985763e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001021134667098,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0004843816277571,290.4484558105469,294.1499938964844,264.25,262.58673095703125,265.0991516113281,264.25006103515625,289.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.61107635498047,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.692718595033512e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,0.0001020688650896,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.538781210314482e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001020690106088,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0004841707414016,290.4389953613281,294.1499938964844,264.25,262.6037292480469,265.0837097167969,264.2500305175781,289.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240077351424e-09,0.0010327456984668,-0.0244463793933391,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.593860626220703,-0.0,-7.272007707115338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.692718595033512e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,0.0001020688650896,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.538781210314482e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001020690106088,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0004841707414016,290.4389953613281,294.1499938964844,264.25,262.6037292480469,265.0837097167969,264.2500305175781,289.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240077351424e-09,0.0010327456984668,-0.0244463793933391,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.593860626220703,-0.0,-7.272007707115338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.68917229329236e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001020315248752,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,7.536022894782946e-05,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001020316703943,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004839936154894,290.42950439453125,294.1499938964844,264.25,262.620849609375,265.0684814453125,264.2500305175781,289.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.577720642089844,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.68917229329236e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001020315248752,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,7.536022894782946e-05,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001020316703943,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004839936154894,290.42950439453125,294.1499938964844,264.25,262.620849609375,265.0684814453125,264.2500305175781,289.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.577720642089844,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.686585690360516e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0001020042909658,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,7.534011092502624e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.000102004429209,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.000483864423586,290.41998291015625,294.1499938964844,264.25,262.637939453125,265.0535888671875,264.2500305175781,289.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.5633487701416,-0.0,-7.262806178687242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.686585690360516e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0001020042909658,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,7.534011092502624e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.000102004429209,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.000483864423586,290.41998291015625,294.1499938964844,264.25,262.637939453125,265.0535888671875,264.2500305175781,289.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.5633487701416,-0.0,-7.262806178687242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
