time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693300,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,9.685543045634404e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,0.0001019933115458,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,7.533200550824404e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.000101993449789,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0004838123568333,290.4151916503906,294.1499938964844,264.25,262.6464538574219,265.0462341308594,264.25,289.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.556631088256836,-0.0,-7.261241563583098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.684772521723062e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,0.000101985198853,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,7.532601011916995e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001019853370962,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0004837738524656,290.410400390625,294.1499938964844,264.25,262.6549072265625,265.0389404296875,264.25,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.550334930419922,-0.0,-7.260085510552018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.68392050708644e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0001019762275973,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,7.531938172178343e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001019763658405,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004837313026655,290.4007873535156,294.1499938964844,264.25,262.67156982421875,265.02459716796875,264.25,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.538982391357422,-0.0,-7.258807244170384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.68392050708644e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0001019762275973,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,7.531938172178343e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001019763658405,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004837313026655,290.4007873535156,294.1499938964844,264.25,262.67156982421875,265.02459716796875,264.25,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.538982391357422,-0.0,-7.258807244170384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.68395615927875e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001019765986711,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0001019767369143,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0004837330779992,290.39117431640625,294.1499938964844,264.25,262.6878356933594,265.0104675292969,264.25,289.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.52919578552246,-0.0,-7.258858403247359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.68395615927875e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001019765986711,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0001019767369143,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0004837330779992,290.39117431640625,294.1499938964844,264.25,262.6878356933594,265.0104675292969,264.25,289.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.52919578552246,-0.0,-7.258858403247359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,9.684763062978163e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0001019850969896,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.53259300836362e-05,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0001019852279569,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0004837733868043,290.3814697265625,294.1499938964844,264.25,262.7035522460937,264.9966125488281,264.25,289.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595047423260894e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.52098846435547,-0.0,-7.260066325898151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,9.684763062978163e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0001019850969896,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.53259300836362e-05,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0001019852279569,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0004837733868043,290.3814697265625,294.1499938964844,264.25,262.7035522460937,264.9966125488281,264.25,289.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595047423260894e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.52098846435547,-0.0,-7.260066325898151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,9.686395787866786e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001020022900775,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,7.533863390563056e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0001020024210447,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0004838549648411,290.37176513671875,294.1499938964844,264.25,262.71856689453125,264.9830322265625,264.25,289.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615379603644673e-09,0.0010320711880922,-0.0242399089038372,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.514368057250977,-0.0,-7.262513435080109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,9.686395787866786e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001020022900775,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,7.533863390563056e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0001020024210447,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0004838549648411,290.37176513671875,294.1499938964844,264.25,262.71856689453125,264.9830322265625,264.25,289.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615379603644673e-09,0.0010320711880922,-0.0242399089038372,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.514368057250977,-0.0,-7.262513435080109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.687412239145488e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.0001020130002871,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.534653559559956e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001020131312543,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0004839057510253,290.36688232421875,294.1499938964844,264.25,262.72576904296875,264.976318359375,264.25,289.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.5114688873291,-0.0,-7.264037549248314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.688600403023884e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,0.0001020255076582,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,7.535577606176957e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001020256386254,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004839650937356,290.36199951171875,294.1499938964844,264.25,262.7327575683594,264.9696655273437,264.25,289.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.50885581970215,-0.0,-7.265818169344129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,9.691369632491842e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0001020546769723,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,7.537732017226517e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001020548079395,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0004841034533455,290.3521728515625,294.1499938964844,264.25,262.7460021972656,264.9565734863281,264.25,289.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.504432678222656,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,9.691369632491842e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0001020546769723,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,7.537732017226517e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001020548079395,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0004841034533455,290.3521728515625,294.1499938964844,264.25,262.7460021972656,264.9565734863281,264.25,289.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.504432678222656,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,9.694490290712564e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001020875351969,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,7.540159276686609e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0001020876661641,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0004842593334615,290.34234619140625,294.1499938964844,264.25,262.7581481933594,264.9436950683594,264.25,289.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.50078010559082,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,9.694490290712564e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001020875351969,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,7.540159276686609e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0001020876661641,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0004842593334615,290.34234619140625,294.1499938964844,264.25,262.7581481933594,264.9436950683594,264.25,289.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.50078010559082,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,9.69784741755575e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,0.0001021228890749,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.542769890278578e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001021230200421,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0004844270297326,290.3324584960937,294.1499938964844,264.25,262.7690734863281,264.9310607910156,264.25,289.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.497705459594727,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,9.69784741755575e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,0.0001021228890749,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.542769890278578e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001021230200421,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0004844270297326,290.3324584960937,294.1499938964844,264.25,262.7690734863281,264.9310607910156,264.25,289.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.497705459594727,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,9.701262752059848e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001021588614094,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,7.545426342403516e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001021589851006,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0004845976363867,290.3225402832031,294.1499938964844,264.25,262.7786560058594,264.91864013671875,264.25,289.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.49488639831543,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,9.701262752059848e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001021588614094,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,7.545426342403516e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001021589851006,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0004845976363867,290.3225402832031,294.1499938964844,264.25,262.7786560058594,264.91864013671875,264.25,289.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.49488639831543,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,9.702953684609383e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0001021766656776,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,7.54674183554016e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001021767893689,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0004846820957027,290.31756591796875,294.1499938964844,264.25,262.78289794921875,264.9125366210937,264.25,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.493494033813477,-0.0,-7.287356851293225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.704595140647144e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001021939533529,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,7.548018038505688e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001021940770442,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,0.0004847641102969,290.31256103515625,294.1499938964844,264.25,262.7867431640625,264.9064636230469,264.25,289.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.4920597076416,-0.0,-7.289822434586314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,9.707092249300332e-05,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0001022202486637,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,7.549960719188675e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,0.000102220372355,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0004848888493143,290.3045654296875,294.1499938964844,264.25,262.79205322265625,264.8968505859375,264.25,288.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.489595413208008,-0.0,-7.29357338968839e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,9.707688877824694e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0001022265278152,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,7.550424197688699e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0001022266515064,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0004849186516366,290.3025817871094,294.1499938964844,264.25,262.7931823730469,264.8944702148437,264.25,288.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.488941192626953,-0.0,-7.294469384078185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,9.710460290079936e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001022557189571,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,7.552580063929781e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0001022558353724,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.0004850570985581,290.29254150390625,294.1499938964844,264.25,262.79791259765625,264.8826904296875,264.25,288.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.48533821105957,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,9.710460290079936e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001022557189571,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,7.552580063929781e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0001022558353724,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.0004850570985581,290.29254150390625,294.1499938964844,264.25,262.79791259765625,264.8826904296875,264.25,288.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.48533821105957,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.713526378618552e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001022880023811,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,7.554964395239949e-05,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001022881187964,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.000485210242914,290.282470703125,294.1499938964844,264.25,262.80096435546875,264.87115478515625,264.25,288.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.481704711914062,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.713526378618552e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001022880023811,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,7.554964395239949e-05,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001022881187964,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.000485210242914,290.282470703125,294.1499938964844,264.25,262.80096435546875,264.87115478515625,264.25,288.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.481704711914062,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.71750050666742e-05,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.0001023298536892,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,7.558055949630216e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001023299773805,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0004854087892454,290.2723388671875,294.1499938964844,264.25,262.8026428222656,264.8598022460937,264.25,288.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.479089736938477,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.71750050666742e-05,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.0001023298536892,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,7.558055949630216e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001023299773805,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0004854087892454,290.2723388671875,294.1499938964844,264.25,262.8026428222656,264.8598022460937,264.25,288.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.479089736938477,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,9.71984991338104e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001023545992211,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,7.559882942587137e-05,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001023547156364,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,0.0004855261358898,290.26727294921875,294.1499938964844,264.25,262.8030090332031,264.85418701171875,264.25,288.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.47842788696289,-0.0,-7.312753069754764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,9.722376853460446e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001023812073981,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.561848178738728e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001023813238134,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0004856523592025,290.26220703125,294.1499938964844,264.25,262.80303955078125,264.8486328125,264.25,288.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.47810173034668,-0.0,-7.316554473391079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.7280673799105e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.000102441139461,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,7.566274871351197e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001024412486003,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0004859366454184,290.25201416015625,294.1499938964844,264.25,262.8022766113281,264.83770751953125,264.25,288.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.47857093811035,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.7280673799105e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.000102441139461,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,7.566274871351197e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001024412486003,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0004859366454184,290.25201416015625,294.1499938964844,264.25,262.8022766113281,264.83770751953125,264.25,288.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.47857093811035,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,9.734444029163568e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0001025082892738,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,7.571234164061025e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001025083984131,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0004862551868427,290.24176025390625,294.1499938964844,264.25,262.8004150390625,264.8269348144531,264.25,288.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48030662536621,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,9.734444029163568e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0001025082892738,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,7.571234164061025e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001025083984131,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0004862551868427,290.24176025390625,294.1499938964844,264.25,262.8004150390625,264.8269348144531,264.25,288.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48030662536621,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.741524263517932e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,0.0001025828387355,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,7.576740608783439e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,0.0001025829551508,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0004866088274866,290.23150634765625,294.1499938964844,264.25,262.7975769042969,264.8163757324219,264.25,288.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.483407974243164,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.741524263517932e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,0.0001025828387355,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,7.576740608783439e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,0.0001025829551508,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0004866088274866,290.23150634765625,294.1499938964844,264.25,262.7975769042969,264.8163757324219,264.25,288.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.483407974243164,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.749134915182368e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001026629906846,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,7.582660327898338e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001026630998239,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0004869890108238,290.22119140625,294.1499938964844,264.25,262.7938537597656,264.80596923828125,264.25,288.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.487489700317383,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.749134915182368e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001026629906846,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,7.582660327898338e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001026630998239,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0004869890108238,290.22119140625,294.1499938964844,264.25,262.7938537597656,264.80596923828125,264.25,288.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.487489700317383,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
