time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695700,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,9.753160702530296e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0001027053804136,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,7.585791172459722e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.000102705489553,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.0004871900891885,290.2160339355469,294.1499938964844,264.25,262.79168701171875,264.8008728027344,264.25,288.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.0099918730556964,60.0,-17.489961624145508,-0.0,-7.362955045664421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,9.75728253251873e-05,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0001027487887768,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,7.588997686980292e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001027488979161,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0004873960278928,290.2108459472656,294.1499938964844,264.25,262.7893371582031,264.7957763671875,264.25,288.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.492631912231445,-0.0,-7.369180110572415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,9.765871800482272e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0001028392362059,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,7.595677743665874e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001028393453452,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0004878250474575,290.200439453125,294.1499938964844,264.25,262.7841491699219,264.7857666015625,264.25,288.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.498594284057617,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,9.765871800482272e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0001028392362059,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,7.595677743665874e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001028393453452,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0004878250474575,290.200439453125,294.1499938964844,264.25,262.7841491699219,264.7857666015625,264.25,288.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.498594284057617,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,9.774792852113023e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001029331833706,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,7.602616824442521e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001029332925099,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,0.0004882707144133,290.1900329589844,294.1499938964844,264.25,262.7783508300781,264.77593994140625,264.25,288.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.50520133972168,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,9.774792852113023e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001029331833706,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,7.602616824442521e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001029332925099,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,0.0004882707144133,290.1900329589844,294.1499938964844,264.25,262.7783508300781,264.77593994140625,264.25,288.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.50520133972168,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,9.784028952708468e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.000103030448372,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,7.609800377395004e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0001030305502354,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0004887320683337,290.1795349121094,294.1499938964844,264.25,262.7720642089844,264.7662658691406,264.25,288.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.512441635131836,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,9.784028952708468e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.000103030448372,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,7.609800377395004e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0001030305502354,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0004887320683337,290.1795349121094,294.1499938964844,264.25,262.7720642089844,264.7662658691406,264.25,288.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.512441635131836,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,9.793452773010358e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001031296851579,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,7.617130177095532e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001031297870213,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0004892027936875,290.1690368652344,294.1499938964844,264.25,262.7654113769531,264.7567443847656,264.25,288.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52006721496582,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,9.793452773010358e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001031296851579,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,7.617130177095532e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001031297870213,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0004892027936875,290.1690368652344,294.1499938964844,264.25,262.7654113769531,264.7567443847656,264.25,288.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52006721496582,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,9.798230166779832e-05,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001031799911288,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,7.620846008649096e-05,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001031800929922,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0004894414450973,290.16375732421875,294.1499938964844,264.25,262.7619323730469,264.7520751953125,264.25,288.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.524017333984375,-0.0,-7.431156490156354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,9.803029388422146e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001032305299304,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,7.624578574905172e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0001032306317938,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,0.0004896812024526,290.1584777832031,294.1499938964844,264.25,262.7584228515625,264.7474365234375,264.25,288.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.52802276611328,-0.0,-7.438436711026952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,9.81266493909061e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001033319931593,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,7.632072811247781e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,0.0001033320950227,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.0004901625216007,290.1478881835937,294.1499938964844,264.25,262.7512512207031,264.73828125,264.25,288.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.5361385345459,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,9.81266493909061e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001033319931593,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,7.632072811247781e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,0.0001033320950227,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.0004901625216007,290.1478881835937,294.1499938964844,264.25,262.7512512207031,264.73828125,264.25,288.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.5361385345459,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,9.822296851780266e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001034334272844,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,7.639564137207344e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001034335291478,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0004906436661258,290.13726806640625,294.1499938964844,264.25,262.7439880371094,264.729248046875,264.25,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54429817199707,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,9.822296851780266e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001034334272844,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,7.639564137207344e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001034335291478,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0004906436661258,290.13726806640625,294.1499938964844,264.25,262.7439880371094,264.729248046875,264.25,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54429817199707,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,9.83184072538279e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001035339300869,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.0001035340319504,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0004911203868687,290.1265869140625,294.1499938964844,264.25,262.7367248535156,264.72039794921875,264.25,288.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.5523624420166,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,9.83184072538279e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001035339300869,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.0001035340319504,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0004911203868687,290.1265869140625,294.1499938964844,264.25,262.7367248535156,264.72039794921875,264.25,288.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.5523624420166,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,9.841234714258462e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001036328540067,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,7.654293585801497e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001036329485941,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0004915895988233,290.1158752441406,294.1499938964844,264.25,262.72955322265625,264.7117004394531,264.25,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.560213088989258,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,9.841234714258462e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001036328540067,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,7.654293585801497e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001036329485941,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0004915895988233,290.1158752441406,294.1499938964844,264.25,262.72955322265625,264.7117004394531,264.25,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.560213088989258,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,9.84584985417314e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,0.0001036814574035,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,7.657883543288335e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.000103681551991,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,0.0004918202175758,290.1105041503906,294.1499938964844,264.25,262.7260131835937,264.7074279785156,264.25,288.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.56401252746582,-0.0,-7.50355724221663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,9.85039514489472e-05,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0001037293186527,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,7.661418203497306e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0001037294132402,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0004920472274534,290.1051330566406,294.1499938964844,264.25,262.7225646972656,264.7031555175781,264.25,288.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.567703247070312,-0.0,-7.510486454975762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.859236160991712e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001038224145304,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,7.66829471103847e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001038225163938,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0004924888489767,290.0943298339844,294.1499938964844,264.25,262.71588134765625,264.6947937011719,264.25,288.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.57468605041504,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.859236160991712e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001038224145304,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,7.66829471103847e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001038225163938,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0004924888489767,290.0943298339844,294.1499938964844,264.25,262.71588134765625,264.6947937011719,264.25,288.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.57468605041504,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,9.867715561995284e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001039117123582,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,7.674889639019966e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001039118069456,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0004929124261252,290.0835266113281,294.1499938964844,264.25,262.7095947265625,264.6865234375,264.25,288.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.581104278564453,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,9.867715561995284e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001039117123582,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,7.674889639019966e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001039118069456,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0004929124261252,290.0835266113281,294.1499938964844,264.25,262.7095947265625,264.6865234375,264.25,288.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.581104278564453,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.875724208541214e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0001039960552589,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,7.68111931392923e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001039961425703,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0004933124873787,290.0726623535156,294.1499938964844,264.25,262.70379638671875,264.6784362792969,264.25,288.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.58673095703125,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.875724208541214e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0001039960552589,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,7.68111931392923e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001039961425703,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0004933124873787,290.0726623535156,294.1499938964844,264.25,262.70379638671875,264.6784362792969,264.25,288.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.58673095703125,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,9.883239545160905e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001040751885739,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,7.686964090680704e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001040752831613,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,0.0004936879267916,290.061767578125,294.1499938964844,264.25,262.6985778808594,264.67047119140625,264.25,288.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.591480255126953,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,9.883239545160905e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001040751885739,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,7.686964090680704e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001040752831613,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,0.0004936879267916,290.061767578125,294.1499938964844,264.25,262.6985778808594,264.67047119140625,264.25,288.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.591480255126953,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.886762563837692e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001041122886817,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,7.689704216318205e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,0.0001041123759932,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0004938638885505,290.0563049316406,294.1499938964844,264.25,262.6962280273437,264.66656494140625,264.25,288.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111545544257753e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.593481063842773,-0.0,-7.566040949313901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007263183594,0.0,0.0,9.890124783851206e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0001041477007674,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,7.692319195484743e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001041477880789,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,0.0004940318176522,290.05084228515625,294.1499938964844,264.25,262.6940612792969,264.6626892089844,264.25,288.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.595211029052734,-0.0,-7.57118812089175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,9.896312258206308e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001042128569679,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,7.697131513850763e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001042129442794,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,0.0004943409003317,290.03985595703125,294.1499938964844,264.25,262.6903381347656,264.655029296875,264.25,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850143432617,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.597782135009766,-0.0,-7.580662497730374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,9.896312258206308e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001042128569679,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,7.697131513850763e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001042129442794,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,0.0004943409003317,290.03985595703125,294.1499938964844,264.25,262.6903381347656,264.655029296875,264.25,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850143432617,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.597782135009766,-0.0,-7.580662497730374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,9.90179760265164e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,0.0001042706207954,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,7.70139813539572e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001042707081069,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0004946149419993,290.02886962890625,294.1499938964844,264.25,262.6874694824219,264.6474914550781,264.25,288.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298858820258829e-08,0.0010550166480243,-0.0312638357281684,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.599143981933594,-0.0,-7.589068218294416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,9.90179760265164e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,0.0001042706207954,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,7.70139813539572e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001042707081069,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0004946149419993,290.02886962890625,294.1499938964844,264.25,262.6874694824219,264.6474914550781,264.25,288.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298858820258829e-08,0.0010550166480243,-0.0312638357281684,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.599143981933594,-0.0,-7.589068218294416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.906406194204465e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.0001043191514327,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,7.704982272116467e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001043192387442,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0004948451532982,290.0178527832031,294.1499938964844,264.25,262.6856384277344,264.6401062011719,264.25,288.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356268896951406e-08,0.0010555075714364,-0.0314140580594539,0.0,0.0,0.0,-0.0109383445233106,60.0,-17.599063873291016,-0.0,-7.596132434173344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.906406194204465e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.0001043191514327,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,7.704982272116467e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001043192387442,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0004948451532982,290.0178527832031,294.1499938964844,264.25,262.6856384277344,264.6401062011719,264.25,288.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356268896951406e-08,0.0010555075714364,-0.0314140580594539,0.0,0.0,0.0,-0.0109383445233106,60.0,-17.599063873291016,-0.0,-7.596132434173344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.91015913314186e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001043586671585,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.707901386311278e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.00010435875447,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0004950325819663,290.0068054199219,294.1499938964844,264.25,262.6848449707031,264.6328430175781,264.25,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302083260758e-08,0.0010559073416516,-0.0315363891422748,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.59749984741211,-0.0,-7.601887830332998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.91015913314186e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001043586671585,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.707901386311278e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.00010435875447,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0004950325819663,290.0068054199219,294.1499938964844,264.25,262.6848449707031,264.6328430175781,264.25,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302083260758e-08,0.0010559073416516,-0.0315363891422748,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.59749984741211,-0.0,-7.601887830332998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
