time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698100,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.911675442708656e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.0001043746378854,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,7.709080819040537e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,0.0001043747251969,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0004951083101332,290.0012512207031,294.1499938964844,264.25,262.6849060058594,264.6292419433594,264.25,288.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907946702504e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.596115112304688,-0.0,-7.604213436707141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,9.912925452226772e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001043878073687,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,7.710052886977792e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0001043878874043,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.000495170825161,289.9957275390625,294.1499938964844,264.25,262.68524169921875,264.6257019042969,264.25,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483043470364e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.594280242919922,-0.0,-7.606131902093693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,9.914630209095776e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001044057498802,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,7.711378566455096e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0001044058371917,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,0.0004952559247612,289.984619140625,294.1499938964844,264.25,262.6869506835937,264.61871337890625,264.25,288.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458710507701198e-08,0.0010563835967332,-0.0316821075975894,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.589277267456055,-0.0,-7.608746699361292e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,9.914630209095776e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001044057498802,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,7.711378566455096e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0001044058371917,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,0.0004952559247612,289.984619140625,294.1499938964844,264.25,262.6869506835937,264.61871337890625,264.25,288.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458710507701198e-08,0.0010563835967332,-0.0316821075975894,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.589277267456055,-0.0,-7.608746699361292e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,9.915246482705696e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001044122473103,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.711858779657632e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001044123346218,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004952867748215,289.9734802246094,294.1499938964844,264.25,262.69000244140625,264.61181640625,264.25,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.582443237304688,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,9.915246482705696e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001044122473103,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.711858779657632e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001044123346218,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004952867748215,289.9734802246094,294.1499938964844,264.25,262.69000244140625,264.61181640625,264.25,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.582443237304688,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.91477645584382e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001044072996592,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,7.711492798989639e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001044073796947,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0004952632589265,289.9623413085937,294.1499938964844,264.251953125,262.6960144042969,264.6051025390625,264.25054931640625,288.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.57276153564453,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.91477645584382e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001044072996592,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,7.711492798989639e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001044073796947,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0004952632589265,289.9623413085937,294.1499938964844,264.251953125,262.6960144042969,264.6051025390625,264.25054931640625,288.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.57276153564453,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,9.913506801240146e-05,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.000104393933725,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,7.710505451541394e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0001043940137606,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0004951998707838,289.9511413574219,294.1499938964844,264.25762939453125,262.706298828125,264.5985717773437,264.2525329589844,288.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.5596923828125,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,9.913506801240146e-05,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.000104393933725,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,7.710505451541394e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0001043940137606,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0004951998707838,289.9511413574219,294.1499938964844,264.25762939453125,262.706298828125,264.5985717773437,264.2525329589844,288.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.5596923828125,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,9.912536188494414e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0001043837110046,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,7.709750207141042e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001043837910401,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0004951513838022,289.945556640625,294.1499938964844,264.2618103027344,262.7129211425781,264.5954284667969,264.2545166015625,288.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.55143928527832,-0.0,-7.605530072396506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,9.911419329000636e-05,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001043719457811,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,7.708881457801908e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,0.0001043720258167,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0004950955626554,289.9399719238281,294.1499938964844,264.2668151855469,262.7204895019531,264.59234619140625,264.2570495605469,288.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.542387008666992,-0.0,-7.603816243317851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.908580250339584e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001043420561472,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.706673932261765e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0004949537687934,289.9287414550781,294.1499938964844,264.2791442871094,262.73834228515625,264.58642578125,264.2643737792969,288.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.52136993408203,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.908580250339584e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001043420561472,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.706673932261765e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0004949537687934,289.9287414550781,294.1499938964844,264.2791442871094,262.73834228515625,264.58642578125,264.2643737792969,288.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.52136993408203,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,9.905127080855892e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0001043056909111,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.703987648710608e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001043057709466,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0004947812994942,289.9175109863281,294.1499938964844,264.29443359375,262.7594909667969,264.58087158203125,264.274169921875,288.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.497251510620117,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,9.905127080855892e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0001043056909111,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.703987648710608e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001043057709466,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0004947812994942,289.9175109863281,294.1499938964844,264.29443359375,262.7594909667969,264.58087158203125,264.274169921875,288.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.497251510620117,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.901009616442023e-05,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001042623262037,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,7.700784772168845e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0004945755936205,289.90625,294.1499938964844,264.3124084472656,262.7836608886719,264.5757751464844,264.287109375,288.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.46956443786621,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.901009616442023e-05,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001042623262037,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,7.700784772168845e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0004945755936205,289.90625,294.1499938964844,264.3124084472656,262.7836608886719,264.5757751464844,264.287109375,288.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.46956443786621,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,9.896399569697678e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001042137882905,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,7.697199907852337e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.00010421386105,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0004943453241139,289.8949890136719,294.1499938964844,264.332763671875,262.810546875,264.57110595703125,264.3023681640625,288.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.439414978027344,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,9.896399569697678e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001042137882905,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,7.697199907852337e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.00010421386105,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0004943453241139,289.8949890136719,294.1499938964844,264.332763671875,262.810546875,264.57110595703125,264.3023681640625,288.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.439414978027344,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.89387699519284e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.0001041872237692,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,7.695237582083791e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0001041872965288,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.000494219304528,289.8893737792969,294.1499938964844,264.34375,262.8249206542969,264.5689697265625,264.31109619140625,288.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.423173904418945,-0.0,-7.576919358598388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,9.891273657558486e-05,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001041598079609,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,7.693212683079764e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,0.0001041598879965,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0004940892686136,289.8837280273437,294.1499938964844,264.3552551269531,262.83984375,264.56695556640625,264.3203125,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.40645408630371,-0.0,-7.57293250330804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,9.885706822387874e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001041011855704,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,7.688882760703564e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0004938112106174,289.8724365234375,294.1499938964844,264.3796081542969,262.8712158203125,264.5633544921875,264.34051513671875,288.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.371286392211914,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,9.885706822387874e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001041011855704,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,7.688882760703564e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0004938112106174,289.8724365234375,294.1499938964844,264.3796081542969,262.8712158203125,264.5633544921875,264.34051513671875,288.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.371286392211914,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,7.684300362598151e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0001040392162394,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0004935169126838,289.8611145019531,294.1499938964844,264.4055480957031,262.90435791015625,264.56024169921875,264.3624572753906,288.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.334430694580078,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,7.684300362598151e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0001040392162394,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0004935169126838,289.8611145019531,294.1499938964844,264.4055480957031,262.90435791015625,264.56024169921875,264.3624572753906,288.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.334430694580078,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.873598901322111e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0001039736889651,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,7.679465488763526e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.0004932064330205,289.84979248046875,294.1499938964844,264.4328308105469,262.9389953613281,264.55767822265625,264.38623046875,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.29581642150879,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.873598901322111e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0001039736889651,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,7.679465488763526e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.0004932064330205,289.84979248046875,294.1499938964844,264.4328308105469,262.9389953613281,264.55767822265625,264.38623046875,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.29581642150879,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,9.867140033748e-05,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,7.674442167626694e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001039057460729,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.000492883787956,289.8384704589844,294.1499938964844,264.4612121582031,262.9747619628906,264.5556945800781,264.4115295410156,288.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.255868911743164,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,9.867140033748e-05,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,7.674442167626694e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001039057460729,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.000492883787956,289.8384704589844,294.1499938964844,264.4612121582031,262.9747619628906,264.5556945800781,264.4115295410156,288.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.255868911743164,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,9.863836748991162e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.000103870894236,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,7.671873026993126e-05,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001038709597196,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0004927187692373,289.8327941894531,294.1499938964844,264.4757080078125,262.99298095703125,264.5549011230469,264.4246826171875,288.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.235477447509766,-0.0,-7.530974954761406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,9.860497084446251e-05,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0001038357149809,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,7.669275510124862e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0001038357877405,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,0.0004925519460812,289.8271179199219,294.1499938964844,264.4903564453125,263.0113830566406,264.5543212890625,264.4381408691406,288.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.21486473083496,-0.0,-7.52587467900412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,9.853738447418436e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0001037645561154,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,7.664018630748615e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0004922143416479,289.8157653808594,294.1499938964844,264.5200500488281,263.0485534667969,264.55352783203125,264.4657287597656,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.173202514648438,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,9.853738447418436e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0001037645561154,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,7.664018630748615e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0004922143416479,289.8157653808594,294.1499938964844,264.5200500488281,263.0485534667969,264.55352783203125,264.4657287597656,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.173202514648438,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,9.846918692346662e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001036927351378,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,7.658714457647875e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001036928006215,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0004918736522085,289.80438232421875,294.1499938964844,264.54998779296875,263.0859375,264.5532531738281,264.49395751953125,288.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.13114356994629,-0.0,-7.505160226628504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,9.846918692346662e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001036927351378,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,7.658714457647875e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001036928006215,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0004918736522085,289.80438232421875,294.1499938964844,264.54998779296875,263.0859375,264.5532531738281,264.49395751953125,288.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.13114356994629,-0.0,-7.505160226628504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.840106213232502e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,0.0001036209941958,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,7.653415377717465e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001036210596794,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0004915333702228,289.79302978515625,294.1499938964844,264.5799560546875,263.12322998046875,264.5536193847656,264.522705078125,288.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.088985443115234,-0.0,-7.494778486716316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.840106213232502e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,0.0001036209941958,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,7.653415377717465e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001036210596794,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0004915333702228,289.79302978515625,294.1499938964844,264.5799560546875,263.12322998046875,264.5536193847656,264.522705078125,288.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.088985443115234,-0.0,-7.494778486716316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,9.833341755438596e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,0.0001035497625707,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.648154132766649e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0001035498280543,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0004911954747512,289.7816467285156,294.1499938964844,264.6096496582031,263.1600952148437,264.5544738769531,264.5516662597656,288.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.046966552734375,-0.0,-7.484477038133265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
