time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700440,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,9.833341755438596e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,0.0001035497625707,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.648154132766649e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0001035498280543,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0004911954747512,289.7816467285156,294.1499938964844,264.6096496582031,263.1600952148437,264.5544738769531,264.5516662597656,288.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.046966552734375,-0.0,-7.484477038133265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,9.830007911659776e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,0.0001035146633512,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,7.645561709068716e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,0.0001035147288348,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.000491029000841,289.77593994140625,294.1499938964844,264.6242980957031,263.1782531738281,264.5551147460937,264.5661315917969,288.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404234889766942e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.026138305664062,-0.0,-7.479403762999939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,9.826706809690222e-05,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,0.0001034798988257,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,7.64299402362667e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0001034799643093,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0004908640985377,289.7702331542969,294.1499938964844,264.6387939453125,263.1962280273437,264.5558776855469,264.58056640625,288.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.005451202392578,-0.0,-7.474380225858114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,9.820254490477964e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0001034119486575,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,7.637975068064407e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001034120141412,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004905417445115,289.7588195800781,294.1499938964844,264.6671447753906,263.2313232421875,264.55780029296875,264.60919189453125,288.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463395155966,1.1282697442993594e-08,0.0010463282233104,-0.0286045428365468,0.0,0.0,0.0,-0.0104061318561434,60.0,-16.9647159576416,-0.0,-7.46456692013453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,9.820254490477964e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0001034119486575,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,7.637975068064407e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001034120141412,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004905417445115,289.7588195800781,294.1499938964844,264.6671447753906,263.2313232421875,264.55780029296875,264.60919189453125,288.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463395155966,1.1282697442993594e-08,0.0010463282233104,-0.0286045428365468,0.0,0.0,0.0,-0.0104061318561434,60.0,-16.9647159576416,-0.0,-7.46456692013453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,9.814040822675452e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,7.633143104612827e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0001033465814543,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004902313812635,289.7474060058594,294.1499938964844,264.6944580078125,263.2650451660156,264.5601806640625,264.6372985839844,288.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205278482862012e-08,0.0010456662857905,-0.0284019131213426,0.0,0.0,0.0,-0.0103677520528435,60.0,-16.925018310546875,-0.0,-7.455123096633542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,9.814040822675452e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,7.633143104612827e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0001033465814543,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004902313812635,289.7474060058594,294.1499938964844,264.6944580078125,263.2650451660156,264.5601806640625,264.6372985839844,288.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205278482862012e-08,0.0010456662857905,-0.0284019131213426,0.0,0.0,0.0,-0.0103677520528435,60.0,-16.925018310546875,-0.0,-7.455123096633542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.808157483348624e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,0.0001032845611916,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,7.628566527273506e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0001032846266753,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0004899374907836,289.7359924316406,294.1499938964844,264.72039794921875,263.2970886230469,264.5630187988281,264.6645812988281,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131966459743126e-08,0.0010450393892824,-0.0282100271433591,0.0,0.0,0.0,-0.0103314081206917,60.0,-16.88676643371582,-0.0,-7.446186600645889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.808157483348624e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,0.0001032845611916,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,7.628566527273506e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0001032846266753,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0004899374907836,289.7359924316406,294.1499938964844,264.72039794921875,263.2970886230469,264.5630187988281,264.6645812988281,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131966459743126e-08,0.0010450393892824,-0.0282100271433591,0.0,0.0,0.0,-0.0103314081206917,60.0,-16.88676643371582,-0.0,-7.446186600645889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,9.802603017305957e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001032260770443,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.624246791237965e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.000103226135252,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0004896600730717,289.7245483398437,294.1499938964844,264.7447509765625,263.3271179199219,264.5661926269531,264.6909484863281,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062758709101672e-08,0.0010444475337862,-0.0280288830399513,0.0,0.0,0.0,-0.0102970991283655,60.0,-16.849929809570312,-0.0,-7.437754590000625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,9.802603017305957e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001032260770443,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.624246791237965e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.000103226135252,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0004896600730717,289.7245483398437,294.1499938964844,264.7447509765625,263.3271179199219,264.5661926269531,264.6909484863281,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062758709101672e-08,0.0010444475337862,-0.0280288830399513,0.0,0.0,0.0,-0.0102970991283655,60.0,-16.849929809570312,-0.0,-7.437754590000625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,9.79997857939452e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.0001031984429573,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.622205885127187e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,0.000103198501165,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0004895289894193,289.7188415527344,294.1499938964844,264.7562561035156,263.3412780761719,264.5679626464844,264.70361328125,288.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030060420580412e-08,0.0010441679041832,-0.0279432982206344,0.0,0.0,0.0,-0.0102808885276317,60.0,-16.83232879638672,-0.0,-7.433772708509424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,9.797481470741332e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001031721403705,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,7.6202632044442e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,0.0001031722058542,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,0.000489404250402,289.7131042480469,294.1499938964844,264.7672424316406,263.35479736328125,264.5697937011719,264.7159118652344,288.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998939536932541e-08,0.0010439018951728,-0.0278618410229682,0.0,0.0,0.0,-0.0102654611691832,60.0,-16.81524658203125,-0.0,-7.42998409464235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.79286342044361e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,0.0001031235151458,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,7.616671791765839e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,0.0001031235733535,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.0004891735734418,289.70166015625,294.1499938964844,264.78759765625,263.3798522949219,264.5736999511719,264.73931884765625,288.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398898012268e-08,0.0010434098076075,-0.0277112293988466,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.782785415649414,-0.0,-7.4229809854387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.79286342044361e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,0.0001031235151458,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,7.616671791765839e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,0.0001031235733535,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.0004891735734418,289.70166015625,294.1499938964844,264.78759765625,263.3798522949219,264.5736999511719,264.73931884765625,288.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398898012268e-08,0.0010434098076075,-0.0277112293988466,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.782785415649414,-0.0,-7.4229809854387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,9.788773604668675e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001030804487527,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,7.613490743096918e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608154296875,0.0,0.0,0.0001030805069603,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0004889692645519,289.690185546875,294.1499938964844,264.8055419921875,263.40191650390625,264.577880859375,264.76104736328125,288.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890437884825133e-08,0.0010429740650579,-0.0275778379291296,0.0,0.0,0.0,-0.0102116717025637,60.0,-16.752687454223633,-0.0,-7.416781500069193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,9.788773604668675e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001030804487527,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,7.613490743096918e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608154296875,0.0,0.0,0.0001030805069603,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0004889692645519,289.690185546875,294.1499938964844,264.8055419921875,263.40191650390625,264.577880859375,264.76104736328125,288.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890437884825133e-08,0.0010429740650579,-0.0275778379291296,0.0,0.0,0.0,-0.0102116717025637,60.0,-16.752687454223633,-0.0,-7.416781500069193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.78530806605704e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001030439598252,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,7.610795000800863e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001030440180329,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,0.0004887961549684,289.6787109375,294.1499938964844,264.8208312988281,263.42071533203125,264.5822448730469,264.7806701660156,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847255538237732e-08,0.001042604795657,-0.0274648070335388,0.0,0.0,0.0,-0.0101902643218636,60.0,-16.725486755371094,-0.0,-7.411530589251927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.78530806605704e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001030439598252,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,7.610795000800863e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001030440180329,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,0.0004887961549684,289.6787109375,294.1499938964844,264.8208312988281,263.42071533203125,264.5822448730469,264.7806701660156,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847255538237732e-08,0.001042604795657,-0.0274648070335388,0.0,0.0,0.0,-0.0101902643218636,60.0,-16.725486755371094,-0.0,-7.411530589251927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,9.782477718545124e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0001030141502269,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,7.608594023622572e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001030142084346,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.00048865476856,289.6672058105469,294.1499938964844,264.83319091796875,263.4358825683594,264.5868225097656,264.7978820800781,288.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811986861369862e-08,0.0010423031635582,-0.0273724906146526,0.0,0.0,0.0,-0.0101727806031703,60.0,-16.701414108276367,-0.0,-7.407243174384348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,9.782477718545124e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0001030141502269,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,7.608594023622572e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001030142084346,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.00048865476856,289.6672058105469,294.1499938964844,264.83319091796875,263.4358825683594,264.5868225097656,264.7978820800781,288.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811986861369862e-08,0.0010423031635582,-0.0273724906146526,0.0,0.0,0.0,-0.0101727806031703,60.0,-16.701414108276367,-0.0,-7.407243174384348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,9.78133684839122e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0001030021303449,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,7.607706356793642e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,0.0001030021885526,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,0.00048859778326,289.6614685058594,294.1499938964844,264.83819580078125,263.4420166015625,264.5891418457031,264.8055725097656,288.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797761795799944e-08,0.0010421815095469,-0.0273352544754743,0.0,0.0,0.0,-0.0101657286286354,60.0,-16.69058609008789,-0.0,-7.405514423908245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,9.78039315668866e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,0.0001029921986628,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,7.606972212670371e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,0.0001029922568704,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0004885506350547,289.6557312011719,294.1499938964844,264.84234619140625,263.4471130371094,264.5914611816406,264.81256103515625,288.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.68065071105957,-0.0,-7.40408552246663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,9.779114770935848e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0001029787381412,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,7.605978316860273e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.0001029787963489,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004884867812506,289.6441955566406,294.1499938964844,264.8480529785156,263.4540710449219,264.5961608886719,264.8244323730469,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007638627947e-08,0.0010419447207823,-0.0272627845406532,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.66358184814453,-0.0,-7.40215000405442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,9.779114770935848e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0001029787381412,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,7.605978316860273e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.0001029787963489,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004884867812506,289.6441955566406,294.1499938964844,264.8480529785156,263.4540710449219,264.5961608886719,264.8244323730469,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007638627947e-08,0.0010419447207823,-0.0272627845406532,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.66358184814453,-0.0,-7.40215000405442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,9.778660023584962e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001029739505611,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,7.605624705320224e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001029740087687,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,0.0004884640802629,289.6326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6007995605469,264.8334350585937,288.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479336708784,0.0,0.0,0.0,-0.0101491902023553,60.0,-16.650190353393555,-0.0,-7.401460777600732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,9.778660023584962e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001029739505611,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,7.605624705320224e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001029740087687,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,0.0004884640802629,289.6326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6007995605469,264.8334350585937,288.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479336708784,0.0,0.0,0.0,-0.0101491902023553,60.0,-16.650190353393555,-0.0,-7.401460777600732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,9.778409003047273e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0001029713093885,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,7.605428982060403e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0004884515656158,289.6211242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6054077148437,264.8393249511719,288.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761271873604984e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.64000701904297,-0.0,-7.401080637237102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,9.778409003047273e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0001029713093885,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,7.605428982060403e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0004884515656158,289.6211242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6054077148437,264.8393249511719,288.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761271873604984e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.64000701904297,-0.0,-7.401080637237102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,9.777753439266236e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001029644045047,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,7.604918937431648e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0001029644554364,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0004884187947027,289.6095886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.6098937988281,264.84307861328125,288.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.630279541015625,-0.0,-7.400086587949772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,9.777753439266236e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001029644045047,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,7.604918937431648e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0001029644554364,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0004884187947027,289.6095886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.6098937988281,264.84307861328125,288.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.630279541015625,-0.0,-7.400086587949772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,9.777292143553495e-05,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.000102959544165,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,7.604560232721269e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,0.0001029596023727,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.000488395744469,289.6037902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.61212158203125,264.84442138671875,288.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.625272750854492,-0.0,-7.399388834983257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,9.776744263945147e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001029537816066,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,7.60413458920084e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681030273437,0.0,0.0,0.0001029538325383,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0004883683868683,289.5980224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.61431884765625,264.8454895019531,288.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.620136260986328,-0.0,-7.398559631610625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,9.77545278146863e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.60312977945432e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.00048830389278,289.5864562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.61865234375,264.8470764160156,288.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.60950469970703,-0.0,-7.396604928544549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,9.77545278146863e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.60312977945432e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.00048830389278,289.5864562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.61865234375,264.8470764160156,288.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.60950469970703,-0.0,-7.396604928544549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,9.77398085524328e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.60198527132161e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0004882303765043,289.5748596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6228942871094,264.8480834960937,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.59850311279297,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,9.77398085524328e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.60198527132161e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0004882303765043,289.5748596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6228942871094,264.8480834960937,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.59850311279297,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.772425255505368e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0001029082995955,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.600775279570371e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,0.0001029083505272,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,0.000488152669277,289.5632629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6270446777344,264.8487548828125,288.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.587284088134766,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.772425255505368e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0001029082995955,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.600775279570371e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,0.0001029083505272,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,0.000488152669277,289.5632629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6270446777344,264.8487548828125,288.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.587284088134766,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
