time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702780,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,9.77088711806573e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.0001028921033139,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.0004880758351646,289.5516357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6311340332031,264.84918212890625,288.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.576021194458008,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,9.77088711806573e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.0001028921033139,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.0004880758351646,289.5516357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6311340332031,264.84918212890625,288.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.576021194458008,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,9.770147880772127e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001028843180392,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.599003583891317e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.000102884361695,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0004880389024037,289.5458374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6331787109375,264.8493347167969,288.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.57041358947754,-0.0,-7.38857579563046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,9.769459575181828e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001028770639095,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,7.598468073410913e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0001028771148412,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0004880045016761,289.5400085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6351623535156,264.8494567871094,288.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.564863204956055,-0.0,-7.38753485052257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,9.768264862941578e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001028644910547,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,7.597539661219344e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001028645419864,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,0.0004879448679275,289.52838134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6390991210937,264.8496398925781,288.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.554019927978516,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,9.768264862941578e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001028644910547,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,7.597539661219344e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001028645419864,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,0.0004879448679275,289.52838134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6390991210937,264.8496398925781,288.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.554019927978516,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,9.767345909494908e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001028548140311,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,7.596824434585869e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865905761719,0.0,0.0,0.0001028548576869,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0004878989420831,289.5167541503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6429748535156,264.8497619628906,288.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.543554306030273,-0.0,-7.384338118754388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,9.767345909494908e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001028548140311,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,7.596824434585869e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865905761719,0.0,0.0,0.0001028548576869,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0004878989420831,289.5167541503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6429748535156,264.8497619628906,288.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.543554306030273,-0.0,-7.384338118754388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.766812581801788e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,0.0001028491969918,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,7.596409705001861e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0004878723120782,289.5050964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.64678955078125,264.849853515625,288.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.53371810913086,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.766812581801788e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,0.0001028491969918,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,7.596409705001861e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0004878723120782,289.5050964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.64678955078125,264.849853515625,288.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.53371810913086,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001028482220135,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,7.59633767302148e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.000487867713673,289.4934387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6505126953125,264.84991455078125,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.524564743041992,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001028482220135,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,7.59633767302148e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.000487867713673,289.4934387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6505126953125,264.84991455078125,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.524564743041992,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,9.76684459601529e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0001028495316859,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,7.596434443257749e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0001028495753416,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.000487873883685,289.48760986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.65234375,264.84991455078125,288.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.520275115966797,-0.0,-7.383578548569858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,9.767107985680924e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001028523038257,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,7.596639625262469e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515563964844,0.0,0.0,0.0001028523547574,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0004878870677202,289.48175048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6541748046875,264.8499450683594,288.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.51619529724121,-0.0,-7.383976452501886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001028623373713,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.597380317747593e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.000102862381027,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,0.000487934652483,289.4700622558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6577453613281,264.8499450683594,288.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.508743286132812,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001028623373713,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.597380317747593e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.000102862381027,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,0.000487934652483,289.4700622558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6577453613281,264.8499450683594,288.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.508743286132812,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,9.769492316991092e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0001028774204314,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,7.598494266858324e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001028774640872,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0004880061605945,289.4583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6612854003906,264.8499755859375,288.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.502099990844727,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,9.769492316991092e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0001028774204314,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,7.598494266858324e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001028774640872,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0004880061605945,289.4583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6612854003906,264.8499755859375,288.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.502099990844727,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001028985279845,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,0.0001028985716402,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004881063068751,289.4466552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.66473388671875,264.8499755859375,288.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.496408462524414,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001028985279845,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,0.0001028985716402,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004881063068751,289.4466552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.66473388671875,264.8499755859375,288.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.496408462524414,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.774025238584728e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001029251507134,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047424316406,0.0,0.0,0.0001029251943691,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0004882326174993,289.4349365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.66815185546875,264.8499755859375,288.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.491609573364258,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.774025238584728e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001029251507134,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047424316406,0.0,0.0,0.0001029251943691,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0004882326174993,289.4349365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.66815185546875,264.8499755859375,288.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.491609573364258,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,9.775465878192335e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,7.60313996579498e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0001029403720167,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.000488304591272,289.4290771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6698303222656,264.8499755859375,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435715258121,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.489553451538086,-0.0,-7.396617718313794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,9.777037485037e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001029568738886,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,7.604362326674163e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001029569175443,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0004883831134065,289.4232177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6714782714844,264.8500061035156,288.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.48771095275879,-0.0,-7.39899590485038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.780499385669827e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001029933337122,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001029933773679,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,0.0004885560483671,289.4114685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6747741699219,264.8500061035156,287.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.484567642211914,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.780499385669827e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001029933337122,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001029933773679,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,0.0004885560483671,289.4114685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6747741699219,264.8500061035156,287.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.484567642211914,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180114746094,0.0,0.0,0.0001030336788971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.610035390825942e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0004887474351562,289.3996887207031,294.1499938964844,264.8500061035156,263.4564819335937,264.677978515625,264.8500061035156,287.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.48212432861328,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180114746094,0.0,0.0,0.0001030336788971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.610035390825942e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0004887474351562,289.3996887207031,294.1499938964844,264.8500061035156,263.4564819335937,264.677978515625,264.8500061035156,287.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.48212432861328,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.78846801444888e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001030772473313,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,7.613252819282934e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,0.0001030772909871,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0004889540723524,289.3879089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6811218261719,264.8500061035156,287.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48027229309082,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.78846801444888e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001030772473313,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,7.613252819282934e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,0.0001030772909871,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0004889540723524,289.3879089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6811218261719,264.8500061035156,287.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48027229309082,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.000103122969449,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,7.616630318807438e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0001031230131047,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.000489170954097,289.3761291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6842346191406,264.8500061035156,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.478836059570312,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.000103122969449,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,7.616630318807438e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0001031230131047,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.000489170954097,289.3761291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6842346191406,264.8500061035156,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.478836059570312,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.795031655812636e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,0.0001031463616527,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,7.618357631145045e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0001031464053085,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0004892819561064,289.3702392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6857604980469,264.8500061035156,287.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.478240966796875,-0.0,-7.42625374527961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.797257371246816e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0001031698047881,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,7.620089309057221e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,0.0001031698484439,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0004893931327387,289.36431884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.687255859375,264.8500061035156,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.477678298950195,-0.0,-7.429629533817207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,9.801680425880475e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001032163781928,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,7.623529381817207e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001032164218486,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,0.0004896140890195,289.3525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.69024658203125,264.8500061035156,287.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.476560592651367,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,9.801680425880475e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001032163781928,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,7.623529381817207e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001032164218486,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,0.0004896140890195,289.3525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.69024658203125,264.8500061035156,287.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.476560592651367,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0001032615764415,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004898284678347,289.3406677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.69317626953125,264.8500061035156,287.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.475332260131836,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0001032615764415,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004898284678347,289.3406677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.69317626953125,264.8500061035156,287.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.475332260131836,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.810005576582626e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0001033040462061,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,7.630004256498069e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987548828125,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0004900299245491,289.3288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6960754394531,264.8500061035156,287.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.473787307739258,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
