time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.810005576582626e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0001033040462061,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,7.630004256498069e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987548828125,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0004900299245491,289.3288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6960754394531,264.8500061035156,287.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.473787307739258,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183166503906,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,7.632841152371839e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001033424923662,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0004902121145278,289.3169860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.69891357421875,264.8500061035156,287.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.47171974182129,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183166503906,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,7.632841152371839e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001033424923662,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0004902121145278,289.3169860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.69891357421875,264.8500061035156,287.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.47171974182129,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,9.815298108151184e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0001033597800415,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,7.634120265720412e-05,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0001033598164212,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,0.000490294303745,289.31103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7002868652344,264.8500061035156,287.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.470422744750977,-0.0,-7.4570138508534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,9.816785313887522e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,0.0001033754379022,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,7.635277142981067e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,0.000103375474282,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0004903685767203,289.3051147460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7016906738281,264.8500061035156,287.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.468900680541992,-0.0,-7.459273376753117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,7.637214730493724e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,0.0001034017041092,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0004904929664917,289.2932434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.70440673828125,264.8500061035156,287.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.46516227722168,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,7.637214730493724e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,0.0001034017041092,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0004904929664917,289.2932434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.70440673828125,264.8500061035156,287.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.46516227722168,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.0001034190427162,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,7.638497481821105e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.000103419079096,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,0.0004905754467472,289.2813415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.70709228515625,264.8500061035156,287.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259911954402,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.46018409729004,-0.0,-7.465566653763744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.0001034190427162,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,7.638497481821105e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.000103419079096,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,0.0004905754467472,289.2813415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.70709228515625,264.8500061035156,287.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259911954402,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.46018409729004,-0.0,-7.465566653763744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,9.821179264690728e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001034217129927,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,7.638694660272449e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001034217493725,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0004905880778096,289.2694396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7097473144531,264.8500061035156,287.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294042145948424e-08,0.0010464250808581,-0.0286342371255159,0.0,0.0,0.0,-0.010411755181849,60.0,-16.453439712524414,-0.0,-7.46595105738379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,9.821179264690728e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001034217129927,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,7.638694660272449e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001034217493725,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0004905880778096,289.2694396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7097473144531,264.8500061035156,287.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294042145948424e-08,0.0010464250808581,-0.0286342371255159,0.0,0.0,0.0,-0.010411755181849,60.0,-16.453439712524414,-0.0,-7.46595105738379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,9.819109254749492e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,0.0001033999142237,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,7.637085218448192e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0001033999506034,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0004904847010038,289.257568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7123413085937,264.8500061035156,287.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268252109175592e-08,0.0010462045902386,-0.0285667348653078,0.0,0.0,0.0,-0.0103989699855446,60.0,-16.44334602355957,-0.0,-7.462804063607109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,9.819109254749492e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,0.0001033999142237,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,7.637085218448192e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0001033999506034,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0004904847010038,289.257568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7123413085937,264.8500061035156,287.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268252109175592e-08,0.0010462045902386,-0.0285667348653078,0.0,0.0,0.0,-0.0103989699855446,60.0,-16.44334602355957,-0.0,-7.462804063607109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.817380487220362e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001033817097777,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,7.63573989388533e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0001033817461575,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.000490398320835,289.2516174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7135925292969,264.8500061035156,287.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.437088012695312,-0.0,-7.460175766027535e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,9.815202065510677e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0001033587759593,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,7.634046050952747e-05,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001033588123391,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0004902895307168,289.24566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7148742675781,264.8500061035156,287.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.430082321166992,-0.0,-7.456866057964362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,9.80972617981024e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001033011139952,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.000103301150375,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,0.0004900160129182,289.2337646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7173767089844,264.8500061035156,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.41397476196289,-0.0,-7.448547734156818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,9.80972617981024e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001033011139952,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.000103301150375,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,0.0004900160129182,289.2337646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7173767089844,264.8500061035156,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.41397476196289,-0.0,-7.448547734156818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.80312906904146e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001032316358759,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,7.624655700055882e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0001032316722557,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,0.0004896864411421,289.22186279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7198181152344,264.8500061035156,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.395530700683594,-0.0,-7.438531923753544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.80312906904146e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001032316358759,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,7.624655700055882e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0001032316722557,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,0.0004896864411421,289.22186279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7198181152344,264.8500061035156,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.395530700683594,-0.0,-7.438531923753544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,9.795925143407658e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,7.619053212692961e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0004893266013823,289.2099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.375661849975586,-0.0,-7.427603065934818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,9.795925143407658e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,7.619053212692961e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0004893266013823,289.2099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.375661849975586,-0.0,-7.427603065934818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.788597526494414e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001030786152114,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,7.613353955093771e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0001030786515912,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0004889605916105,289.1980895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.35514259338379,-0.0,-7.41649515134668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.788597526494414e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001030786152114,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,7.613353955093771e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0001030786515912,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0004889605916105,289.1980895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.35514259338379,-0.0,-7.41649515134668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,9.785036672838032e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,0.0001030411149258,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,7.610583998030052e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,0.0001030411513056,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,0.0004887827089987,289.192138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.34488868713379,-0.0,-7.411100000354055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.781643166206776e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.000103005382698,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,7.607945008203387e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0001030054190778,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0004886132082901,289.1861877441406,294.1499938964844,264.8500061035156,263.4564819335937,264.72686767578125,264.8500061035156,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.334796905517578,-0.0,-7.405960644746301e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,9.775532817002386e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,0.0001029410705086,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0004883079673163,289.17431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.315406799316406,-0.0,-7.39671008886944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,9.775532817002386e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,0.0001029410705086,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0004883079673163,289.17431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.315406799316406,-0.0,-7.39671008886944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,9.772553312359378e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,0.0001029096601996,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,7.600874232593924e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,0.0004881591303274,289.16717529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.73046875,264.8500061035156,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483791828155,0.0,0.0,0.0,-0.0101113980636,60.0,-16.304729461669922,-0.0,-7.392200984668308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,9.770840551937e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0001028916231007,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,7.599542732350528e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0001028916594805,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0004880735650658,289.16241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7313537597656,264.8500061035156,287.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682653316775e-08,0.0010410620598122,-0.0269925165921449,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.29801368713379,-0.0,-7.389610345853725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,9.767778101377188e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001028593760565,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,7.597160583827645e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,0.0001028594124363,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,0.0004879205953329,289.1505432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.282955169677734,-0.0,-7.384978317759305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,9.767778101377188e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001028593760565,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,7.597160583827645e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,0.0001028594124363,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,0.0004879205953329,289.1505432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.282955169677734,-0.0,-7.384978317759305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.766786388354376e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0001028489350574,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,7.596389332320541e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,0.0001028489714371,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0004878710606135,289.138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.271026611328125,-0.0,-7.383479072586854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.766786388354376e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0001028489350574,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,7.596389332320541e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,0.0001028489714371,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0004878710606135,289.138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.271026611328125,-0.0,-7.383479072586854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,9.76708615780808e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.000102852092823,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.596622890559956e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,0.0001028521292028,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0004878860490862,289.1327209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,264.8500061035156,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.266328811645508,-0.0,-7.383932398852266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,9.768097515916452e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,0.000102862737549,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,7.597408693982288e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973083496094,0.0,0.0,0.0001028627739287,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.000487936544232,289.12677001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.2626895904541,-0.0,-7.385460776276886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.772050543688238e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0001029043705784,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,7.600484241265804e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0004881340428255,289.1148681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7398376464844,264.8500061035156,287.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.25826644897461,-0.0,-7.391439993398309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.772050543688238e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0001029043705784,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,7.600484241265804e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0004881340428255,289.1148681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7398376464844,264.8500061035156,287.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.25826644897461,-0.0,-7.391439993398309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.778632374946028e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.0001029736813507,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.605602877447382e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0001029737104545,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,0.0004884627996943,289.1029663085937,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.258371353149414,-0.0,-7.401399670925457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.778632374946028e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.0001029736813507,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.605602877447382e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0001029737104545,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,0.0004884627996943,289.1029663085937,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.258371353149414,-0.0,-7.401399670925457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
