time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.788111492525786e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001030735002132,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,7.612975605297834e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,0.000103073529317,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0004889363190159,289.0910339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0881997525302722e-08,0.0010429014218971,-0.0275557450950145,0.0,0.0,0.0,-0.0102074854075908,60.0,-16.263385772705078,-0.0,-7.415755476358754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.788111492525786e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001030735002132,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,7.612975605297834e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,0.000103073529317,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0004889363190159,289.0910339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0881997525302722e-08,0.0010429014218971,-0.0275557450950145,0.0,0.0,0.0,-0.0102074854075908,60.0,-16.263385772705078,-0.0,-7.415755476358754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,9.800185216590762e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,0.0001032006402965,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,7.622365956194699e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,0.0001032006694003,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,0.0004895394085906,289.0791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032427416068913e-08,0.0010441875783726,-0.0279494933784008,0.0,0.0,0.0,-0.010282059200108,60.0,-16.272567749023438,-0.0,-7.434061188860144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,9.800185216590762e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,0.0001032006402965,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,7.622365956194699e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,0.0001032006694003,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,0.0004895394085906,289.0791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032427416068913e-08,0.0010441875783726,-0.0279494933784008,0.0,0.0,0.0,-0.010282059200108,60.0,-16.272567749023438,-0.0,-7.434061188860144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.80720215011388e-05,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,0.000103274534922,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.627823652001098e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001032745640259,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0004898899351246,289.0731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119853482455257e-08,0.0010449351975694,-0.0281783249229192,0.0,0.0,0.0,-0.0103254001587629,60.0,-16.27884864807129,-0.0,-7.444710803383715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.814846271183342e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0001033550288411,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,7.633769564563408e-05,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,0.000103355057945,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,0.0004902717773802,289.067138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.74774169921875,264.8500061035156,287.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215091966221282e-08,0.0010457494063302,-0.0284275971353054,0.0,0.0,0.0,-0.010372613556683,60.0,-16.28615379333496,-0.0,-7.456320361143298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,9.831952047534288e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001035351597238,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,7.647073653060943e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0004911262076348,289.0551452636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428214818920424e-08,0.0010475716553628,-0.0289853997528553,0.0,0.0,0.0,-0.0104782665148377,60.0,-16.303865432739258,-0.0,-7.48233262015674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,9.831952047534288e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001035351597238,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,7.647073653060943e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0004911262076348,289.0551452636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428214818920424e-08,0.0010475716553628,-0.0289853997528553,0.0,0.0,0.0,-0.0104782665148377,60.0,-16.303865432739258,-0.0,-7.48233262015674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.851102367974818e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.000103736827441,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,7.661968265892938e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,0.0001037368565448,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.0004920828505419,289.04315185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666817734123924e-08,0.0010496118338778,-0.0296098589897155,0.0,0.0,0.0,-0.0105965519323945,60.0,-16.325151443481445,-0.0,-7.511508925972522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.851102367974818e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.000103736827441,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,7.661968265892938e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,0.0001037368565448,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.0004920828505419,289.04315185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666817734123924e-08,0.0010496118338778,-0.0296098589897155,0.0,0.0,0.0,-0.0105965519323945,60.0,-16.325151443481445,-0.0,-7.511508925972522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.871907241176814e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001039559065247,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,7.678149995626882e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020324707031,0.0,0.0,0.0001039559356286,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.0004931220901198,289.0311279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926029941378148e-08,0.0010518282651901,-0.0302882175892591,0.0,0.0,0.0,-0.0107250539585947,60.0,-16.349658966064453,-0.0,-7.543268765175527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.871907241176814e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001039559065247,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,7.678149995626882e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020324707031,0.0,0.0,0.0001039559356286,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.0004931220901198,289.0311279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926029941378148e-08,0.0010518282651901,-0.0302882175892591,0.0,0.0,0.0,-0.0107250539585947,60.0,-16.349658966064453,-0.0,-7.543268765175527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.894066897686572e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,0.0001041892610373,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,7.69538528402336e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,0.0001041892901412,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0004942290252074,289.01904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542011586949,1.2202127308569288e-08,0.0010541889350861,-0.0310107171535491,0.0,0.0,0.0,-0.0108619267120957,60.0,-16.37664031982422,-0.0,-7.577172311812319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.894066897686572e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,0.0001041892610373,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,7.69538528402336e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,0.0001041892901412,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0004942290252074,289.01904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542011586949,1.2202127308569288e-08,0.0010541889350861,-0.0310107171535491,0.0,0.0,0.0,-0.0108619267120957,60.0,-16.37664031982422,-0.0,-7.577172311812319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,9.905851038638502e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0001043133597704,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,7.704550807829946e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001043133888742,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0004948176792822,289.01300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348952971308336e-08,0.001055444474332,-0.0313949175179004,0.0,0.0,0.0,-0.0109347142279148,60.0,-16.391185760498047,-0.0,-7.595232176527136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003234863281,0.0,0.0,9.918229625327513e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.000104443715827,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,7.714179082540795e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0001044437376549,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,0.0004954360192641,289.0069580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503186930246102e-08,0.0010567632270976,-0.0317984856665134,0.0,0.0,0.0,-0.0110111739486455,60.0,-16.40654182434082,-0.0,-7.614226404939475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,9.944507473846896e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328186035156,0.0,0.0,0.000104720435047,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,7.734617247479036e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0001047204568749,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,0.0004967486602254,288.99481201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-16.43973731994629,-0.0,-7.65462644380932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,9.944507473846896e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328186035156,0.0,0.0,0.000104720435047,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,7.734617247479036e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0001047204568749,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,0.0004967486602254,288.99481201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-16.43973731994629,-0.0,-7.65462644380932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.971614053938538e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211303710937,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.279541015625,0.0,0.0,7.755699334666133e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.000105005899968,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0004981026286259,288.9826354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168324208834292e-08,0.0010624503483995,-0.033538706600666,0.0,0.0,0.0,-0.0113409096375107,60.0,-16.475122451782227,-0.0,-7.6964120410139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.971614053938538e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211303710937,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.279541015625,0.0,0.0,7.755699334666133e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.000105005899968,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0004981026286259,288.9826354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168324208834292e-08,0.0010624503483995,-0.033538706600666,0.0,0.0,0.0,-0.0113409096375107,60.0,-16.475122451782227,-0.0,-7.6964120410139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,9.997694724006578e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001052805164363,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,7.775984704494476e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0001052805455401,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,0.0004994054324924,288.970458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493279382714718e-08,0.0010652289493009,-0.0343887917697429,0.0,0.0,0.0,-0.0115020032972097,60.0,-16.510448455810547,-0.0,-7.73672468312725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,9.997694724006578e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001052805164363,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,7.775984704494476e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0001052805455401,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,0.0004994054324924,288.970458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493279382714718e-08,0.0010652289493009,-0.0343887917697429,0.0,0.0,0.0,-0.0115020032972097,60.0,-16.510448455810547,-0.0,-7.73672468312725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,0.0001002015196718,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976623535156,0.0,0.0,0.0001055169996106,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,7.793451368343085e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,0.0001055170287145,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,0.0005005272105336,288.9582214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676353704184,1.3773084894808107e-08,0.0010676216334104,-0.035120703279972,0.0,0.0,0.0,-0.0116407154127955,60.0,-16.54187774658203,-0.0,-7.771519960897423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,0.0001002015196718,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976623535156,0.0,0.0,0.0001055169996106,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,7.793451368343085e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,0.0001055170287145,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,0.0005005272105336,288.9582214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676353704184,1.3773084894808107e-08,0.0010676216334104,-0.035120703279972,0.0,0.0,0.0,-0.0116407154127955,60.0,-16.54187774658203,-0.0,-7.771519960897423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.244384765625,0.0,0.0,0.0001002942881314,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,0.0001056146938935,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,7.800666935509071e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22332763671875,0.0,0.0,0.0001056147157214,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,0.0005009906017221,288.9520874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8500061035156,287.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686239693313,1.3888672434347882e-08,0.0010686099994927,-0.0354230441153049,0.0,0.0,0.0,-0.0116980168968439,60.0,-16.55521583557129,-0.0,-7.785916977809394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001003681027214,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001056924229487,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,7.806407666066661e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172241210937,0.0,0.0,0.0001056924447766,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.000501359347254,288.9459533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694104712456,1.398064153335099e-08,0.001069396501407,-0.0356635935604572,0.0,0.0,0.0,-0.0117436107248067,60.0,-16.56599235534668,-0.0,-7.797380874308146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,0.0001004545410978,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0001057834451785,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,7.813131378497928e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0001057834742823,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230834960937,0.0,0.0,0.0005017911316826,288.9336853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703317821025,1.4088341160345408e-08,0.0010703176958486,-0.0359452851116657,0.0,0.0,0.0,-0.0117970034480094,60.0,-16.578737258911133,-0.0,-7.81081723744137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,0.0001004545410978,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0001057834451785,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,7.813131378497928e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0001057834742823,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230834960937,0.0,0.0,0.0005017911316826,288.9336853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703317821025,1.4088341160345408e-08,0.0010703176958486,-0.0359452851116657,0.0,0.0,0.0,-0.0117970034480094,60.0,-16.578737258911133,-0.0,-7.81081723744137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,0.0001004490331979,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0001057776462403,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,7.812702824594453e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0001057776680681,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.000501763599459,288.9214172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081471988447449e-08,0.001070259255357,-0.0359273180365562,0.0,0.0,0.0,-0.0117935994639992,60.0,-16.577564239501953,-0.0,-7.809960322902043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,0.0001004490331979,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0001057776462403,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,7.812702824594453e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0001057776680681,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.000501763599459,288.9214172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081471988447449e-08,0.001070259255357,-0.0359273180365562,0.0,0.0,0.0,-0.0117935994639992,60.0,-16.577564239501953,-0.0,-7.809960322902043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,0.000100377779745,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0001057026165653,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,7.80716072767973e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,0.0001057026383932,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0005014077178202,288.9091491699219,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.39926932263279e-08,0.001069500343874,-0.0356951169669628,0.0,0.0,0.0,-0.0117495888844132,60.0,-16.563562393188477,-0.0,-7.798884382737016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,0.000100377779745,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0001057026165653,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,7.80716072767973e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,0.0001057026383932,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0005014077178202,288.9091491699219,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.39926932263279e-08,0.001069500343874,-0.0356951169669628,0.0,0.0,0.0,-0.0117495888844132,60.0,-16.563562393188477,-0.0,-7.798884382737016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0001002775534288,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0001055970715242,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,7.799365266691893e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001055970933521,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.000500907015521,288.8968811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867807346912286e-08,0.0010684324661269,-0.0353684648871421,0.0,0.0,0.0,-0.0116876773536205,60.0,-16.541297912597656,-0.0,-7.783317101939249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0001002775534288,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0001055970715242,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,7.799365266691893e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001055970933521,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.000500907015521,288.8968811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867807346912286e-08,0.0010684324661269,-0.0353684648871421,0.0,0.0,0.0,-0.0116876773536205,60.0,-16.541297912597656,-0.0,-7.783317101939249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.0001002184653771,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,0.0001055348475347,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,7.794769044267014e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,0.0001055348693626,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.0005006118444725,288.8907470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.77227783203125,264.8500061035156,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678168619051,1.3794180908632825e-08,0.0010678030084818,-0.0351758860051631,0.0,0.0,0.0,-0.0116511788219213,60.0,-16.52840805053711,-0.0,-7.774146126848791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001001545097096,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.000105467501271,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,7.789795199641958e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001054675230989,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,0.0005002924008294,288.8846435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.77301025390625,264.8500061035156,287.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714495317174169e-08,0.0010671217460185,-0.0349674485623836,0.0,0.0,0.0,-0.0116116749122738,60.0,-16.51458740234375,-0.0,-7.764227660800317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,0.0001000141201075,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001053196683642,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16680908203125,0.0,0.0,7.778876170050353e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,0.0001053196901921,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0004995911731384,288.8724060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539574794663169e-08,0.0010656260419636,-0.0345098935067653,0.0,0.0,0.0,-0.011524960398674,60.0,-16.484569549560547,-0.0,-7.742475816030493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,0.0001000141201075,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001053196683642,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16680908203125,0.0,0.0,7.778876170050353e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,0.0001053196901921,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0004995911731384,288.8724060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539574794663169e-08,0.0010656260419636,-0.0345098935067653,0.0,0.0,0.0,-0.011524960398674,60.0,-16.484569549560547,-0.0,-7.742475816030493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,9.986164513975382e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0001051590952556,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,7.767016359139234e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,0.0001051591243594,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,0.0004988294676877,288.8601989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.451976776123047,-0.0,-7.718885797203259e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
