time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,9.986164513975382e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0001051590952556,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,7.767016359139234e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,0.0001051591243594,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,0.0004988294676877,288.8601989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.451976776123047,-0.0,-7.718885797203259e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,0.0001049924248945,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,7.754706166451797e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0004980388330295,288.8479919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.41801643371582,-0.0,-7.694436021665751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,0.0001049924248945,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,7.754706166451797e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0004980388330295,288.8479919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.41801643371582,-0.0,-7.694436021665751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,9.954386769095436e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,0.000104824466689,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,7.742300658719614e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001048244885168,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0004972421447746,288.8358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.383378982543945,-0.0,-7.669837742696475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,9.954386769095436e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,0.000104824466689,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,7.742300658719614e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001048244885168,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0004972421447746,288.8358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.383378982543945,-0.0,-7.669837742696475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,9.946482168743388e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0001047412224579,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,7.736152474535629e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0001047412442858,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.000496847264003,288.8297424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.366052627563477,-0.0,-7.657661171833753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,9.93873763945885e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,0.000104659673525,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,7.730129436822608e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,0.0001046596953528,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,0.0004964604158885,288.8236694335937,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758660794531806e-08,0.0010589489247649,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.348876953125,-0.0,-7.64574110689864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.000495710177347,288.8115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.31509780883789,-0.0,-7.622648467986437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.000495710177347,288.8115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.31509780883789,-0.0,-7.622648467986437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,0.0004950069705955,288.7994079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.282724380493164,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,0.0004950069705955,288.7994079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.282724380493164,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.0001042139629134,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,0.0004943460808135,288.78729248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.251598358154297,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.0001042139629134,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,0.0004943460808135,288.78729248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.251598358154297,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,7.687679317314178e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0001040849601849,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0004937341436743,288.77520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.22224998474121,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,7.687679317314178e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0001040849601849,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0004937341436743,288.77520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.22224998474121,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,9.878265700535847e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152587890625,0.0,0.0,0.0001040228744386,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,7.683095464017242e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0001040228962665,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,0.0004934397293254,288.7691650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,287.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.20801544189453,-0.0,-7.552981884373366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,9.872562804957852e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0001039628186845,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,7.678660040255636e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0001039628405123,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0004931548610329,288.7631530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.19410514831543,-0.0,-7.54426352500559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,7.670109334867448e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,0.0004926057299599,288.7510986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.167051315307617,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,7.670109334867448e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,0.0004926057299599,288.7510986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.167051315307617,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001037379843182,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,7.662053394597024e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,0.000492088322062,288.7390441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.141019821166992,-0.0,-7.51166666645986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001037379843182,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,7.662053394597024e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,0.000492088322062,288.7390441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.141019821166992,-0.0,-7.51166666645986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.654508954146877e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001036358589772,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0004916038014926,288.7270202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.116134643554688,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.654508954146877e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001036358589772,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0004916038014926,288.7270202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.116134643554688,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,9.832579962676392e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001035417881212,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,7.647562597412616e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,0.0001035418026731,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0004911576397716,288.7149963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.09241485595703,-0.0,-7.483279773623509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,9.832579962676392e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001035417881212,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,7.647562597412616e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,0.0001035418026731,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0004911576397716,288.7149963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.09241485595703,-0.0,-7.483279773623509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.828351176111028e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001034972519846,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,7.644273136975244e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,0.0001034972738125,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952697753906,0.0,0.0,0.0004909464041702,288.708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.081003189086914,-0.0,-7.476843677522994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.824360313359648e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001034552333294,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,7.641169213457033e-05,290.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0001034552478813,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891967773437,0.0,0.0,0.0004907470429316,288.7029724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.069950103759766,-0.0,-7.470773510931394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.816915553528816e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0004903752123937,288.69097900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.048704147338867,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.816915553528816e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0004903752123937,288.69097900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.048704147338867,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001033065127558,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,7.630185427842662e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,0.0001033065345836,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,0.000490041624289,288.6789855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.02873420715332,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001033065127558,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,7.630185427842662e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,0.0001033065345836,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,0.000490041624289,288.6789855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.02873420715332,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,9.8042881290894e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,7.625557918800041e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0004897444159723,288.6670227050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.00996971130371,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,9.8042881290894e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,7.625557918800041e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0004897444159723,288.6670227050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.00996971130371,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,9.799085091799498e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001031890715239,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,7.621511031175032e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001031890860758,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,0.0004894845187664,288.6550598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.99247932434082,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,9.799085091799498e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001031890715239,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,7.621511031175032e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001031890860758,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,0.0004894845187664,288.6550598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.99247932434082,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,9.796704398468135e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.000103163998574,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,7.619659299962223e-05,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.0001031640131259,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,0.0004893656005151,288.6490478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988969734171404e-08,0.0010438165627419,-0.0278357453644275,0.0,0.0,0.0,-0.0102605186402797,60.0,-15.98410701751709,-0.0,-7.428770487649673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,9.794565994525328e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001031414794852,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,7.61799601605162e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0004892587894573,288.64306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232704611566e-08,0.0010435887379571,-0.0277660079300403,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.976150512695312,-0.0,-7.425527570603664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812255859375,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,7.614975766045973e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034729003906,0.0,0.0,0.0001031006104312,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.0004890648415312,288.6311340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.960899353027344,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812255859375,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,7.614975766045973e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034729003906,0.0,0.0,0.0001031006104312,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.0004890648415312,288.6311340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.960899353027344,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
