time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,9.787402814254163e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0001030660496326,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,7.61242481530644e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,0.0001030660714604,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,0.0004889009869657,288.6191711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.94666576385498,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,9.787402814254163e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0001030660496326,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,7.61242481530644e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,0.0001030660714604,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,0.0004889009869657,288.6191711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.94666576385498,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,7.610298780491576e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0001030372877721,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0004887644317932,288.6072082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.933348655700684,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,7.610298780491576e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0001030372877721,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0004887644317932,288.6072082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.933348655700684,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,9.78249663603492e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0004886558745056,288.59527587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.921022415161133,-0.0,-7.407238200585199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,9.78249663603492e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0004886558745056,288.59527587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.921022415161133,-0.0,-7.407238200585199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,9.781575499800964e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.000103004684206,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,0.0004886098904535,288.5892944335937,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.91515827178955,-0.0,-7.405843405194902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,9.780780965229496e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0001029963168548,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,7.60727416491136e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0004885701928287,288.58331298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.909503936767578,-0.0,-7.40464045634326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,9.779534593690188e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,7.60630500735715e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001029832128551,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0004885079688392,288.5713806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.898748397827148,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,9.779534593690188e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,7.60630500735715e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001029832128551,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0004885079688392,288.5713806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.898748397827148,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.050000000745058,9.778656385606156e-05,290.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.050000000745058,7.605621794937178e-05,290.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.050000000745058,0.000102973957837,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.050000000745058,0.0004884640802629,288.5594482421875,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1536560058594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.888669967651367,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.050000000745058,9.778656385606156e-05,290.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.050000000745058,7.605621794937178e-05,290.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.050000000745058,0.000102973957837,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.050000000745058,0.0004884640802629,288.5594482421875,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1536560058594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.888669967651367,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.6412233710289001,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813049316406,0.6412233710289001,0.050000000745058,0.0429841913282871,290.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889038085937,0.6412233710289001,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.6412233710289001,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.6412233710289001,0.050000000745058,0.2038984894752502,287.48358154296875,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.67333984375,287.01495361328125,1.0,0.1097031012177467,0.1502719968557357,0.1502719968557357,1.0,1.0,-0.4348837435245514,0.0094420183449983,0.4254417419433594,-0.0663616955280304,0.0,0.0,0.0,10.204503059387209,60.0,-193.0040283203125,-0.0,12.27109718322754,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.6376982927322388,0.050000000745058,0.0452133528888225,290.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.6376982927322388,0.050000000745058,0.0476118400692939,290.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.6376982927322388,0.050000000745058,0.0351659432053566,290.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.6376982927322388,0.050000000745058,0.0476118400692939,291.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.6376982927322388,0.050000000745058,0.2258500605821609,286.9448547363281,291.1499938964844,264.8511962890625,263.4573059082031,286.679443359375,291.041259765625,286.8714904785156,1.0,0.1210760176181793,0.3005439937114715,0.3005439937114715,1.0,1.0,-0.48175710439682,0.0448049269616603,0.4369521737098694,-0.0366383269429206,0.0,0.0,0.0,12.531964302062988,60.0,-110.57140350341795,-0.0,16.668991088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.0456581003963947,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.048080176115036,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.0355118550360202,290.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.048080176115036,291.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7671813964844,291.1499938964844,264.85467529296875,263.4596862792969,282.9550170898437,291.1615905761719,286.6154479980469,1.0,0.1405555605888366,0.6010879874229431,0.6010879874229431,1.0,1.0,-0.4864992499351501,0.1622572094202041,0.3242420256137848,0.0799028500914573,0.0,0.0,0.0,20.07526397705078,60.0,-758.9244384765625,-0.0,23.164981842041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.0456581003963947,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.048080176115036,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.0355118550360202,290.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.048080176115036,291.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7671813964844,291.1499938964844,264.85467529296875,263.4596862792969,282.9550170898437,291.1615905761719,286.6154479980469,1.0,0.1405555605888366,0.6010879874229431,0.6010879874229431,1.0,1.0,-0.4864992499351501,0.1622572094202041,0.3242420256137848,0.0799028500914573,0.0,0.0,0.0,20.07526397705078,60.0,-758.9244384765625,-0.0,23.164981842041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.5524855256080627,0.050000000745058,0.0457951687276363,290.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.5524855256080627,0.050000000745058,0.0482245199382305,290.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.5524855256080627,0.050000000745058,0.0356184653937816,290.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.5524855256080627,0.050000000745058,0.0482245199382305,291.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.5524855256080627,0.050000000745058,0.2287563532590866,286.3270263671875,291.1499938964844,264.85723876953125,263.4614562988281,281.3732604980469,291.15380859375,286.0183410644531,1.0,0.148948460817337,0.7513599991798401,0.7513599991798401,1.0,1.0,-0.4879597723484039,0.1850988119840622,0.3028609752655029,0.1024765968322753,0.0,0.0,0.0,23.74291229248047,60.0,-1326.3341064453125,-0.0,26.31097412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794744746624739e-21,-7.323230295736557e-21,2.5284857510602095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47052001953125,297.1499938964844,293.1499938964844,0.0010740840807557,-97.6707992553711,287.2150573730469,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28326416015625,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2721862792969,297.1499938964844,293.1499938964844,0.0009346668375656,-66.1056900024414,286.9586181640625,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2629699707031,297.1499938964844,293.1499938964844,0.0011454512132331,-109.68601989746094,287.3028259277344,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1456298828125,297.1499938964844,293.1499938964844,0.0019041099585592,-864.8956298828125,286.7804260253906,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8453063964844,291.1499938964844,264.8603210449219,263.4635925292969,281.03192138671875,291.1468811035156,285.9462890625,1.0,0.1565067172050476,0.8005359172821045,0.8005359172821045,1.0,1.0,-0.4893542826175689,0.1889455914497375,0.3004086911678314,0.1061010360717773,0.0,0.0,1.0,27.24477767944336,60.0,662.6248779296875,-6070.49853515625,29.33760643005371,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9728698730469,305.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,3659.15185546875,18000.0,0.0,0.0,0.0105178244411945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559368908405304,0.5593716502189636,-2.7275966658635298e-06,0.0,1.0674254554032814e-05,0.0,0.0,20.330102920532227,0.0,0.0,0.0,0.3434771001338959,4.0,0.0,1.0
713220,290.4905090332031,297.1499938964844,293.1499938964844,0.0021387946326285,-182.85232543945312,290.5625305175781,0.51151043176651,0.050000000745058,0.0461646504700183,290.4831237792969,297.1499938964844,293.1499938964844,0.0019845135975629,-178.66944885253906,290.3136291503906,0.51151043176651,0.050000000745058,0.0486136004328727,290.2909545898437,297.1499938964844,293.1499938964844,0.0020978592801839,-139.49826049804688,290.4743347167969,0.51151043176651,0.050000000745058,0.0359058380126953,290.2760009765625,297.1499938964844,293.1499938964844,0.0023082317784428,-207.7899475097656,290.7994384765625,0.51151043176651,0.050000000745058,0.0486136004328727,291.15606689453125,297.1499938964844,293.1499938964844,0.0015987969236448,-682.8214111328125,289.7801208496094,0.51151043176651,0.050000000745058,0.2306019812822342,287.5770263671875,291.1499938964844,264.8680114746094,263.4688720703125,280.85009765625,291.1532287597656,287.9865417480469,1.0,0.1693343371152877,0.8988878726959229,0.8988878726959229,1.0,1.0,-0.4918969273567199,0.1930980235338211,0.2987988889217376,0.1098244413733482,0.0,0.0,1.0,33.62910842895508,60.0,1991.1793212890625,-6276.07177734375,34.9000129699707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7738342285156,304.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,12381.720703125,18000.0,0.0,0.0,0.041870430111885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316845417022705,1.1316951513290403,-1.0577218745311256e-05,0.0,4.249316407367587e-05,0.0,0.0,161.15475463867188,0.0,0.0,0.0,0.6277878880500793,4.0,0.0,1.0
713280,290.4905090332031,297.1499938964844,293.1499938964844,0.0021387946326285,-182.85232543945312,290.5625305175781,0.51151043176651,0.050000000745058,0.0461646504700183,290.4831237792969,297.1499938964844,293.1499938964844,0.0019845135975629,-178.66944885253906,290.3136291503906,0.51151043176651,0.050000000745058,0.0486136004328727,290.2909545898437,297.1499938964844,293.1499938964844,0.0020978592801839,-139.49826049804688,290.4743347167969,0.51151043176651,0.050000000745058,0.0359058380126953,290.2760009765625,297.1499938964844,293.1499938964844,0.0023082317784428,-207.7899475097656,290.7994384765625,0.51151043176651,0.050000000745058,0.0486136004328727,291.15606689453125,297.1499938964844,293.1499938964844,0.0015987969236448,-682.8214111328125,289.7801208496094,0.51151043176651,0.050000000745058,0.2306019812822342,287.5770263671875,291.1499938964844,264.8680114746094,263.4688720703125,280.85009765625,291.1532287597656,287.9865417480469,1.0,0.1693343371152877,0.8988878726959229,0.8988878726959229,1.0,1.0,-0.4918969273567199,0.1930980235338211,0.2987988889217376,0.1098244413733482,0.0,0.0,1.0,33.62910842895508,60.0,1991.1793212890625,-6276.07177734375,34.9000129699707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7738342285156,304.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,12381.720703125,18000.0,0.0,0.0,0.041870430111885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316845417022705,1.1316951513290403,-1.0577218745311256e-05,0.0,4.249316407367587e-05,0.0,0.0,161.15475463867188,0.0,0.0,0.0,0.6277878880500793,4.0,0.0,1.0
713340,290.5339660644531,297.1499938964844,293.1499938964844,0.0029961771797388,-246.4530487060547,292.96246337890625,0.4969707429409027,0.050000000745058,0.0463684238493442,290.51348876953125,297.1499938964844,293.1499938964844,0.0028846818022429,-249.9532012939453,292.7884521484375,0.4969707429409027,0.050000000745058,0.0488281808793544,290.3292236328125,297.1499938964844,293.1499938964844,0.0030488634947687,-195.02052307128903,293.0177917480469,0.4969707429409027,0.050000000745058,0.0360643304884433,290.3099060058594,297.1499938964844,293.1499938964844,0.0032651433721184,-282.5050964355469,293.33172607421875,0.4969707429409027,0.050000000745058,0.0488281808793544,291.1861877441406,297.1499938964844,293.1499938964844,0.0022529738489538,-926.8543090820312,291.91583251953125,0.4969707429409027,0.050000000745058,0.2316198796033859,288.7852783203125,291.1499938964844,264.8775939941406,263.4754638671875,280.7852783203125,291.1816101074219,289.003662109375,1.0,0.1794991642236709,0.9972398281097412,0.9972398281097412,1.0,1.0,-0.4940683245658874,0.1954280734062194,0.2986402511596679,0.1117493733763694,0.0,0.0,1.0,39.08068084716797,60.0,1534.5341796875,-6029.0517578125,39.69471740722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2936096191406,303.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,16289.548828125,19080.0,0.0,0.0,0.0733713805675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298128604888916,1.298142433166504,-1.3916856914875098e-05,0.0,7.44626231607981e-05,0.0,0.0,243.22512817382807,0.0,0.0,0.0,0.7265431880950928,4.0,0.0,1.0
713400,290.5339660644531,297.1499938964844,293.1499938964844,0.0029961771797388,-246.4530487060547,292.96246337890625,0.4969707429409027,0.050000000745058,0.0463684238493442,290.51348876953125,297.1499938964844,293.1499938964844,0.0028846818022429,-249.9532012939453,292.7884521484375,0.4969707429409027,0.050000000745058,0.0488281808793544,290.3292236328125,297.1499938964844,293.1499938964844,0.0030488634947687,-195.02052307128903,293.0177917480469,0.4969707429409027,0.050000000745058,0.0360643304884433,290.3099060058594,297.1499938964844,293.1499938964844,0.0032651433721184,-282.5050964355469,293.33172607421875,0.4969707429409027,0.050000000745058,0.0488281808793544,291.1861877441406,297.1499938964844,293.1499938964844,0.0022529738489538,-926.8543090820312,291.91583251953125,0.4969707429409027,0.050000000745058,0.2316198796033859,288.7852783203125,291.1499938964844,264.8775939941406,263.4754638671875,280.7852783203125,291.1816101074219,289.003662109375,1.0,0.1794991642236709,0.9972398281097412,0.9972398281097412,1.0,1.0,-0.4940683245658874,0.1954280734062194,0.2986402511596679,0.1117493733763694,0.0,0.0,1.0,39.08068084716797,60.0,1534.5341796875,-6029.0517578125,39.69471740722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2936096191406,303.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,16289.548828125,19080.0,0.0,0.0,0.0733713805675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298128604888916,1.298142433166504,-1.3916856914875098e-05,0.0,7.44626231607981e-05,0.0,0.0,243.22512817382807,0.0,0.0,0.0,0.7265431880950928,4.0,0.0,1.0
713460,290.5830383300781,297.1499938964844,293.1499938964844,0.0037692270707339,-300.669677734375,294.7287902832031,0.4871206283569336,0.050000000745058,0.046537160873413,290.5477294921875,297.1499938964844,293.1499938964844,0.0037020156159996,-311.1632080078125,294.6256103515625,0.4871206283569336,0.050000000745058,0.0490058697760105,290.3738098144531,297.1499938964844,293.1499938964844,0.0039098048582673,-242.2340087890625,294.90301513671875,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3509826660156,297.1499938964844,293.1499938964844,0.0041404641233384,-346.36590576171875,295.2136535644531,0.4871206283569336,0.050000000745058,0.0490058697760105,291.222900390625,297.1499938964844,293.1499938964844,0.0028304669540375,-1133.7244873046875,293.4525146484375,0.4871206283569336,0.050000000745058,0.2324627488851547,289.5604553222656,291.1499938964844,264.88897705078125,263.4832763671875,280.8011779785156,291.2177734375,289.7268371582031,1.0,0.1874649673700332,0.9975918531417848,0.9975918531417848,1.0,1.0,-0.4958663880825043,0.1962171345949173,0.2996492683887481,0.1121589317917823,0.0,0.0,1.0,43.59430313110352,48.0,1113.56201171875,-5866.09619140625,43.69594955444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4701232910156,302.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18405.365234375,19080.0,0.0,0.0,0.1028849929571151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798612356185913,1.379876971244812,-1.5724488548585214e-05,0.0,0.0001044151867972,0.0,0.0,292.1204833984375,0.0,0.0,0.0,0.7543870210647583,4.0,0.0,1.0
713520,290.5830383300781,297.1499938964844,293.1499938964844,0.0037692270707339,-300.669677734375,294.7287902832031,0.4871206283569336,0.050000000745058,0.046537160873413,290.5477294921875,297.1499938964844,293.1499938964844,0.0037020156159996,-311.1632080078125,294.6256103515625,0.4871206283569336,0.050000000745058,0.0490058697760105,290.3738098144531,297.1499938964844,293.1499938964844,0.0039098048582673,-242.2340087890625,294.90301513671875,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3509826660156,297.1499938964844,293.1499938964844,0.0041404641233384,-346.36590576171875,295.2136535644531,0.4871206283569336,0.050000000745058,0.0490058697760105,291.222900390625,297.1499938964844,293.1499938964844,0.0028304669540375,-1133.7244873046875,293.4525146484375,0.4871206283569336,0.050000000745058,0.2324627488851547,289.5604553222656,291.1499938964844,264.88897705078125,263.4832763671875,280.8011779785156,291.2177734375,289.7268371582031,1.0,0.1874649673700332,0.9975918531417848,0.9975918531417848,1.0,1.0,-0.4958663880825043,0.1962171345949173,0.2996492683887481,0.1121589317917823,0.0,0.0,1.0,43.59430313110352,48.0,1113.56201171875,-5866.09619140625,43.69594955444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4701232910156,302.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18405.365234375,19080.0,0.0,0.0,0.1028849929571151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798612356185913,1.379876971244812,-1.5724488548585214e-05,0.0,0.0001044151867972,0.0,0.0,292.1204833984375,0.0,0.0,0.0,0.7543870210647583,4.0,0.0,1.0
713580,290.6322326660156,297.1499938964844,293.1499938964844,0.0044691092334687,-345.98687744140625,296.1644287109375,0.4848129451274872,0.050000000745058,0.0465793684124946,290.5821838378906,297.1499938964844,293.1499938964844,0.0044489842839539,-362.8185424804688,296.128173828125,0.4848129451274872,0.050000000745058,0.0490503199398517,290.42022705078125,297.1499938964844,293.1499938964844,0.0046967039816081,-281.6830139160156,296.43719482421875,0.4848129451274872,0.050000000745058,0.0362283997237682,290.3931884765625,297.1499938964844,293.1499938964844,0.0049524344503879,-400.1004333496094,296.7518005371094,0.4848129451274872,0.050000000745058,0.0490503199398517,291.2611999511719,297.1499938964844,293.1499938964844,0.0033333494793623,-1304.8636474609375,294.6888122558594,0.4848129451274872,0.050000000745058,0.2326735854148864,290.16815185546875,291.1499938964844,264.9019470214844,263.4921875,280.8267822265625,291.2560119628906,290.30145263671875,1.0,0.1889132708311081,0.9979439377784728,0.9979439377784728,1.0,1.0,-0.4963164627552032,0.1964435577392578,0.2998729050159454,0.1121831834316253,0.0,0.0,1.0,44.722267150878906,36.0,824.6041259765625,-5804.70654296875,44.70033264160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2085876464844,302.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18892.33203125,19080.0,0.0,0.0,0.1289111673831939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397996187210083,1.3980122804641724,-1.614052598597482e-05,0.0,0.0001308284554397,0.0,0.0,303.7902526855469,0.0,0.0,0.0,0.7634870409965515,4.0,0.0,1.0
713640,290.6322326660156,297.1499938964844,293.1499938964844,0.0044691092334687,-345.98687744140625,296.1644287109375,0.4848129451274872,0.050000000745058,0.0465793684124946,290.5821838378906,297.1499938964844,293.1499938964844,0.0044489842839539,-362.8185424804688,296.128173828125,0.4848129451274872,0.050000000745058,0.0490503199398517,290.42022705078125,297.1499938964844,293.1499938964844,0.0046967039816081,-281.6830139160156,296.43719482421875,0.4848129451274872,0.050000000745058,0.0362283997237682,290.3931884765625,297.1499938964844,293.1499938964844,0.0049524344503879,-400.1004333496094,296.7518005371094,0.4848129451274872,0.050000000745058,0.0490503199398517,291.2611999511719,297.1499938964844,293.1499938964844,0.0033333494793623,-1304.8636474609375,294.6888122558594,0.4848129451274872,0.050000000745058,0.2326735854148864,290.16815185546875,291.1499938964844,264.9019470214844,263.4921875,280.8267822265625,291.2560119628906,290.30145263671875,1.0,0.1889132708311081,0.9979439377784728,0.9979439377784728,1.0,1.0,-0.4963164627552032,0.1964435577392578,0.2998729050159454,0.1121831834316253,0.0,0.0,1.0,44.722267150878906,36.0,824.6041259765625,-5804.70654296875,44.70033264160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2085876464844,302.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18892.33203125,19080.0,0.0,0.0,0.1289111673831939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397996187210083,1.3980122804641724,-1.614052598597482e-05,0.0,0.0001308284554397,0.0,0.0,303.7902526855469,0.0,0.0,0.0,0.7634870409965515,4.0,0.0,1.0
713700,290.6561584472656,297.1499938964844,293.1499938964844,0.0047998139634728,-366.013671875,296.7938232421875,0.4860294461250305,0.050000000745058,0.0465570352971553,290.59893798828125,297.1499938964844,293.1499938964844,0.0048048803582787,-385.7983703613281,296.7898254394531,0.4860294461250305,0.050000000745058,0.0490268021821975,290.4435119628906,297.1499938964844,293.1499938964844,0.0050711818039417,-299.0627136230469,297.10943603515625,0.4860294461250305,0.050000000745058,0.0362110286951065,290.41375732421875,297.1499938964844,293.1499938964844,0.0053444863297045,-423.9837646484375,297.4292907714844,0.4860294461250305,0.050000000745058,0.0490268021821975,291.2801513671875,297.1499938964844,293.1499938964844,0.0035627915058285,-1379.89697265625,295.2270812988281,0.4860294461250305,0.050000000745058,0.2325620353221893,290.4278564453125,291.1499938964844,264.9090270996094,263.4970397949219,280.8396911621094,291.2750244140625,290.54986572265625,1.0,0.1877231001853943,0.9981199502944946,0.9981199502944946,1.0,1.0,-0.4960785806179046,0.1963747143745422,0.2997038662433624,0.1120721250772476,0.0,0.0,1.0,44.12392425537109,36.0,726.4986572265625,-5812.37158203125,44.16741180419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2518920898437,302.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.4375,20160.0,0.0,0.0,0.1403336226940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012891054153442,1.4013053178787231,-1.6216652511502616e-05,0.0,0.000142420787597,0.0,0.0,305.9420166015625,0.0,0.0,0.0,0.7801389694213867,4.0,0.0,1.0
713760,290.6792297363281,297.1499938964844,293.1499938964844,0.0051221568137407,-384.6072692871094,297.37890625,0.4885521829128265,0.050000000745058,0.0465113557875156,290.6152038574219,297.1499938964844,293.1499938964844,0.0051534324884414,-407.1900939941406,297.40594482421875,0.4885521829128265,0.050000000745058,0.0489786975085735,290.4664001464844,297.1499938964844,293.1499938964844,0.0054386616684496,-315.1887512207031,297.7337951660156,0.4885521829128265,0.050000000745058,0.03617550060153,290.4337463378906,297.1499938964844,293.1499938964844,0.0057318797335028,-446.1985168457031,298.0602722167969,0.4885521829128265,0.050000000745058,0.0489786975085735,291.2987060546875,297.1499938964844,293.1499938964844,0.00378098920919,-1449.2318115234375,295.7254333496094,0.4885521829128265,0.050000000745058,0.2323338538408279,290.667236328125,291.1499938964844,264.9164733886719,263.5021667480469,280.8524780273437,291.2936706542969,290.7816772460937,1.0,0.1854447275400161,0.9983442425727844,0.9983442425727844,1.0,1.0,-0.4955919086933136,0.1962084770202636,0.2993834316730499,0.1118952557444572,0.0,0.0,1.0,42.900840759277344,25.0,658.429443359375,-5852.28125,43.07955551147461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3897705078125,302.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19770.322265625,20160.0,0.0,0.0,0.150627002120018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43011212348938,1.4301289319992063,-1.689063174126204e-05,0.0,0.0001528672582935,0.0,0.0,325.2118225097656,0.0,0.0,0.0,0.7813411355018616,4.0,0.0,1.0
713820,290.7224426269531,297.1499938964844,293.1499938964844,0.0057458369992673,-417.7197265625,298.447998046875,0.4968245327472687,0.050000000745058,0.046370755881071,290.6461486816406,297.1499938964844,293.1499938964844,0.0058330693282186,-445.4361877441406,298.5331726074219,0.4968245327472687,0.050000000745058,0.0488306395709514,290.509765625,297.1499938964844,293.1499938964844,0.0061583211645483,-343.9237365722656,298.8738098144531,0.4968245327472687,0.050000000745058,0.0360661409795284,290.4715270996094,297.1499938964844,293.1499938964844,0.0064981253817677,-485.8948974609375,299.214599609375,0.4968245327472687,0.050000000745058,0.0488306395709514,291.3342590332031,297.1499938964844,293.1499938964844,0.0041866190731525,-1571.6353759765625,296.63336181640625,0.4968245327472687,0.050000000745058,0.2316315174102783,291.110107421875,291.1499938964844,264.9323425292969,263.5130615234375,280.8773498535156,291.3294982910156,291.2156677246094,1.0,0.1784828156232834,0.9987927675247192,0.9987927675247192,1.0,1.0,-0.4940938055515289,0.1956710666418075,0.2984227240085602,0.1113992780447006,0.0,0.0,0.998786449432373,39.13698196411133,25.0,579.556884765625,-5967.14990234375,39.7447509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8926086425781,302.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,20054.796875,20160.0,0.0,0.0,0.1677208989858627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403440952301023,1.440361261367798,-1.7133317669504322e-05,0.0,0.0001702153967926,0.0,0.0,332.24395751953125,0.0,0.0,0.0,0.7864628434181213,4.0,0.0,1.0
713880,290.7224426269531,297.1499938964844,293.1499938964844,0.0057458369992673,-417.7197265625,298.447998046875,0.4968245327472687,0.050000000745058,0.046370755881071,290.6461486816406,297.1499938964844,293.1499938964844,0.0058330693282186,-445.4361877441406,298.5331726074219,0.4968245327472687,0.050000000745058,0.0488306395709514,290.509765625,297.1499938964844,293.1499938964844,0.0061583211645483,-343.9237365722656,298.8738098144531,0.4968245327472687,0.050000000745058,0.0360661409795284,290.4715270996094,297.1499938964844,293.1499938964844,0.0064981253817677,-485.8948974609375,299.214599609375,0.4968245327472687,0.050000000745058,0.0488306395709514,291.3342590332031,297.1499938964844,293.1499938964844,0.0041866190731525,-1571.6353759765625,296.63336181640625,0.4968245327472687,0.050000000745058,0.2316315174102783,291.110107421875,291.1499938964844,264.9323425292969,263.5130615234375,280.8773498535156,291.3294982910156,291.2156677246094,1.0,0.1784828156232834,0.9987927675247192,0.9987927675247192,1.0,1.0,-0.4940938055515289,0.1956710666418075,0.2984227240085602,0.1113992780447006,0.0,0.0,0.998786449432373,39.13698196411133,25.0,579.556884765625,-5967.14990234375,39.7447509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8926086425781,302.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,20054.796875,20160.0,0.0,0.0,0.1677208989858627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403440952301023,1.440361261367798,-1.7133317669504322e-05,0.0,0.0001702153967926,0.0,0.0,332.24395751953125,0.0,0.0,0.0,0.7864628434181213,4.0,0.0,1.0
713940,290.7619323730469,297.1499938964844,293.1499938964844,0.0063611390069127,-446.715576171875,299.4132385253906,0.5043286681175232,0.050000000745058,0.0462585166096687,290.675048828125,297.1499938964844,293.1499938964844,0.0065104216337203,-479.0450744628906,299.5516052246094,0.5043286681175232,0.050000000745058,0.0487124472856521,290.5498352050781,297.1499938964844,293.1499938964844,0.0068802586756646,-369.08929443359375,299.9014892578125,0.5043286681175232,0.050000000745058,0.0359788462519645,290.50634765625,297.1499938964844,293.1499938964844,0.0072772502899169,-520.7979125976562,300.2571105957031,0.5043286681175232,0.050000000745058,0.0487124472856521,291.36749267578125,297.1499938964844,293.1499938964844,0.0045659481547772,-1677.744384765625,297.4529724121094,0.5043286681175232,0.050000000745058,0.231070876121521,291.5261535644531,291.1499938964844,264.949462890625,263.5248107910156,280.90087890625,291.3630676269531,291.6280517578125,1.0,0.173099935054779,0.9992413520812988,0.9992413520812988,1.0,1.0,-0.4928976893424988,0.1952627301216125,0.2976349592208862,0.1109617501497268,0.0,0.0,0.9207074642181396,36.13179016113281,25.0,549.580322265625,-6120.978515625,37.09619522094727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.608642578125,303.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20778.611328125,21240.0,0.0,0.0,0.1802116930484771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4044742584228516,1.404490947723389,-1.6677353414706886e-05,0.0,0.0001828919630497,0.0,0.0,312.9585876464844,0.0,0.0,0.0,0.7833499908447266,4.0,0.0,1.0
714000,290.7619323730469,297.1499938964844,293.1499938964844,0.0063611390069127,-446.715576171875,299.4132385253906,0.5043286681175232,0.050000000745058,0.0462585166096687,290.675048828125,297.1499938964844,293.1499938964844,0.0065104216337203,-479.0450744628906,299.5516052246094,0.5043286681175232,0.050000000745058,0.0487124472856521,290.5498352050781,297.1499938964844,293.1499938964844,0.0068802586756646,-369.08929443359375,299.9014892578125,0.5043286681175232,0.050000000745058,0.0359788462519645,290.50634765625,297.1499938964844,293.1499938964844,0.0072772502899169,-520.7979125976562,300.2571105957031,0.5043286681175232,0.050000000745058,0.0487124472856521,291.36749267578125,297.1499938964844,293.1499938964844,0.0045659481547772,-1677.744384765625,297.4529724121094,0.5043286681175232,0.050000000745058,0.231070876121521,291.5261535644531,291.1499938964844,264.949462890625,263.5248107910156,280.90087890625,291.3630676269531,291.6280517578125,1.0,0.173099935054779,0.9992413520812988,0.9992413520812988,1.0,1.0,-0.4928976893424988,0.1952627301216125,0.2976349592208862,0.1109617501497268,0.0,0.0,0.9207074642181396,36.13179016113281,25.0,549.580322265625,-6120.978515625,37.09619522094727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.608642578125,303.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20778.611328125,21240.0,0.0,0.0,0.1802116930484771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4044742584228516,1.404490947723389,-1.6677353414706886e-05,0.0,0.0001828919630497,0.0,0.0,312.9585876464844,0.0,0.0,0.0,0.7833499908447266,4.0,0.0,1.0
714060,290.79815673828125,297.1499938964844,293.1499938964844,0.0069760950282216,-472.1386413574219,300.2969055175781,0.5107663869857788,0.050000000745058,0.0461738109588623,290.7021789550781,297.1499938964844,293.1499938964844,0.0071952068246901,-508.62396240234375,300.4839782714844,0.5107663869857788,0.050000000745058,0.0486232489347457,290.58709716796875,297.1499938964844,293.1499938964844,0.0076145995408296,-391.15234375,300.8399658203125,0.5107663869857788,0.050000000745058,0.0359129644930362,290.5384216308594,297.1499938964844,293.1499938964844,0.0080814035609364,-551.5419921875,301.21099853515625,0.5107663869857788,0.050000000745058,0.0486232489347457,291.39849853515625,297.1499938964844,293.1499938964844,0.0049249893054366,-1769.8978271484375,298.2059326171875,0.5107663869857788,0.050000000745058,0.2306477576494217,291.9294128417969,291.1499938964844,264.9676818847656,263.5373229980469,280.9230041503906,291.39434814453125,292.0280456542969,1.0,0.1687997579574585,0.9995447993278505,0.9995447993278505,0.9998306035995485,1.0,-0.4919950366020202,0.1949785947799682,0.297016441822052,0.1105868816375732,0.0,0.0,0.789780855178833,33.863033294677734,25.0,532.7935180664062,-6263.1474609375,35.104976654052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4458312988281,304.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,23255.919921875,21240.0,0.0,0.0,0.1883594989776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767704725265503,1.2767856121063232,-1.5158341739152092e-05,0.0,0.0001911609433591,0.0,0.0,251.0406494140625,0.0,0.0,0.0,0.7094047665596008,4.0,0.0,1.0
