time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714120,290.79815673828125,297.1499938964844,293.1499938964844,0.0069760950282216,-472.1386413574219,300.2969055175781,0.5107663869857788,0.050000000745058,0.0461738109588623,290.7021789550781,297.1499938964844,293.1499938964844,0.0071952068246901,-508.62396240234375,300.4839782714844,0.5107663869857788,0.050000000745058,0.0486232489347457,290.58709716796875,297.1499938964844,293.1499938964844,0.0076145995408296,-391.15234375,300.8399658203125,0.5107663869857788,0.050000000745058,0.0359129644930362,290.5384216308594,297.1499938964844,293.1499938964844,0.0080814035609364,-551.5419921875,301.21099853515625,0.5107663869857788,0.050000000745058,0.0486232489347457,291.39849853515625,297.1499938964844,293.1499938964844,0.0049249893054366,-1769.8978271484375,298.2059326171875,0.5107663869857788,0.050000000745058,0.2306477576494217,291.9294128417969,291.1499938964844,264.9676818847656,263.5373229980469,280.9230041503906,291.39434814453125,292.0280456542969,1.0,0.1687997579574585,0.9995447993278505,0.9995447993278505,0.9998306035995485,1.0,-0.4919950366020202,0.1949785947799682,0.297016441822052,0.1105868816375732,0.0,0.0,0.789780855178833,33.863033294677734,25.0,532.7935180664062,-6263.1474609375,35.104976654052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4458312988281,304.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,23255.919921875,21240.0,0.0,0.0,0.1883594989776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767704725265503,1.2767856121063232,-1.5158341739152092e-05,0.0,0.0001911609433591,0.0,0.0,251.0406494140625,0.0,0.0,0.0,0.7094047665596008,4.0,0.0,1.0
714180,290.831298828125,297.1499938964844,293.1499938964844,0.0076094255782663,-495.5873718261719,301.1059875488281,0.5163732171058655,0.050000000745058,0.0461077056825161,290.7276916503906,297.1499938964844,293.1499938964844,0.0079083424061536,-535.9002685546875,301.3378295898437,0.5163732171058655,0.050000000745058,0.0485536344349384,290.62188720703125,297.1499938964844,293.1499938964844,0.0083841271698474,-411.4396362304688,301.69775390625,0.5163732171058655,0.050000000745058,0.0358615480363369,290.5680236816406,297.1499938964844,293.1499938964844,0.0089376019313931,-579.9725952148438,302.0853576660156,0.5163732171058655,0.050000000745058,0.0485536344349384,291.4273376464844,297.1499938964844,293.1499938964844,0.0052742743864655,-1854.0733642578125,298.8933410644531,0.5163732171058655,0.050000000745058,0.2303175330162048,292.3009033203125,291.1499938964844,264.98687744140625,263.5505065917969,280.94390869140625,291.4234924316406,292.3827514648437,1.0,0.1653577089309692,0.999848246574402,0.999848246574402,0.9996612668037416,1.0,-0.4912905693054199,0.194779172539711,0.2965114116668701,0.1102503091096878,0.0,0.0,0.6108875274658203,32.09172821044922,25.0,453.8619689941406,-6224.7080078125,33.55531692504883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3554382324219,304.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25461.0625,21240.0,0.0,0.0,0.1922827363014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905024230480194,0.9050349593162536,-1.0731795555329882e-05,0.0,0.0001951425365405,0.0,0.0,114.9673843383789,0.0,0.0,0.0,0.5455024838447571,4.0,0.0,1.0
714240,290.831298828125,297.1499938964844,293.1499938964844,0.0076094255782663,-495.5873718261719,301.1059875488281,0.5163732171058655,0.050000000745058,0.0461077056825161,290.7276916503906,297.1499938964844,293.1499938964844,0.0079083424061536,-535.9002685546875,301.3378295898437,0.5163732171058655,0.050000000745058,0.0485536344349384,290.62188720703125,297.1499938964844,293.1499938964844,0.0083841271698474,-411.4396362304688,301.69775390625,0.5163732171058655,0.050000000745058,0.0358615480363369,290.5680236816406,297.1499938964844,293.1499938964844,0.0089376019313931,-579.9725952148438,302.0853576660156,0.5163732171058655,0.050000000745058,0.0485536344349384,291.4273376464844,297.1499938964844,293.1499938964844,0.0052742743864655,-1854.0733642578125,298.8933410644531,0.5163732171058655,0.050000000745058,0.2303175330162048,292.3009033203125,291.1499938964844,264.98687744140625,263.5505065917969,280.94390869140625,291.4234924316406,292.3827514648437,1.0,0.1653577089309692,0.999848246574402,0.999848246574402,0.9996612668037416,1.0,-0.4912905693054199,0.194779172539711,0.2965114116668701,0.1102503091096878,0.0,0.0,0.6108875274658203,32.09172821044922,25.0,453.8619689941406,-6224.7080078125,33.55531692504883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3554382324219,304.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25461.0625,21240.0,0.0,0.0,0.1922827363014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905024230480194,0.9050349593162536,-1.0731795555329882e-05,0.0,0.0001951425365405,0.0,0.0,114.9673843383789,0.0,0.0,0.0,0.5455024838447571,4.0,0.0,1.0
714300,290.8468017578125,297.1499938964844,293.1499938964844,0.007950460538268,-507.9144287109375,301.4808654785156,0.5188814997673035,0.050000000745058,0.0460801646113395,290.7398376464844,297.1499938964844,293.1499938964844,0.0082949213683605,-550.1351318359375,301.7343139648437,0.5188814997673035,0.050000000745058,0.0485246330499649,290.638427734375,297.1499938964844,293.1499938964844,0.0088038295507431,-422.0413818359375,302.0963134765625,0.5188814997673035,0.050000000745058,0.0358401276171207,290.5819396972656,297.1499938964844,293.1499938964844,0.0094106886535882,-594.9002685546875,302.4934997558594,0.5188814997673035,0.050000000745058,0.0485246330499649,291.44097900390625,297.1499938964844,293.1499938964844,0.0054540871642529,-1898.1148681640625,299.2052307128906,0.5188814997673035,0.050000000745058,0.2301799654960632,292.4502868652344,291.1499938964844,264.996826171875,263.55731201171875,280.9538879394531,291.4372863769531,292.51141357421875,1.0,0.1638999581336975,1.0,1.0,0.9995765686035156,1.0,-0.4909970760345459,0.1947046965360641,0.2962923943996429,0.1100929901003837,0.0,0.0,0.5090486407279968,31.353551864624023,25.0,351.9905700683594,-6048.4853515625,32.91080093383789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8409729003906,304.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25549.61328125,20160.0,0.0,0.0,0.1925347000360489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648508906364441,0.6648593544960022,-8.462236110062804e-06,0.0,0.0001953982427949,0.0,0.0,61.673484802246094,0.0,0.0,0.0,0.4385179579257965,4.0,0.0,1.0
714360,290.8616027832031,297.1499938964844,293.1499938964844,0.0083351554349064,-522.3584594726562,301.83416748046875,0.5212032794952393,0.050000000745058,0.0460556857287883,290.7515869140625,297.1499938964844,293.1499938964844,0.0087321624159812,-566.6421508789062,302.1095886230469,0.5212032794952393,0.050000000745058,0.0484988577663898,290.6544189453125,297.1499938964844,293.1499938964844,0.0092812040820717,-434.37884521484375,302.4746398925781,0.5212032794952393,0.050000000745058,0.0358210913836956,290.5953369140625,297.1499938964844,293.1499938964844,0.0099538080394268,-612.3121948242188,302.8832702636719,0.5212032794952393,0.050000000745058,0.0484988577663898,291.4540710449219,297.1499938964844,293.1499938964844,0.0056507973931729,-1949.8447265625,299.4877014160156,0.5212032794952393,0.050000000745058,0.2300576865673065,292.5476989746094,291.1499938964844,265.0069580078125,263.5642395019531,280.9635009765625,291.45050048828125,292.5726318359375,1.0,0.1625919491052627,1.0,1.0,0.9993419647216796,1.0,-0.4907362461090088,0.1946450620889663,0.2960911691188812,0.1099424511194229,0.0,0.0,0.4057556390762329,30.697284698486328,25.0,172.9925079345703,-5698.96044921875,32.33843994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3606872558594,304.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,23768.783203125,20160.0,0.0,0.0,0.1914432346820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461091160774231,0.4461157321929931,-6.592734735022532e-06,0.0,0.0001942905510077,0.0,0.0,29.884313583374023,0.0,0.0,0.0,0.3751331269741058,4.0,0.0,1.0
714420,290.8890075683594,297.1499938964844,293.1499938964844,0.0093611758202314,-563.94140625,302.47918701171875,0.525321364402771,0.050000000745058,0.0460144765675067,290.7737731933594,297.1499938964844,293.1499938964844,0.0099031990393996,-613.3984985351562,302.803955078125,0.525321364402771,0.050000000745058,0.048455461859703,290.6847839355469,297.1499938964844,293.1499938964844,0.0105752423405647,-469.5497131347656,303.1822204589844,0.525321364402771,0.050000000745058,0.0357890389859676,290.62042236328125,297.1499938964844,293.1499938964844,0.0114512844011187,-662.0477905273438,303.6246032714844,0.525321364402771,0.050000000745058,0.048455461859703,291.478271484375,297.1499938964844,293.1499938964844,0.006148234475404,-2100.107177734375,299.93780517578125,0.525321364402771,0.050000000745058,0.2298518419265747,292.47119140625,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4750671386719,292.3927001953125,1.0,0.1603623777627945,1.0,1.0,0.998872697353363,1.0,-0.4902971088886261,0.1945614218711853,0.2957356870174408,0.1096567288041114,0.0,0.0,0.2301221191883087,29.591896057128903,25.0,-351.89996337890625,-4755.9326171875,31.37574005126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5328674316406,303.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21465.076171875,20160.0,0.0,0.0,0.1845926344394683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080272138118744,0.208032414317131,-5.1978677220176905e-06,0.0,0.0001873380679171,0.0,0.0,10.128408432006836,0.0,0.0,0.0,0.3085416257381439,4.0,0.0,1.0
714480,290.8890075683594,297.1499938964844,293.1499938964844,0.0093611758202314,-563.94140625,302.47918701171875,0.525321364402771,0.050000000745058,0.0460144765675067,290.7737731933594,297.1499938964844,293.1499938964844,0.0099031990393996,-613.3984985351562,302.803955078125,0.525321364402771,0.050000000745058,0.048455461859703,290.6847839355469,297.1499938964844,293.1499938964844,0.0105752423405647,-469.5497131347656,303.1822204589844,0.525321364402771,0.050000000745058,0.0357890389859676,290.62042236328125,297.1499938964844,293.1499938964844,0.0114512844011187,-662.0477905273438,303.6246032714844,0.525321364402771,0.050000000745058,0.048455461859703,291.478271484375,297.1499938964844,293.1499938964844,0.006148234475404,-2100.107177734375,299.93780517578125,0.525321364402771,0.050000000745058,0.2298518419265747,292.47119140625,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4750671386719,292.3927001953125,1.0,0.1603623777627945,1.0,1.0,0.998872697353363,1.0,-0.4902971088886261,0.1945614218711853,0.2957356870174408,0.1096567288041114,0.0,0.0,0.2301221191883087,29.591896057128903,25.0,-351.89996337890625,-4755.9326171875,31.37574005126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5328674316406,303.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21465.076171875,20160.0,0.0,0.0,0.1845926344394683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080272138118744,0.208032414317131,-5.1978677220176905e-06,0.0,0.0001873380679171,0.0,0.0,10.128408432006836,0.0,0.0,0.0,0.3085416257381439,4.0,0.0,1.0
714540,290.913818359375,297.1499938964844,293.1499938964844,0.01089399587363,-624.5989990234375,303.0924987792969,0.5303317904472351,0.050000000745058,0.0459677353501319,290.79461669921875,297.1499938964844,293.1499938964844,0.0116768879815936,-680.8540649414062,303.47760009765625,0.5303317904472351,0.050000000745058,0.0484062358736991,290.7136535644531,297.1499938964844,293.1499938964844,0.0125674298033118,-520.380859375,303.8790588378906,0.5303317904472351,0.050000000745058,0.0357526801526546,290.6445617675781,297.1499938964844,293.1499938964844,0.017042152583599,-827.7438354492188,304.1132507324219,0.5603699088096619,0.0697653293609619,0.0553101673722267,291.4998474121094,297.1499938964844,293.1499938964844,0.0068279937840998,-2321.866455078125,300.2681884765625,0.5303317904472351,0.050000000745058,0.2296183407306671,292.0163269042969,291.1499938964844,265.049072265625,263.5931091308594,280.9949035644531,291.4969787597656,291.8727722167969,1.0,0.1586499512195587,1.0,1.0,0.9984034895896912,1.0,-0.4980759918689728,0.1978482007980346,0.3002277910709381,0.111256405711174,0.0,0.0,0.1417535245418548,28.40839576721192,28.0,-759.7100830078125,-4181.56787109375,31.088775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,302.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20514.568359375,19080.0,0.0,0.0,0.1712929010391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312356889247894,0.1312405169010162,-4.830004399991594e-06,0.0,0.0001738405117066,0.0,0.0,5.829497814178467,0.0,0.0,0.0,0.2759185433387756,4.0,0.0,1.0
714600,290.913818359375,297.1499938964844,293.1499938964844,0.01089399587363,-624.5989990234375,303.0924987792969,0.5303317904472351,0.050000000745058,0.0459677353501319,290.79461669921875,297.1499938964844,293.1499938964844,0.0116768879815936,-680.8540649414062,303.47760009765625,0.5303317904472351,0.050000000745058,0.0484062358736991,290.7136535644531,297.1499938964844,293.1499938964844,0.0125674298033118,-520.380859375,303.8790588378906,0.5303317904472351,0.050000000745058,0.0357526801526546,290.6445617675781,297.1499938964844,293.1499938964844,0.017042152583599,-827.7438354492188,304.1132507324219,0.5603699088096619,0.0697653293609619,0.0553101673722267,291.4998474121094,297.1499938964844,293.1499938964844,0.0068279937840998,-2321.866455078125,300.2681884765625,0.5303317904472351,0.050000000745058,0.2296183407306671,292.0163269042969,291.1499938964844,265.049072265625,263.5931091308594,280.9949035644531,291.4969787597656,291.8727722167969,1.0,0.1586499512195587,1.0,1.0,0.9984034895896912,1.0,-0.4980759918689728,0.1978482007980346,0.3002277910709381,0.111256405711174,0.0,0.0,0.1417535245418548,28.40839576721192,28.0,-759.7100830078125,-4181.56787109375,31.088775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,302.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20514.568359375,19080.0,0.0,0.0,0.1712929010391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312356889247894,0.1312405169010162,-4.830004399991594e-06,0.0,0.0001738405117066,0.0,0.0,5.829497814178467,0.0,0.0,0.0,0.2759185433387756,4.0,0.0,1.0
714660,290.93756103515625,297.1499938964844,293.1499938964844,0.0130173349753022,-696.4868774414062,303.73992919921875,0.5456926822662354,0.050000000745058,0.0458429083228111,290.82135009765625,297.1499938964844,293.1499938964844,0.0137880174443125,-752.1887817382812,304.1274108886719,0.5464715361595154,0.053863774985075,0.0484408773481845,290.766357421875,297.1499938964844,293.1499938964844,0.0264015197753906,-777.6241455078125,304.1044311523437,0.6222919225692749,0.0823597386479377,0.0501939989626407,290.7199401855469,297.1499938964844,293.1499938964844,0.0558015592396259,-1575.34423828125,304.0604553222656,0.7140846252441406,0.118104800581932,0.1020120680332183,291.5223999023437,297.1499938964844,293.1499938964844,0.0076396730728447,-2582.493408203125,300.56402587890625,0.5456926822662354,0.050000000745058,0.2289948165416717,291.3526306152344,291.1499938964844,265.0708923339844,263.6080627441406,280.97021484375,291.51934814453125,291.1929016113281,1.0,0.1597299128770828,1.0,1.0,0.997969925403595,1.0,-0.5705869793891907,0.2277629226446151,0.3428240716457367,0.1280922293663025,0.0,0.0,0.156957134604454,25.71657943725586,31.0,-965.7374877929688,-4448.2001953125,35.51156997680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1273498535156,302.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19154.15625,19080.0,0.0,0.0,0.1531083285808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207616776227951,0.1207661852240562,-4.504664957494242e-06,0.0,0.0001553854817757,0.0,0.0,4.997217655181885,0.0,0.0,0.0,0.2808959484100342,4.0,0.0,1.0
714720,290.93756103515625,297.1499938964844,293.1499938964844,0.0130173349753022,-696.4868774414062,303.73992919921875,0.5456926822662354,0.050000000745058,0.0458429083228111,290.82135009765625,297.1499938964844,293.1499938964844,0.0137880174443125,-752.1887817382812,304.1274108886719,0.5464715361595154,0.053863774985075,0.0484408773481845,290.766357421875,297.1499938964844,293.1499938964844,0.0264015197753906,-777.6241455078125,304.1044311523437,0.6222919225692749,0.0823597386479377,0.0501939989626407,290.7199401855469,297.1499938964844,293.1499938964844,0.0558015592396259,-1575.34423828125,304.0604553222656,0.7140846252441406,0.118104800581932,0.1020120680332183,291.5223999023437,297.1499938964844,293.1499938964844,0.0076396730728447,-2582.493408203125,300.56402587890625,0.5456926822662354,0.050000000745058,0.2289948165416717,291.3526306152344,291.1499938964844,265.0708923339844,263.6080627441406,280.97021484375,291.51934814453125,291.1929016113281,1.0,0.1597299128770828,1.0,1.0,0.997969925403595,1.0,-0.5705869793891907,0.2277629226446151,0.3428240716457367,0.1280922293663025,0.0,0.0,0.156957134604454,25.71657943725586,31.0,-965.7374877929688,-4448.2001953125,35.51156997680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1273498535156,302.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19154.15625,19080.0,0.0,0.0,0.1531083285808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207616776227951,0.1207661852240562,-4.504664957494242e-06,0.0,0.0001553854817757,0.0,0.0,4.997217655181885,0.0,0.0,0.0,0.2808959484100342,4.0,0.0,1.0
714780,290.954345703125,297.1499938964844,293.1499938964844,0.0148053271695971,-748.4494018554688,304.130126953125,0.5660175085067749,0.0552098117768764,0.0460580177605152,290.85943603515625,297.1499938964844,293.1499938964844,0.0307285450398921,-1142.007568359375,304.1020202636719,0.6484407186508179,0.0856886431574821,0.0711506456136703,290.8524780273437,297.1499938964844,293.1499938964844,0.0507433786988258,-1101.13671875,304.072509765625,0.7117258310317993,0.1055738031864166,0.0686189159750938,290.7933044433594,297.1499938964844,293.1499938964844,0.0806295052170753,-2051.839599609375,304.0379638671875,0.7900020480155945,0.1445904523134231,0.1281842738389969,291.5427551269531,297.1499938964844,293.1499938964844,0.0082282982766628,-2763.42578125,300.75567626953125,0.5643012523651123,0.050000000745058,0.2283759266138076,290.8543395996094,291.1499938964844,265.0856018066406,263.6181335449219,280.9128723144531,291.5391540527344,290.72137451171875,1.0,0.1623205244541168,1.0,1.0,0.9976810216903688,1.0,-0.6508676409721375,0.2617749869823456,0.3890926539897918,0.1459735184907913,0.0,0.0,0.2276390045881271,23.145000457763672,31.0,-939.1135864257812,-5212.8642578125,41.28229522705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7784423828125,303.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18954.25390625,19080.0,0.0,0.0,0.1403925418853759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147571712732315,0.1475762277841568,-4.506056029640604e-06,0.0,0.0001424805959686,0.0,0.0,6.145181179046631,0.0,0.0,0.0,0.2844213545322418,4.0,0.0,1.0
714840,290.9673767089844,297.1499938964844,293.1499938964844,0.0206119082868099,-895.3208618164062,304.1215515136719,0.6176345944404602,0.0712334662675857,0.0547216720879077,290.8933410644531,297.1499938964844,293.1499938964844,0.0441846661269664,-1378.7657470703125,304.0828552246094,0.7026394009590149,0.0984537601470947,0.0844996348023414,290.9067077636719,297.1499938964844,293.1499938964844,0.0605445392429828,-1233.551513671875,304.0638732910156,0.7475100159645081,0.1144506558775901,0.0756887421011924,290.8321838378906,297.1499938964844,293.1499938964844,0.0919485092163086,-2279.322509765625,304.0307922363281,0.8292237520217896,0.1569442600011825,0.1401954144239425,291.5555419921875,297.1499938964844,293.1499938964844,0.008515472523868,-2846.81787109375,300.85693359375,0.5773854851722717,0.050000000745058,0.228003442287445,290.6278381347656,291.1499938964844,265.093017578125,263.6231994628906,280.8685913085937,291.5516052246094,290.5224914550781,1.0,0.1642563194036483,1.0,1.0,0.9975364208221436,1.0,-0.6997312307357788,0.2829495370388031,0.4167816638946533,0.1564220935106277,0.0,0.0,0.2761632204055786,21.61605453491211,34.0,-846.51318359375,-5815.94775390625,45.181617736816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9621276855469,303.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18842.3984375,19080.0,0.0,0.0,0.1349133253097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733675599098205,0.1733720898628235,-4.530139904090902e-06,0.0,0.0001369198871543,0.0,0.0,7.308430194854736,0.0,0.0,0.0,0.288479208946228,4.0,0.0,1.0
714900,291.009033203125,297.1499938964844,293.1499938964844,0.0385877750813961,-1219.7938232421875,304.093994140625,0.7043024897575378,0.0907235592603683,0.0734357014298439,290.9573974609375,297.1499938964844,293.1499938964844,0.0608990527689456,-1679.5792236328125,304.0648498535156,0.7683883309364319,0.1144744083285331,0.1013474687933921,290.99542236328125,297.1499938964844,293.1499938964844,0.072039745748043,-1395.2630615234375,304.0587463378906,0.7998999953269958,0.1254438459873199,0.0842189937829971,290.8916320800781,297.1499938964844,293.1499938964844,0.1080276370048523,-2599.093505859375,304.0232849121094,0.8882972002029419,0.1746332794427871,0.1572942286729812,291.5787048339844,297.1499938964844,293.1499938964844,0.0089057218283414,-2950.6279296875,301.0244445800781,0.5986116528511047,0.050000000745058,0.2274772375822067,290.3770751953125,291.1499938964844,265.1041564941406,263.6308288574219,280.78955078125,291.57421875,290.324951171875,1.0,0.1678773015737533,1.0,1.0,0.9973196983337402,1.0,-0.7725388407707214,0.3152077794075012,0.4573310911655426,0.1712303906679153,0.0,0.0,0.3535143435001373,19.509765625,34.0,-606.8870239257812,-6901.9501953125,51.81196212768555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9779052734375,304.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18627.44140625,18000.0,0.0,0.0,0.1290608793497085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229639247059822,0.2296438664197921,-4.608100880432176e-06,0.0,0.0001309803774347,0.0,0.0,10.031886100769045,0.0,0.0,0.0,0.2835533916950226,4.0,0.0,1.0
714960,291.0671691894531,297.1499938964844,293.1499938964844,0.0545441918075084,-1485.9195556640625,304.0753479003906,0.7710041403770447,0.1064389497041702,0.0890335589647293,291.031982421875,297.1499938964844,293.1499938964844,0.0734743326902389,-1917.968994140625,304.0576171875,0.8255451917648315,0.1276145428419113,0.1150546073913574,291.0721740722656,297.1499938964844,293.1499938964844,0.0817965492606163,-1536.1973876953125,304.0576171875,0.8467905521392822,0.1376510858535766,0.0921510979533195,290.95172119140625,297.1499938964844,293.1499938964844,0.1229087635874748,-2884.468505859375,304.0193176269531,0.9515151977539062,0.1914397031068802,0.1735114306211471,291.6063537597656,297.1499938964844,293.1499938964844,0.0092246141284704,-3022.403076171875,301.2131652832031,0.6172001361846924,0.050000000745058,0.2270729094743728,290.27069091796875,291.1499938964844,265.1153259277344,263.63848876953125,280.7145080566406,291.6015014648437,290.2601623535156,1.0,0.1721641570329666,1.0,1.0,0.9977973699569702,1.0,-0.836209237575531,0.3441634774208069,0.4920457601547241,0.1831887364387512,0.0,0.0,0.4235061705112457,17.978548049926758,25.0,-331.5953369140625,-7881.09228515625,58.76225662231445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6864013671875,305.1957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17445.6328125,18000.0,0.0,0.0,0.1265657991170883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29444620013237,0.2944507300853729,-4.5256715566210914e-06,0.0,0.0001284481986658,0.0,0.0,13.00625991821289,0.0,0.0,0.0,0.3062041699886322,4.0,0.0,1.0
715020,291.1955871582031,297.1499938964844,293.1499938964844,0.0773180723190307,-1889.93017578125,304.0628967285156,0.8630771040916443,0.1331852376461029,0.1142312437295913,291.1903381347656,297.1499938964844,293.1499938964844,0.0908978357911109,-2257.5966796875,304.0596923828125,0.9009047746658324,0.1491563469171524,0.1364798843860626,291.2010192871094,297.1499938964844,293.1499938964844,0.1016007736325264,-1823.6256103515625,304.0555419921875,0.9317927956581116,0.1641374826431274,0.1102815046906471,291.0374450683594,297.1499938964844,293.1499938964844,0.1107134073972702,-2639.99951171875,304.0859680175781,0.954722225666046,0.2295374274253845,0.1592538505792617,291.66973876953125,297.1499938964844,293.1499938964844,0.0097005432471632,-3098.9267578125,301.6152648925781,0.6356905698776245,0.050000000745058,0.2267088145017624,290.3587341308594,291.1499938964844,265.1376953125,263.65380859375,280.6577453613281,291.6646423339844,290.3926696777344,1.0,0.1763596683740615,1.0,1.0,0.9987526535987854,1.0,-0.8963984847068787,0.3721469938755035,0.5242515206336975,0.1936127841472625,0.0,0.0,0.5269795060157776,16.638614654541016,28.0,137.61288452148438,-9157.662109375,66.24942016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5005187988281,305.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16962.283203125,18000.0,0.0,0.0,0.1304815709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44572713971138,0.4457321763038635,-5.051446805737214e-06,0.0,0.0001324222102994,0.0,0.0,23.62596321105957,0.0,0.0,0.0,0.3484587669372558,4.0,0.0,1.0
715080,291.1955871582031,297.1499938964844,293.1499938964844,0.0773180723190307,-1889.93017578125,304.0628967285156,0.8630771040916443,0.1331852376461029,0.1142312437295913,291.1903381347656,297.1499938964844,293.1499938964844,0.0908978357911109,-2257.5966796875,304.0596923828125,0.9009047746658324,0.1491563469171524,0.1364798843860626,291.2010192871094,297.1499938964844,293.1499938964844,0.1016007736325264,-1823.6256103515625,304.0555419921875,0.9317927956581116,0.1641374826431274,0.1102815046906471,291.0374450683594,297.1499938964844,293.1499938964844,0.1107134073972702,-2639.99951171875,304.0859680175781,0.954722225666046,0.2295374274253845,0.1592538505792617,291.66973876953125,297.1499938964844,293.1499938964844,0.0097005432471632,-3098.9267578125,301.6152648925781,0.6356905698776245,0.050000000745058,0.2267088145017624,290.3587341308594,291.1499938964844,265.1376953125,263.65380859375,280.6577453613281,291.6646423339844,290.3926696777344,1.0,0.1763596683740615,1.0,1.0,0.9987526535987854,1.0,-0.8963984847068787,0.3721469938755035,0.5242515206336975,0.1936127841472625,0.0,0.0,0.5269795060157776,16.638614654541016,28.0,137.61288452148438,-9157.662109375,66.24942016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5005187988281,305.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16962.283203125,18000.0,0.0,0.0,0.1304815709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44572713971138,0.4457321763038635,-5.051446805737214e-06,0.0,0.0001324222102994,0.0,0.0,23.62596321105957,0.0,0.0,0.0,0.3484587669372558,4.0,0.0,1.0
715140,291.3225402832031,297.1499938964844,293.1499938964844,0.0951685234904289,-2221.0859375,304.062255859375,0.932970404624939,0.1569584757089615,0.1360944062471389,291.34381103515625,297.1499938964844,293.1499938964844,0.1049174144864082,-2529.011962890625,304.0664367675781,0.9603527784347534,0.1676993817090988,0.1549101024866104,291.3170166015625,297.1499938964844,293.1499938964844,0.1143145188689231,-2001.983642578125,304.06768798828125,0.9820978045463562,0.1899698078632354,0.1226940974593162,291.057861328125,297.1499938964844,293.1499938964844,0.0995821878314018,-2417.1845703125,304.1240234375,0.9432314038276672,0.2788726687431335,0.1474535465240478,291.7343139648437,297.1499938964844,293.1499938964844,0.0101098679006099,-3149.561767578125,302.001708984375,0.6446273922920227,0.050000000745058,0.226561039686203,290.5531005859375,291.1499938964844,265.1600036621094,263.6690673828125,280.62384033203125,291.7296142578125,290.5661315917969,1.0,0.1821200847625732,1.0,1.0,0.9997079372406006,1.0,-0.945003867149353,0.3951399326324463,0.5498639345169067,0.2014514505863189,0.0,0.0,0.5918039083480835,16.34280776977539,48.0,194.27479553222656,-9707.556640625,74.18824768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,304.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,16982.484375,18000.0,0.0,0.0,0.1419959813356399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673173069953918,0.5673230886459351,-5.79501374886604e-06,0.0,0.000144107863889,0.0,0.0,36.433197021484375,0.0,0.0,0.0,0.3907358944416046,4.0,0.0,1.0
715200,291.3225402832031,297.1499938964844,293.1499938964844,0.0951685234904289,-2221.0859375,304.062255859375,0.932970404624939,0.1569584757089615,0.1360944062471389,291.34381103515625,297.1499938964844,293.1499938964844,0.1049174144864082,-2529.011962890625,304.0664367675781,0.9603527784347534,0.1676993817090988,0.1549101024866104,291.3170166015625,297.1499938964844,293.1499938964844,0.1143145188689231,-2001.983642578125,304.06768798828125,0.9820978045463562,0.1899698078632354,0.1226940974593162,291.057861328125,297.1499938964844,293.1499938964844,0.0995821878314018,-2417.1845703125,304.1240234375,0.9432314038276672,0.2788726687431335,0.1474535465240478,291.7343139648437,297.1499938964844,293.1499938964844,0.0101098679006099,-3149.561767578125,302.001708984375,0.6446273922920227,0.050000000745058,0.226561039686203,290.5531005859375,291.1499938964844,265.1600036621094,263.6690673828125,280.62384033203125,291.7296142578125,290.5661315917969,1.0,0.1821200847625732,1.0,1.0,0.9997079372406006,1.0,-0.945003867149353,0.3951399326324463,0.5498639345169067,0.2014514505863189,0.0,0.0,0.5918039083480835,16.34280776977539,48.0,194.27479553222656,-9707.556640625,74.18824768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,304.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,16982.484375,18000.0,0.0,0.0,0.1419959813356399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673173069953918,0.5673230886459351,-5.79501374886604e-06,0.0,0.000144107863889,0.0,0.0,36.433197021484375,0.0,0.0,0.0,0.3907358944416046,4.0,0.0,1.0
715260,291.44287109375,297.1499938964844,293.1499938964844,0.1126159504055976,-2542.235595703125,304.0624084472656,0.9518634676933287,0.1788494884967804,0.1562103629112243,291.5051574707031,297.1499938964844,293.1499938964844,0.1167732626199722,-2754.0146484375,304.0746459960937,0.961191177368164,0.1808089911937713,0.169062852859497,291.3818054199219,297.1499938964844,293.1499938964844,0.1182711869478225,-2053.989013671875,304.0846252441406,0.9642008543014526,0.2232841402292251,0.1260123997926712,291.1038818359375,297.1499938964844,293.1499938964844,0.1185907498002052,-2784.26708984375,304.1010437011719,0.9642008543014526,0.3226341009140014,0.1706105768680572,291.7960205078125,297.1499938964844,293.1499938964844,0.0106510585173964,-3234.90771484375,302.3429870605469,0.6277610063552856,0.050000000745058,0.2268530130386352,290.59942626953125,291.1499938964844,265.1820983886719,263.6842041015625,280.5580444335937,291.7917175292969,290.5944519042969,1.0,0.1964679658412933,0.9992218017578124,0.9992218017578124,0.9998247623443604,1.0,-1.0185517072677612,0.4303641617298126,0.5881875157356262,0.2129319161176681,0.0,0.0,0.6606489419937134,18.66973304748535,68.0,55.76710510253906,-10268.298828125,92.31378936767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7396240234375,304.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,16752.09375,18000.0,0.0,0.0,0.1584686785936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957206726074219,0.6957274079322815,-6.727729214617284e-06,0.0,0.0001608255552127,0.0,0.0,54.66017150878906,0.0,0.0,0.0,0.4403703808784485,4.0,0.0,1.0
715320,291.44287109375,297.1499938964844,293.1499938964844,0.1126159504055976,-2542.235595703125,304.0624084472656,0.9518634676933287,0.1788494884967804,0.1562103629112243,291.5051574707031,297.1499938964844,293.1499938964844,0.1167732626199722,-2754.0146484375,304.0746459960937,0.961191177368164,0.1808089911937713,0.169062852859497,291.3818054199219,297.1499938964844,293.1499938964844,0.1182711869478225,-2053.989013671875,304.0846252441406,0.9642008543014526,0.2232841402292251,0.1260123997926712,291.1038818359375,297.1499938964844,293.1499938964844,0.1185907498002052,-2784.26708984375,304.1010437011719,0.9642008543014526,0.3226341009140014,0.1706105768680572,291.7960205078125,297.1499938964844,293.1499938964844,0.0106510585173964,-3234.90771484375,302.3429870605469,0.6277610063552856,0.050000000745058,0.2268530130386352,290.59942626953125,291.1499938964844,265.1820983886719,263.6842041015625,280.5580444335937,291.7917175292969,290.5944519042969,1.0,0.1964679658412933,0.9992218017578124,0.9992218017578124,0.9998247623443604,1.0,-1.0185517072677612,0.4303641617298126,0.5881875157356262,0.2129319161176681,0.0,0.0,0.6606489419937134,18.66973304748535,68.0,55.76710510253906,-10268.298828125,92.31378936767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7396240234375,304.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,16752.09375,18000.0,0.0,0.0,0.1584686785936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957206726074219,0.6957274079322815,-6.727729214617284e-06,0.0,0.0001608255552127,0.0,0.0,54.66017150878906,0.0,0.0,0.0,0.4403703808784485,4.0,0.0,1.0
715380,291.5567932128906,297.1499938964844,293.1499938964844,0.13101327419281,-2872.380126953125,304.0609130859375,0.9445509910583496,0.1989971101284027,0.1748038381338119,291.6854248046875,297.1499938964844,293.1499938964844,0.1236237287521362,-2882.55908203125,304.0884094238281,0.92644065618515,0.185893565416336,0.1750615388154983,291.4840087890625,297.1499938964844,293.1499938964844,0.1544125080108642,-2550.051513671875,304.0455017089844,0.9871401190757751,0.2474701404571533,0.1553833186626434,291.1937255859375,297.1499938964844,293.1499938964844,0.1546975672245025,-3455.334716796875,304.0565795898437,0.9871401190757751,0.3563614785671234,0.2103764414787292,291.85894775390625,297.1499938964844,293.1499938964844,0.0113452700898051,-3357.959228515625,302.6369934082031,0.6005873084068298,0.050000000745058,0.2274240553379058,290.4751281738281,291.1499938964844,265.203857421875,263.6990966796875,280.4463806152344,291.85479736328125,290.4541931152344,1.0,0.2185230702161789,0.9984435439109802,0.9984435439109802,0.99994158744812,1.0,-1.1317224502563477,0.4848657250404358,0.6468567252159119,0.2312700301408767,0.0,0.0,0.757209837436676,22.99539375305176,88.0,-151.21632385253906,-11094.5625,126.52522277832033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4486999511719,303.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,16119.876953125,18000.0,0.0,0.0,0.1796192377805709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671244978904724,0.8671327233314514,-8.21143839857541e-06,0.0,0.0001822906924644,0.0,0.0,88.22705841064453,0.0,0.0,0.0,0.5129052996635437,4.0,0.0,1.0
715440,291.5567932128906,297.1499938964844,293.1499938964844,0.13101327419281,-2872.380126953125,304.0609130859375,0.9445509910583496,0.1989971101284027,0.1748038381338119,291.6854248046875,297.1499938964844,293.1499938964844,0.1236237287521362,-2882.55908203125,304.0884094238281,0.92644065618515,0.185893565416336,0.1750615388154983,291.4840087890625,297.1499938964844,293.1499938964844,0.1544125080108642,-2550.051513671875,304.0455017089844,0.9871401190757751,0.2474701404571533,0.1553833186626434,291.1937255859375,297.1499938964844,293.1499938964844,0.1546975672245025,-3455.334716796875,304.0565795898437,0.9871401190757751,0.3563614785671234,0.2103764414787292,291.85894775390625,297.1499938964844,293.1499938964844,0.0113452700898051,-3357.959228515625,302.6369934082031,0.6005873084068298,0.050000000745058,0.2274240553379058,290.4751281738281,291.1499938964844,265.203857421875,263.6990966796875,280.4463806152344,291.85479736328125,290.4541931152344,1.0,0.2185230702161789,0.9984435439109802,0.9984435439109802,0.99994158744812,1.0,-1.1317224502563477,0.4848657250404358,0.6468567252159119,0.2312700301408767,0.0,0.0,0.757209837436676,22.99539375305176,88.0,-151.21632385253906,-11094.5625,126.52522277832033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4486999511719,303.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,16119.876953125,18000.0,0.0,0.0,0.1796192377805709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671244978904724,0.8671327233314514,-8.21143839857541e-06,0.0,0.0001822906924644,0.0,0.0,88.22705841064453,0.0,0.0,0.0,0.5129052996635437,4.0,0.0,1.0
715500,291.61181640625,297.1499938964844,293.1499938964844,0.1405586749315261,-3040.497314453125,304.05975341796875,0.933685839176178,0.2083726525306701,0.1835101842880249,291.7584533691406,297.1499938964844,293.1499938964844,0.1278772205114364,-2962.9873046875,304.091796875,0.9056814312934875,0.1900952458381652,0.178411528468132,291.5536804199219,297.1499938964844,293.1499938964844,0.1804605573415756,-2894.392822265625,304.0169372558594,0.9978604316711426,0.2549084424972534,0.1753155142068863,291.2555236816406,297.1499938964844,293.1499938964844,0.1783692091703415,-3878.119873046875,304.03057861328125,0.9949795603752136,0.3690174221992492,0.2345795780420303,291.8922424316406,297.1499938964844,293.1499938964844,0.0117452526465058,-3430.362548828125,302.7671203613281,0.5831404328346252,0.050000000745058,0.2278410345315933,290.36328125,291.1499938964844,265.2145690917969,263.7064208984375,280.3886413574219,291.8881225585937,290.337646484375,1.0,0.2320494353771209,0.9980544447898864,0.9980544447898864,1.0,1.0,-1.1995820999145508,0.5175853967666626,0.681996762752533,0.2429703027009964,0.0,0.0,0.8206978440284729,26.053787231445312,88.0,-241.672119140625,-11582.4150390625,151.1328582763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8214111328125,302.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,15744.3916015625,18000.0,0.0,0.0,0.1919253766536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751304984092712,0.9751397967338562,-9.334793503512628e-06,0.0,0.0001947798591572,0.0,0.0,116.19427490234376,0.0,0.0,0.0,0.5612873435020447,4.0,0.0,1.0
715560,291.66558837890625,297.1499938964844,293.1499938964844,0.1503410190343856,-3210.65380859375,304.0583801269531,0.9100202918052672,0.2172957211732864,0.1918592154979705,291.82244873046875,297.1499938964844,293.1499938964844,0.1335115134716034,-3069.139892578125,304.09210205078125,0.8793115615844727,0.1951496750116348,0.1829561740159988,291.6234436035156,297.1499938964844,293.1499938964844,0.1901246160268783,-3016.160888671875,304.0237121582031,0.97590172290802,0.2614109218120575,0.1806865334510803,291.3288879394531,297.1499938964844,293.1499938964844,0.2114260345697403,-4451.75390625,303.9922180175781,0.9990000128746032,0.3786264955997467,0.2673411071300506,291.92681884765625,297.1499938964844,293.1499938964844,0.0121974786743521,-3511.749267578125,302.8873291015625,0.5580883622169495,0.050000000745058,0.2285543382167816,290.2257385253906,291.1499938964844,265.22515869140625,263.7136535644531,280.3471984863281,291.9227600097656,290.1981201171875,1.0,0.2467092871665954,0.9972802400588988,0.9972802400588988,1.0,1.0,-1.261751413345337,0.5473947525024414,0.7143567204475403,0.2546615302562713,0.0,0.0,0.8959821462631226,30.68539047241211,108.0,-313.1745910644531,-12007.892578125,179.85678100585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2154541015625,302.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,15485.1142578125,18000.0,0.0,0.0,0.2052544355392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091330885887146,1.0913416147232056,-1.0734306670201477e-05,0.0,0.0002083071594825,0.0,0.0,153.4048309326172,0.0,0.0,0.0,0.6149057745933533,4.0,0.0,1.0
715620,291.7698059082031,297.1499938964844,293.1499938964844,0.1702056378126144,-3549.5615234375,304.0557861328125,0.8676263093948364,0.2337696850299835,0.2074252814054489,291.9354553222656,297.1499938964844,293.1499938964844,0.146819457411766,-3316.66357421875,304.0891418457031,0.8341649770736694,0.2058468908071518,0.1933608651161193,291.7327575683594,297.1499938964844,293.1499938964844,0.2109546214342117,-3277.661376953125,304.0307006835937,0.92206609249115,0.2778792679309845,0.1918743401765823,291.5045471191406,297.1499938964844,293.1499938964844,0.2832403182983398,-5637.26025390625,303.9252319335937,0.9990000128746032,0.3892164230346679,0.3325250446796417,291.99932861328125,297.1499938964844,293.1499938964844,0.0132118538022041,-3687.92822265625,303.1029968261719,0.5128809809684753,0.050000000745058,0.2304978370666504,289.91217041015625,291.1499938964844,265.245849609375,263.72784423828125,280.3011169433594,291.9953918457031,289.8808898925781,1.0,0.2785838842391968,0.995731770992279,0.995731770992279,1.0,1.0,-1.3869417905807495,0.6065906286239624,0.7803511619567871,0.2822724282741546,0.0,0.0,1.0,42.945762634277344,126.0,-420.5472717285156,-12698.72265625,252.7394561767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1478271484375,301.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16124.1591796875,18000.0,0.0,0.0,0.2338830381631851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287131428718567,1.2871451377868652,-1.3706810022995342e-05,0.0,0.0002373615570832,0.0,0.0,237.3845672607422,0.0,0.0,0.0,0.7064803242683411,4.0,0.0,1.0
715680,291.7698059082031,297.1499938964844,293.1499938964844,0.1702056378126144,-3549.5615234375,304.0557861328125,0.8676263093948364,0.2337696850299835,0.2074252814054489,291.9354553222656,297.1499938964844,293.1499938964844,0.146819457411766,-3316.66357421875,304.0891418457031,0.8341649770736694,0.2058468908071518,0.1933608651161193,291.7327575683594,297.1499938964844,293.1499938964844,0.2109546214342117,-3277.661376953125,304.0307006835937,0.92206609249115,0.2778792679309845,0.1918743401765823,291.5045471191406,297.1499938964844,293.1499938964844,0.2832403182983398,-5637.26025390625,303.9252319335937,0.9990000128746032,0.3892164230346679,0.3325250446796417,291.99932861328125,297.1499938964844,293.1499938964844,0.0132118538022041,-3687.92822265625,303.1029968261719,0.5128809809684753,0.050000000745058,0.2304978370666504,289.91217041015625,291.1499938964844,265.245849609375,263.72784423828125,280.3011169433594,291.9953918457031,289.8808898925781,1.0,0.2785838842391968,0.995731770992279,0.995731770992279,1.0,1.0,-1.3869417905807495,0.6065906286239624,0.7803511619567871,0.2822724282741546,0.0,0.0,1.0,42.945762634277344,126.0,-420.5472717285156,-12698.72265625,252.7394561767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1478271484375,301.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16124.1591796875,18000.0,0.0,0.0,0.2338830381631851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287131428718567,1.2871451377868652,-1.3706810022995342e-05,0.0,0.0002373615570832,0.0,0.0,237.3845672607422,0.0,0.0,0.0,0.7064803242683411,4.0,0.0,1.0
715740,291.8689270019531,297.1499938964844,293.1499938964844,0.1913300603628158,-3901.915283203125,304.0519714355469,0.826261043548584,0.248637169599533,0.2216927260160446,292.03680419921875,297.1499938964844,293.1499938964844,0.1619900614023208,-3594.2177734375,304.0841369628906,0.7900006771087646,0.2160495966672897,0.2037614583969116,291.8275451660156,297.1499938964844,293.1499938964844,0.2359160929918289,-3585.580810546875,304.0287780761719,0.8722516894340515,0.2945559024810791,0.2040444910526275,291.68780517578125,297.1499938964844,293.1499938964844,0.3377985656261444,-6484.5693359375,303.914306640625,0.9707719683647156,0.3936791121959686,0.3720437884330749,292.0757751464844,297.1499938964844,293.1499938964844,0.0144929364323616,-3900.951171875,303.2831420898437,0.4751901030540466,0.050000000745058,0.2335361391305923,289.5047607421875,291.1499938964844,265.26580810546875,263.74151611328125,280.2978210449219,292.07196044921875,289.4738464355469,1.0,0.3108508288860321,0.9941833019256592,0.9941833019256592,1.0,1.0,-1.482269048690796,0.6513320207595825,0.8309370875358582,0.3058197498321533,0.0,0.0,1.0,60.797950744628906,129.0,-517.1029052734375,-12961.5634765625,338.1592712402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4014587402344,301.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17439.80859375,19080.0,0.0,0.0,0.2629867494106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431744575500488,1.343189358711243,-1.48994913615752e-05,0.0,0.0002668981032911,0.0,0.0,269.43463134765625,0.0,0.0,0.0,0.7491857409477234,4.0,0.0,1.0
715800,291.8689270019531,297.1499938964844,293.1499938964844,0.1913300603628158,-3901.915283203125,304.0519714355469,0.826261043548584,0.248637169599533,0.2216927260160446,292.03680419921875,297.1499938964844,293.1499938964844,0.1619900614023208,-3594.2177734375,304.0841369628906,0.7900006771087646,0.2160495966672897,0.2037614583969116,291.8275451660156,297.1499938964844,293.1499938964844,0.2359160929918289,-3585.580810546875,304.0287780761719,0.8722516894340515,0.2945559024810791,0.2040444910526275,291.68780517578125,297.1499938964844,293.1499938964844,0.3377985656261444,-6484.5693359375,303.914306640625,0.9707719683647156,0.3936791121959686,0.3720437884330749,292.0757751464844,297.1499938964844,293.1499938964844,0.0144929364323616,-3900.951171875,303.2831420898437,0.4751901030540466,0.050000000745058,0.2335361391305923,289.5047607421875,291.1499938964844,265.26580810546875,263.74151611328125,280.2978210449219,292.07196044921875,289.4738464355469,1.0,0.3108508288860321,0.9941833019256592,0.9941833019256592,1.0,1.0,-1.482269048690796,0.6513320207595825,0.8309370875358582,0.3058197498321533,0.0,0.0,1.0,60.797950744628906,129.0,-517.1029052734375,-12961.5634765625,338.1592712402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4014587402344,301.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17439.80859375,19080.0,0.0,0.0,0.2629867494106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431744575500488,1.343189358711243,-1.48994913615752e-05,0.0,0.0002668981032911,0.0,0.0,269.43463134765625,0.0,0.0,0.0,0.7491857409477234,4.0,0.0,1.0
