time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715860,291.96295166015625,297.1499938964844,293.1499938964844,0.2105747014284134,-4213.04150390625,304.0527038574219,0.8011803030967712,0.2620237469673157,0.2346216142177581,292.12823486328125,297.1499938964844,293.1499938964844,0.1760455071926117,-3844.2841796875,304.082763671875,0.7625833749771118,0.2257018685340881,0.213654488325119,291.91632080078125,297.1499938964844,293.1499938964844,0.2592389285564422,-3864.474609375,304.0304260253906,0.8449393510818481,0.310052752494812,0.2155331224203109,291.8071594238281,297.1499938964844,293.1499938964844,0.3617441654205322,-6825.40185546875,303.9522705078125,0.9280244708061218,0.406430184841156,0.3826767206192016,292.1520080566406,297.1499938964844,293.1499938964844,0.015738932415843,-4083.2138671875,303.4501037597656,0.4409606754779815,0.050000000745058,0.2365752160549163,289.20611572265625,291.1499938964844,265.284912109375,263.754638671875,280.3166198730469,292.1484680175781,289.1859130859375,1.0,0.3354858160018921,0.9920641183853148,0.9920641183853148,1.0,1.0,-1.5398857593536377,0.6783947348594666,0.8614910244941711,0.3204926550388336,0.0,0.0,1.0,78.07805633544922,117.0,-417.63873291015625,-13194.2431640625,411.8168640136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0834655761719,300.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18738.775390625,19080.0,0.0,0.0,0.2899314165115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923031091690063,1.3923190832138062,-1.6009336832212284e-05,0.0,0.0002942435094155,0.0,0.0,300.0939636230469,0.0,0.0,0.0,0.7606313228607178,4.0,0.0,1.0
715920,291.96295166015625,297.1499938964844,293.1499938964844,0.2105747014284134,-4213.04150390625,304.0527038574219,0.8011803030967712,0.2620237469673157,0.2346216142177581,292.12823486328125,297.1499938964844,293.1499938964844,0.1760455071926117,-3844.2841796875,304.082763671875,0.7625833749771118,0.2257018685340881,0.213654488325119,291.91632080078125,297.1499938964844,293.1499938964844,0.2592389285564422,-3864.474609375,304.0304260253906,0.8449393510818481,0.310052752494812,0.2155331224203109,291.8071594238281,297.1499938964844,293.1499938964844,0.3617441654205322,-6825.40185546875,303.9522705078125,0.9280244708061218,0.406430184841156,0.3826767206192016,292.1520080566406,297.1499938964844,293.1499938964844,0.015738932415843,-4083.2138671875,303.4501037597656,0.4409606754779815,0.050000000745058,0.2365752160549163,289.20611572265625,291.1499938964844,265.284912109375,263.754638671875,280.3166198730469,292.1484680175781,289.1859130859375,1.0,0.3354858160018921,0.9920641183853148,0.9920641183853148,1.0,1.0,-1.5398857593536377,0.6783947348594666,0.8614910244941711,0.3204926550388336,0.0,0.0,1.0,78.07805633544922,117.0,-417.63873291015625,-13194.2431640625,411.8168640136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0834655761719,300.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18738.775390625,19080.0,0.0,0.0,0.2899314165115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923031091690063,1.3923190832138062,-1.6009336832212284e-05,0.0,0.0002942435094155,0.0,0.0,300.0939636230469,0.0,0.0,0.0,0.7606313228607178,4.0,0.0,1.0
715980,292.050537109375,297.1499938964844,293.1499938964844,0.2277043461799621,-4482.57470703125,304.0566711425781,0.7983713150024414,0.2743288576602936,0.2461382448673248,292.2103271484375,297.1499938964844,293.1499938964844,0.1886995881795883,-4063.9912109375,304.08416748046875,0.7584555745124817,0.2349284142255783,0.2227484285831451,291.99932861328125,297.1499938964844,293.1499938964844,0.2802723944187164,-4109.14990234375,304.0353088378906,0.8420091867446899,0.3244681656360626,0.2259536236524582,291.8978881835937,297.1499938964844,293.1499938964844,0.3877502083778381,-7196.20166015625,303.9746398925781,0.9205961227416992,0.4220254421234131,0.3973000049591064,292.22271728515625,297.1499938964844,293.1499938964844,0.0167621094733476,-4214.92822265625,303.6149597167969,0.4291354417800903,0.050000000745058,0.2380061149597168,288.9957580566406,291.1499938964844,265.3030090332031,263.76708984375,280.33404541015625,292.2196350097656,288.98370361328125,1.0,0.3498867154121399,0.9899449348449708,0.9899449348449708,1.0,1.0,-1.5964151620864868,0.7050881385803223,0.8913270235061646,0.3348531126976013,0.0,0.0,1.0,86.7963638305664,105.0,-301.5244445800781,-13529.0556640625,466.7013854980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1153564453125,300.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18985.732421875,19080.0,0.0,0.0,0.3139117360115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014476537704468,1.4014638662338257,-1.622032323211897e-05,0.0,0.0003185805107932,0.0,0.0,306.0458984375,0.0,0.0,0.0,0.7652184963226318,4.0,0.0,1.0
716040,292.050537109375,297.1499938964844,293.1499938964844,0.2277043461799621,-4482.57470703125,304.0566711425781,0.7983713150024414,0.2743288576602936,0.2461382448673248,292.2103271484375,297.1499938964844,293.1499938964844,0.1886995881795883,-4063.9912109375,304.08416748046875,0.7584555745124817,0.2349284142255783,0.2227484285831451,291.99932861328125,297.1499938964844,293.1499938964844,0.2802723944187164,-4109.14990234375,304.0353088378906,0.8420091867446899,0.3244681656360626,0.2259536236524582,291.8978881835937,297.1499938964844,293.1499938964844,0.3877502083778381,-7196.20166015625,303.9746398925781,0.9205961227416992,0.4220254421234131,0.3973000049591064,292.22271728515625,297.1499938964844,293.1499938964844,0.0167621094733476,-4214.92822265625,303.6149597167969,0.4291354417800903,0.050000000745058,0.2380061149597168,288.9957580566406,291.1499938964844,265.3030090332031,263.76708984375,280.33404541015625,292.2196350097656,288.98370361328125,1.0,0.3498867154121399,0.9899449348449708,0.9899449348449708,1.0,1.0,-1.5964151620864868,0.7050881385803223,0.8913270235061646,0.3348531126976013,0.0,0.0,1.0,86.7963638305664,105.0,-301.5244445800781,-13529.0556640625,466.7013854980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1153564453125,300.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18985.732421875,19080.0,0.0,0.0,0.3139117360115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014476537704468,1.4014638662338257,-1.622032323211897e-05,0.0,0.0003185805107932,0.0,0.0,306.0458984375,0.0,0.0,0.0,0.7652184963226318,4.0,0.0,1.0
716100,292.09161376953125,297.1499938964844,293.1499938964844,0.235416367650032,-4601.54150390625,304.0596008300781,0.8018903136253357,0.2801845669746399,0.2515101730823517,292.2480773925781,297.1499938964844,293.1499938964844,0.1944236904382705,-4161.55810546875,304.0857238769531,0.7610676884651184,0.2394181787967682,0.22707100212574,292.0384216308594,297.1499938964844,293.1499938964844,0.289807915687561,-4217.859375,304.038818359375,0.8454118371009827,0.3313688635826111,0.2308559268712997,291.9385986328125,297.1499938964844,293.1499938964844,0.4000154435634613,-7368.455078125,303.9842224121094,0.9241161346435548,0.4298947751522064,0.4047551155090332,292.25494384765625,297.1499938964844,293.1499938964844,0.0171848144382238,-4262.6630859375,303.69952392578125,0.4274716079235077,0.050000000745058,0.2382357269525528,288.9275207519531,291.1499938964844,265.3116455078125,263.7730407714844,280.3418884277344,292.25213623046875,288.9193115234375,1.0,0.3543851673603058,0.9888854026794434,0.9888854026794434,1.0,1.0,-1.623166561126709,0.7177466750144958,0.9054198265075684,0.3416930735111236,0.0,0.0,1.0,88.5499267578125,105.0,-237.42453002929688,-13738.888671875,487.3088989257813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.22882080078125,300.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19030.525390625,20160.0,0.0,0.0,0.3247401416301727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030998945236206,1.4031161069869995,-1.625859113119077e-05,0.0,0.0003295699716545,0.0,0.0,307.129638671875,0.0,0.0,0.0,0.7810474038124084,4.0,0.0,1.0
716160,292.1309814453125,297.1499938964844,293.1499938964844,0.2423431426286697,-4706.763671875,304.0634765625,0.8076543807983398,0.2858637571334839,0.2566689252853393,292.2838134765625,297.1499938964844,293.1499938964844,0.1995556205511093,-4247.724609375,304.0881042480469,0.7658786177635193,0.2438218742609024,0.2312622517347335,292.07586669921875,297.1499938964844,293.1499938964844,0.2984175980091095,-4314.501953125,304.0434265136719,0.8511292338371277,0.3380908370018005,0.2355896234512329,291.9772033691406,297.1499938964844,293.1499938964844,0.4111528098583221,-7522.5205078125,303.994140625,0.930868923664093,0.4376566708087921,0.4120974242687225,292.2850341796875,297.1499938964844,293.1499938964844,0.0175320114940404,-4296.328125,303.7860412597656,0.4276045858860016,0.050000000745058,0.238215759396553,288.89385986328125,291.1499938964844,265.3199768066406,263.7787780761719,280.3490295410156,292.2824401855469,288.8914489746094,1.0,0.3574904799461365,0.988079071044922,0.988079071044922,1.0,1.0,-1.64886736869812,0.7299306988716125,0.9189366698265076,0.3482942879199981,0.0,0.0,1.0,88.9605941772461,93.0,-154.0851287841797,-14028.6396484375,504.05517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3822631835937,301.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19796.341796875,20160.0,0.0,0.0,0.3349003791809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431052803993225,1.4310697317123413,-1.691285979177337e-05,0.0,0.0003398813132662,0.0,0.0,325.8540344238281,0.0,0.0,0.0,0.7818112969398499,4.0,0.0,1.0
716220,292.2047424316406,297.1499938964844,293.1499938964844,0.25470632314682,-4891.615234375,304.0717163085937,0.8236585259437561,0.29671111702919,0.2664025425910949,292.3499450683594,297.1499938964844,293.1499938964844,0.2087348997592926,-4399.51171875,304.09344482421875,0.7810581922531128,0.252348244190216,0.2392606884241104,292.146240234375,297.1499938964844,293.1499938964844,0.3139227628707886,-4485.8271484375,304.0531005859375,0.8685779571533203,0.351027101278305,0.244602620601654,292.0494384765625,297.1499938964844,293.1499938964844,0.4312347769737243,-7796.36865234375,304.0125427246094,0.9515673518180848,0.4527093172073364,0.4262560606002807,292.33892822265625,297.1499938964844,293.1499938964844,0.01808812469244,-4339.27490234375,303.96270751953125,0.4322598874568939,0.050000000745058,0.2375893145799636,288.8807983398437,291.1499938964844,265.335693359375,263.7896728515625,280.3612976074219,292.3367614746094,288.8821105957031,1.0,0.3604520261287689,0.9864664673805236,0.9864664673805236,1.0,1.0,-1.6972267627716064,0.7528989315032959,0.9443277716636658,0.3607682883739471,0.0,0.0,1.0,86.61677551269531,81.0,-42.40898513793945,-14550.677734375,527.6710205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7856140136719,301.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,20061.517578125,20160.0,0.0,0.0,0.3531659245491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440605640411377,1.4406226873397827,-1.71394112840062e-05,0.0,0.0003584185033105,0.0,0.0,332.4232788085937,0.0,0.0,0.0,0.7865982055664062,4.0,0.0,1.0
716280,292.2047424316406,297.1499938964844,293.1499938964844,0.25470632314682,-4891.615234375,304.0717163085937,0.8236585259437561,0.29671111702919,0.2664025425910949,292.3499450683594,297.1499938964844,293.1499938964844,0.2087348997592926,-4399.51171875,304.09344482421875,0.7810581922531128,0.252348244190216,0.2392606884241104,292.146240234375,297.1499938964844,293.1499938964844,0.3139227628707886,-4485.8271484375,304.0531005859375,0.8685779571533203,0.351027101278305,0.244602620601654,292.0494384765625,297.1499938964844,293.1499938964844,0.4312347769737243,-7796.36865234375,304.0125427246094,0.9515673518180848,0.4527093172073364,0.4262560606002807,292.33892822265625,297.1499938964844,293.1499938964844,0.01808812469244,-4339.27490234375,303.96270751953125,0.4322598874568939,0.050000000745058,0.2375893145799636,288.8807983398437,291.1499938964844,265.335693359375,263.7896728515625,280.3612976074219,292.3367614746094,288.8821105957031,1.0,0.3604520261287689,0.9864664673805236,0.9864664673805236,1.0,1.0,-1.6972267627716064,0.7528989315032959,0.9443277716636658,0.3607682883739471,0.0,0.0,1.0,86.61677551269531,81.0,-42.40898513793945,-14550.677734375,527.6710205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7856140136719,301.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,20061.517578125,20160.0,0.0,0.0,0.3531659245491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440605640411377,1.4406226873397827,-1.71394112840062e-05,0.0,0.0003584185033105,0.0,0.0,332.4232788085937,0.0,0.0,0.0,0.7865982055664062,4.0,0.0,1.0
716340,292.27264404296875,297.1499938964844,293.1499938964844,0.2652809917926788,-5046.67431640625,304.0801696777344,0.8452725410461426,0.3068861961364746,0.2754189372062683,292.4096374511719,297.1499938964844,293.1499938964844,0.216632604598999,-4527.66015625,304.09912109375,0.8028928637504578,0.2605035603046417,0.2467863410711288,292.2110900878906,297.1499938964844,293.1499938964844,0.3273875713348388,-4631.80908203125,304.0629577636719,0.8935951590538025,0.3633045554161072,0.2530655860900879,292.1161499023437,297.1499938964844,293.1499938964844,0.4486007392406463,-8029.0517578125,304.0293884277344,0.9776763916015624,0.4670629203319549,0.4396518766880035,292.3854064941406,297.1499938964844,293.1499938964844,0.0184946730732917,-4357.3994140625,304.1420593261719,0.4425471723079681,0.050000000745058,0.2363965958356857,288.9194641113281,291.1499938964844,265.3500061035156,263.79962158203125,280.37109375,292.3835754394531,288.92388916015625,1.0,0.3602516949176788,0.9848538637161256,0.9848538637161256,1.0,1.0,-1.741902470588684,0.7741639614105225,0.9677385687828064,0.3723412454128265,0.0,0.0,1.0,81.20526123046875,69.0,37.95835876464844,-15094.5224609375,540.7212524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2707824707031,301.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,20133.56640625,21240.0,0.0,0.0,0.3688164949417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443190097808838,1.4432072639465332,-1.7200965885422193e-05,0.0,0.0003743018314708,0.0,0.0,334.2156677246094,0.0,0.0,0.0,0.8028928637504578,4.0,0.0,1.0
716400,292.27264404296875,297.1499938964844,293.1499938964844,0.2652809917926788,-5046.67431640625,304.0801696777344,0.8452725410461426,0.3068861961364746,0.2754189372062683,292.4096374511719,297.1499938964844,293.1499938964844,0.216632604598999,-4527.66015625,304.09912109375,0.8028928637504578,0.2605035603046417,0.2467863410711288,292.2110900878906,297.1499938964844,293.1499938964844,0.3273875713348388,-4631.80908203125,304.0629577636719,0.8935951590538025,0.3633045554161072,0.2530655860900879,292.1161499023437,297.1499938964844,293.1499938964844,0.4486007392406463,-8029.0517578125,304.0293884277344,0.9776763916015624,0.4670629203319549,0.4396518766880035,292.3854064941406,297.1499938964844,293.1499938964844,0.0184946730732917,-4357.3994140625,304.1420593261719,0.4425471723079681,0.050000000745058,0.2363965958356857,288.9194641113281,291.1499938964844,265.3500061035156,263.79962158203125,280.37109375,292.3835754394531,288.92388916015625,1.0,0.3602516949176788,0.9848538637161256,0.9848538637161256,1.0,1.0,-1.741902470588684,0.7741639614105225,0.9677385687828064,0.3723412454128265,0.0,0.0,1.0,81.20526123046875,69.0,37.95835876464844,-15094.5224609375,540.7212524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2707824707031,301.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,20133.56640625,21240.0,0.0,0.0,0.3688164949417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443190097808838,1.4432072639465332,-1.7200965885422193e-05,0.0,0.0003743018314708,0.0,0.0,334.2156677246094,0.0,0.0,0.0,0.8028928637504578,4.0,0.0,1.0
716460,292.335693359375,297.1499938964844,293.1499938964844,0.2741600275039673,-5174.60107421875,304.08856201171875,0.8801915049552917,0.3163236081600189,0.2836287319660187,292.4638977050781,297.1499938964844,293.1499938964844,0.2233419865369796,-4634.7060546875,304.1048278808594,0.8345668911933899,0.2682539820671081,0.2537634968757629,292.2715148925781,297.1499938964844,293.1499938964844,0.3389351963996887,-4754.9404296875,304.0726318359375,0.935432195663452,0.3748343586921692,0.2609021961688995,292.17254638671875,297.1499938964844,293.1499938964844,0.444693773984909,-7945.74072265625,304.0796203613281,0.9990000128746032,0.4817555844783783,0.4357271790504455,292.43084716796875,297.1499938964844,293.1499938964844,0.0235992260277271,-4896.6435546875,304.1388244628906,0.4911917448043823,0.0598973371088504,0.2681843638420105,288.9934387207031,291.1499938964844,265.36151123046875,263.8074951171875,280.3710327148437,292.4288635253906,288.9983825683594,1.0,0.3587828576564789,0.9831749796867372,0.9831749796867372,1.0,1.0,-1.803006291389465,0.8033363223075867,0.9996699690818788,0.3882640302181244,0.0,0.0,1.0,72.16104888916016,57.0,83.03060913085938,-15809.7802734375,554.1192016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7424621582031,302.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.791015625,21240.0,0.0,0.0,0.3826538920402527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761182069778442,1.4761362075805664,-1.799484198272694e-05,0.0,0.0003883450408466,0.0,0.0,357.6183776855469,0.0,0.0,0.0,0.8061069846153259,4.0,0.0,1.0
716520,292.335693359375,297.1499938964844,293.1499938964844,0.2741600275039673,-5174.60107421875,304.08856201171875,0.8801915049552917,0.3163236081600189,0.2836287319660187,292.4638977050781,297.1499938964844,293.1499938964844,0.2233419865369796,-4634.7060546875,304.1048278808594,0.8345668911933899,0.2682539820671081,0.2537634968757629,292.2715148925781,297.1499938964844,293.1499938964844,0.3389351963996887,-4754.9404296875,304.0726318359375,0.935432195663452,0.3748343586921692,0.2609021961688995,292.17254638671875,297.1499938964844,293.1499938964844,0.444693773984909,-7945.74072265625,304.0796203613281,0.9990000128746032,0.4817555844783783,0.4357271790504455,292.43084716796875,297.1499938964844,293.1499938964844,0.0235992260277271,-4896.6435546875,304.1388244628906,0.4911917448043823,0.0598973371088504,0.2681843638420105,288.9934387207031,291.1499938964844,265.36151123046875,263.8074951171875,280.3710327148437,292.4288635253906,288.9983825683594,1.0,0.3587828576564789,0.9831749796867372,0.9831749796867372,1.0,1.0,-1.803006291389465,0.8033363223075867,0.9996699690818788,0.3882640302181244,0.0,0.0,1.0,72.16104888916016,57.0,83.03060913085938,-15809.7802734375,554.1192016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7424621582031,302.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.791015625,21240.0,0.0,0.0,0.3826538920402527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761182069778442,1.4761362075805664,-1.799484198272694e-05,0.0,0.0003883450408466,0.0,0.0,357.6183776855469,0.0,0.0,0.0,0.8061069846153259,4.0,0.0,1.0
716580,292.3948974609375,297.1499938964844,293.1499938964844,0.2817154824733734,-5281.7900390625,304.0964660644531,0.9150429368019104,0.3249484598636627,0.2912552952766418,292.51324462890625,297.1499938964844,293.1499938964844,0.229306623339653,-4728.6142578125,304.1099548339844,0.8648244738578796,0.2756251692771911,0.2605180442333221,292.32867431640625,297.1499938964844,293.1499938964844,0.3489219844341278,-4859.89208984375,304.081787109375,0.973583459854126,0.3854990601539612,0.2682530283927917,292.169921875,297.1499938964844,293.1499938964844,0.4020550847053528,-7300.21630859375,304.1734619140625,0.9990000128746032,0.5069406032562256,0.4004647731781006,292.4823303222656,297.1499938964844,293.1499938964844,0.0307458732277154,-5523.5498046875,304.1308288574219,0.5315502285957336,0.0676870048046112,0.3039079308509826,289.0907592773437,291.1499938964844,265.3691101074219,263.8123779296875,280.3905334472656,292.48028564453125,289.09869384765625,1.0,0.3549235463142395,0.9814960956573486,0.9814960956573486,1.0,1.0,-1.829665184020996,0.8160349130630493,1.0136302709579468,0.3952799439430237,0.0,0.0,1.0,64.88819122314453,75.0,130.08786010742188,-16260.9638671875,549.7228393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2130126953125,302.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.2734375,21240.0,0.0,0.0,0.3946451246738434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480683445930481,1.480701565742493,-1.8106318748323247e-05,0.0,0.0004005146329291,0.0,0.0,360.9466857910156,0.0,0.0,0.0,0.808390736579895,4.0,0.0,1.0
716640,292.3948974609375,297.1499938964844,293.1499938964844,0.2817154824733734,-5281.7900390625,304.0964660644531,0.9150429368019104,0.3249484598636627,0.2912552952766418,292.51324462890625,297.1499938964844,293.1499938964844,0.229306623339653,-4728.6142578125,304.1099548339844,0.8648244738578796,0.2756251692771911,0.2605180442333221,292.32867431640625,297.1499938964844,293.1499938964844,0.3489219844341278,-4859.89208984375,304.081787109375,0.973583459854126,0.3854990601539612,0.2682530283927917,292.169921875,297.1499938964844,293.1499938964844,0.4020550847053528,-7300.21630859375,304.1734619140625,0.9990000128746032,0.5069406032562256,0.4004647731781006,292.4823303222656,297.1499938964844,293.1499938964844,0.0307458732277154,-5523.5498046875,304.1308288574219,0.5315502285957336,0.0676870048046112,0.3039079308509826,289.0907592773437,291.1499938964844,265.3691101074219,263.8123779296875,280.3905334472656,292.48028564453125,289.09869384765625,1.0,0.3549235463142395,0.9814960956573486,0.9814960956573486,1.0,1.0,-1.829665184020996,0.8160349130630493,1.0136302709579468,0.3952799439430237,0.0,0.0,1.0,64.88819122314453,75.0,130.08786010742188,-16260.9638671875,549.7228393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2130126953125,302.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.2734375,21240.0,0.0,0.0,0.3946451246738434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480683445930481,1.480701565742493,-1.8106318748323247e-05,0.0,0.0004005146329291,0.0,0.0,360.9466857910156,0.0,0.0,0.0,0.808390736579895,4.0,0.0,1.0
716700,292.4235534667969,297.1499938964844,293.1499938964844,0.2849761247634887,-5327.4833984375,304.10028076171875,0.927249789237976,0.328886866569519,0.2948247790336609,292.53680419921875,297.1499938964844,293.1499938964844,0.2319769710302353,-4770.21923828125,304.11236572265625,0.8748949766159058,0.2790615260601043,0.2637727260589599,292.35650634765625,297.1499938964844,293.1499938964844,0.3533035516738891,-4905.43310546875,304.0862121582031,0.9838736653327942,0.3904353082180023,0.2717238366603851,292.1563720703125,297.1499938964844,293.1499938964844,0.3899896442890167,-7121.19970703125,304.19073486328125,0.9990000128746032,0.5220158696174622,0.3917163908481598,292.5079345703125,297.1499938964844,293.1499938964844,0.0339412912726402,-5785.171875,304.1285095214844,0.5476379990577698,0.071117527782917,0.3195635080337524,289.1483764648437,291.1499938964844,265.3715209960937,263.81378173828125,280.39569091796875,292.50592041015625,289.1554870605469,1.0,0.3568500876426697,0.980656623840332,0.980656623840332,1.0,1.0,-1.8503010272979736,0.8259606957435608,1.024340271949768,0.4004797041416168,0.0,0.0,1.0,63.5030517578125,75.0,140.7425537109375,-16529.759765625,559.5501098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4515075683594,302.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.96875,22320.0,0.0,0.0,0.3998937904834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814759492874146,1.4814941883087158,-1.812570735637564e-05,0.0,0.0004058413614984,0.0,0.0,361.526611328125,0.0,0.0,0.0,0.8237872123718262,4.0,0.0,1.0
716760,292.45147705078125,297.1499938964844,293.1499938964844,0.2879202365875244,-5368.38671875,304.1039733886719,0.9333820343017578,0.3326031267642975,0.29822838306427,292.5597229003906,297.1499938964844,293.1499938964844,0.2344323098659515,-4808.17578125,304.11474609375,0.8800445795059204,0.2823323607444763,0.2669143676757812,292.3837585449219,297.1499938964844,293.1499938964844,0.3573128879070282,-4946.79541015625,304.09051513671875,0.9887180924415588,0.3951360285282135,0.2750559747219085,292.1477355957031,297.1499938964844,293.1499938964844,0.3853150606155395,-7053.98876953125,304.191650390625,0.9990000128746032,0.5363035798072815,0.3895840346813202,292.53289794921875,297.1499938964844,293.1499938964844,0.0369868949055671,-6029.04345703125,304.1268920898437,0.559340238571167,0.0743445828557014,0.3344255089759826,289.208984375,291.1499938964844,265.37310791015625,263.81451416015625,280.397216796875,292.5309753417969,289.2166748046875,1.0,0.3607099652290344,0.97976553440094,0.97976553440094,1.0,1.0,-1.8774397373199463,0.8389878869056702,1.0384517908096311,0.4074974954128265,0.0,0.0,1.0,63.68740463256836,93.0,153.83648681640625,-16893.603515625,579.142822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6662292480469,302.9896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.71875,22320.0,0.0,0.0,0.4049243330955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080775022506714,1.5080963373184204,-1.878248440334573e-05,0.0,0.0004109467263333,0.0,0.0,381.3533325195313,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
716820,292.5048828125,297.1499938964844,293.1499938964844,0.294333815574646,-5459.2001953125,304.1085205078125,0.9315264821052552,0.3394681215286255,0.30461186170578,292.60333251953125,297.1499938964844,293.1499938964844,0.239860713481903,-4893.568359375,304.11737060546875,0.8787985444068909,0.2884391844272613,0.2728882133960724,292.4360656738281,297.1499938964844,293.1499938964844,0.3660280406475067,-5038.22900390625,304.095703125,0.9877439737319946,0.4039376080036163,0.2813658118247986,292.1559143066406,297.1499938964844,293.1499938964844,0.3941512405872345,-7193.59716796875,304.1621398925781,0.9990000128746032,0.5601126551628113,0.3999664485454559,292.5812072753906,297.1499938964844,293.1499938964844,0.0428142249584198,-6494.82470703125,304.1249389648437,0.5716315507888794,0.0801817998290062,0.3620020151138305,289.2814636230469,291.1499938964844,265.37384033203125,263.814208984375,280.3921203613281,292.5794372558594,289.2840576171875,1.0,0.3733227849006653,0.9779833555221558,0.9779833555221558,1.0,1.0,-1.9454258680343628,0.8716856837272644,1.0737402439117432,0.4251703023910522,0.0,0.0,1.0,67.50505828857422,111.0,100.49059295654295,-17536.94921875,641.5042114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0236511230469,303.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.986328125,22320.0,0.0,0.0,0.4145375788211822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568660736084,1.516587734222412,-1.89945894817356e-05,0.0,0.0004207029414828,0.0,0.0,387.8313293457031,0.0,0.0,0.0,0.8280417323112488,4.0,0.0,1.0
716880,292.5048828125,297.1499938964844,293.1499938964844,0.294333815574646,-5459.2001953125,304.1085205078125,0.9315264821052552,0.3394681215286255,0.30461186170578,292.60333251953125,297.1499938964844,293.1499938964844,0.239860713481903,-4893.568359375,304.11737060546875,0.8787985444068909,0.2884391844272613,0.2728882133960724,292.4360656738281,297.1499938964844,293.1499938964844,0.3660280406475067,-5038.22900390625,304.095703125,0.9877439737319946,0.4039376080036163,0.2813658118247986,292.1559143066406,297.1499938964844,293.1499938964844,0.3941512405872345,-7193.59716796875,304.1621398925781,0.9990000128746032,0.5601126551628113,0.3999664485454559,292.5812072753906,297.1499938964844,293.1499938964844,0.0428142249584198,-6494.82470703125,304.1249389648437,0.5716315507888794,0.0801817998290062,0.3620020151138305,289.2814636230469,291.1499938964844,265.37384033203125,263.814208984375,280.3921203613281,292.5794372558594,289.2840576171875,1.0,0.3733227849006653,0.9779833555221558,0.9779833555221558,1.0,1.0,-1.9454258680343628,0.8716856837272644,1.0737402439117432,0.4251703023910522,0.0,0.0,1.0,67.50505828857422,111.0,100.49059295654295,-17536.94921875,641.5042114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0236511230469,303.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.986328125,22320.0,0.0,0.0,0.4145375788211822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568660736084,1.516587734222412,-1.89945894817356e-05,0.0,0.0004207029414828,0.0,0.0,387.8313293457031,0.0,0.0,0.0,0.8280417323112488,4.0,0.0,1.0
716940,292.55499267578125,297.1499938964844,293.1499938964844,0.3016185164451599,-5564.00341796875,304.1101379394531,0.9158292412757874,0.3456488847732544,0.3104986548423767,292.6440734863281,297.1499938964844,293.1499938964844,0.2460961937904358,-4993.0615234375,304.1178283691406,0.8662653565406799,0.294024109840393,0.278493583202362,292.48541259765625,297.1499938964844,293.1499938964844,0.3758990168571472,-5143.18115234375,304.0972595214844,0.9756406545639038,0.4120199680328369,0.2872641980648041,292.2013854980469,297.1499938964844,293.1499938964844,0.4233310222625732,-7631.939453125,304.10906982421875,0.9990000128746032,0.5761550068855286,0.4259622991085052,292.628173828125,297.1499938964844,293.1499938964844,0.0481200702488422,-6926.267578125,304.1244812011719,0.5720024108886719,0.0850688144564628,0.3861464262008667,289.28692626953125,291.1499938964844,265.3717041015625,263.81170654296875,280.3799743652344,292.62652587890625,289.2856750488281,1.0,0.3908929824829101,0.9762012362480164,0.9762012362480164,1.0,1.0,-2.0265135765075684,0.9107872247695924,1.1157262325286863,0.4463489353656769,0.0,0.0,1.0,75.27587890625,129.0,21.607141494750977,-18172.791015625,732.1715698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28271484375,303.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.60546875,23400.0,0.0,0.0,0.4239025712013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518771052360535,1.5187901258468628,-1.9049797629122622e-05,0.0,0.0004302072338759,0.0,0.0,389.5234069824219,0.0,0.0,0.0,0.8441420197486877,4.0,0.0,1.0
717000,292.55499267578125,297.1499938964844,293.1499938964844,0.3016185164451599,-5564.00341796875,304.1101379394531,0.9158292412757874,0.3456488847732544,0.3104986548423767,292.6440734863281,297.1499938964844,293.1499938964844,0.2460961937904358,-4993.0615234375,304.1178283691406,0.8662653565406799,0.294024109840393,0.278493583202362,292.48541259765625,297.1499938964844,293.1499938964844,0.3758990168571472,-5143.18115234375,304.0972595214844,0.9756406545639038,0.4120199680328369,0.2872641980648041,292.2013854980469,297.1499938964844,293.1499938964844,0.4233310222625732,-7631.939453125,304.10906982421875,0.9990000128746032,0.5761550068855286,0.4259622991085052,292.628173828125,297.1499938964844,293.1499938964844,0.0481200702488422,-6926.267578125,304.1244812011719,0.5720024108886719,0.0850688144564628,0.3861464262008667,289.28692626953125,291.1499938964844,265.3717041015625,263.81170654296875,280.3799743652344,292.62652587890625,289.2856750488281,1.0,0.3908929824829101,0.9762012362480164,0.9762012362480164,1.0,1.0,-2.0265135765075684,0.9107872247695924,1.1157262325286863,0.4463489353656769,0.0,0.0,1.0,75.27587890625,129.0,21.607141494750977,-18172.791015625,732.1715698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28271484375,303.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.60546875,23400.0,0.0,0.0,0.4239025712013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518771052360535,1.5187901258468628,-1.9049797629122622e-05,0.0,0.0004302072338759,0.0,0.0,389.5234069824219,0.0,0.0,0.0,0.8441420197486877,4.0,0.0,1.0
717060,292.60205078125,297.1499938964844,293.1499938964844,0.3091165721416473,-5671.96533203125,304.1108703613281,0.8943885564804077,0.3511758744716644,0.3159103691577911,292.6820983886719,297.1499938964844,293.1499938964844,0.2526082098484039,-5097.0068359375,304.1176452636719,0.8480403423309326,0.2991282045841217,0.2837579846382141,292.5320129394531,297.1499938964844,293.1499938964844,0.3861207664012909,-5251.7763671875,304.09771728515625,0.9546475410461426,0.419407844543457,0.2927662432193756,292.27978515625,297.1499938964844,293.1499938964844,0.4676907360553741,-8280.1630859375,304.04864501953125,0.9990000128746032,0.5843583941459656,0.4631511867046356,292.67437744140625,297.1499938964844,293.1499938964844,0.0526380501687526,-7301.859375,304.12548828125,0.5643670558929443,0.0889249667525291,0.4062873423099518,289.2601318359375,291.1499938964844,265.366943359375,263.8072509765625,280.3647766113281,292.6728210449219,289.2567749023437,1.0,0.4117812812328338,0.9739254117012024,0.9739254117012024,1.0,1.0,-2.114788770675659,0.9534423351287842,1.161346435546875,0.4694568216800689,0.0,0.0,1.0,86.43939208984375,147.0,-32.86724090576172,-18857.345703125,848.2449340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4252319335937,303.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.189453125,23400.0,0.0,0.0,0.4336286783218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503400564193726,1.550359845161438,-1.9849960153806023e-05,0.0,0.0004400779725983,0.0,0.0,414.32171630859375,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
717120,292.60205078125,297.1499938964844,293.1499938964844,0.3091165721416473,-5671.96533203125,304.1108703613281,0.8943885564804077,0.3511758744716644,0.3159103691577911,292.6820983886719,297.1499938964844,293.1499938964844,0.2526082098484039,-5097.0068359375,304.1176452636719,0.8480403423309326,0.2991282045841217,0.2837579846382141,292.5320129394531,297.1499938964844,293.1499938964844,0.3861207664012909,-5251.7763671875,304.09771728515625,0.9546475410461426,0.419407844543457,0.2927662432193756,292.27978515625,297.1499938964844,293.1499938964844,0.4676907360553741,-8280.1630859375,304.04864501953125,0.9990000128746032,0.5843583941459656,0.4631511867046356,292.67437744140625,297.1499938964844,293.1499938964844,0.0526380501687526,-7301.859375,304.12548828125,0.5643670558929443,0.0889249667525291,0.4062873423099518,289.2601318359375,291.1499938964844,265.366943359375,263.8072509765625,280.3647766113281,292.6728210449219,289.2567749023437,1.0,0.4117812812328338,0.9739254117012024,0.9739254117012024,1.0,1.0,-2.114788770675659,0.9534423351287842,1.161346435546875,0.4694568216800689,0.0,0.0,1.0,86.43939208984375,147.0,-32.86724090576172,-18857.345703125,848.2449340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4252319335937,303.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.189453125,23400.0,0.0,0.0,0.4336286783218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503400564193726,1.550359845161438,-1.9849960153806023e-05,0.0,0.0004400779725983,0.0,0.0,414.32171630859375,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
717180,292.6462707519531,297.1499938964844,293.1499938964844,0.3175952434539795,-5794.7080078125,304.1097717285156,0.8715835213661194,0.3560920357704162,0.3208625912666321,292.717529296875,297.1499938964844,293.1499938964844,0.2600346505641937,-5216.08984375,304.11602783203125,0.8285171389579773,0.3037949204444885,0.2887026369571686,292.57598876953125,297.1499938964844,293.1499938964844,0.3976523280143738,-5374.67626953125,304.0959167480469,0.9282525777816772,0.426142156124115,0.2978810369968414,292.38330078125,297.1499938964844,293.1499938964844,0.524600625038147,-9088.9697265625,303.9877014160156,0.9990000128746032,0.5854637622833252,0.5074470043182373,292.7196044921875,297.1499938964844,293.1499938964844,0.0565650351345539,-7638.1455078125,304.12713623046875,0.552264392375946,0.0918073579668998,0.4224407076835632,289.17315673828125,291.1499938964844,265.3599548339844,263.8011169433594,280.3489074707031,292.7181396484375,289.16754150390625,1.0,0.4345937371253967,0.9716495871543884,0.9716495871543884,1.0,1.0,-2.2054193019866943,0.9973263144493104,1.2080929279327393,0.493222028017044,0.0,0.0,1.0,100.4412841796875,150.0,-103.07801818847656,-19412.1640625,986.3270874023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4958190917969,303.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.037109375,23400.0,0.0,0.0,0.4436636567115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544664859771729,1.5544865131378174,-1.995576894842088e-05,0.0,0.0004502622177824,0.0,0.0,417.638916015625,0.0,0.0,0.0,0.8486568331718445,4.0,0.0,1.0
717240,292.6462707519531,297.1499938964844,293.1499938964844,0.3175952434539795,-5794.7080078125,304.1097717285156,0.8715835213661194,0.3560920357704162,0.3208625912666321,292.717529296875,297.1499938964844,293.1499938964844,0.2600346505641937,-5216.08984375,304.11602783203125,0.8285171389579773,0.3037949204444885,0.2887026369571686,292.57598876953125,297.1499938964844,293.1499938964844,0.3976523280143738,-5374.67626953125,304.0959167480469,0.9282525777816772,0.426142156124115,0.2978810369968414,292.38330078125,297.1499938964844,293.1499938964844,0.524600625038147,-9088.9697265625,303.9877014160156,0.9990000128746032,0.5854637622833252,0.5074470043182373,292.7196044921875,297.1499938964844,293.1499938964844,0.0565650351345539,-7638.1455078125,304.12713623046875,0.552264392375946,0.0918073579668998,0.4224407076835632,289.17315673828125,291.1499938964844,265.3599548339844,263.8011169433594,280.3489074707031,292.7181396484375,289.16754150390625,1.0,0.4345937371253967,0.9716495871543884,0.9716495871543884,1.0,1.0,-2.2054193019866943,0.9973263144493104,1.2080929279327393,0.493222028017044,0.0,0.0,1.0,100.4412841796875,150.0,-103.07801818847656,-19412.1640625,986.3270874023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4958190917969,303.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.037109375,23400.0,0.0,0.0,0.4436636567115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544664859771729,1.5544865131378174,-1.995576894842088e-05,0.0,0.0004502622177824,0.0,0.0,417.638916015625,0.0,0.0,0.0,0.8486568331718445,4.0,0.0,1.0
717300,292.6672058105469,297.1499938964844,293.1499938964844,0.321884423494339,-5856.5546875,304.1092834472656,0.8629496693611145,0.3583625257015228,0.3231351673603058,292.73419189453125,297.1499938964844,293.1499938964844,0.2638229429721832,-5276.603515625,304.1153259277344,0.8211086988449097,0.3060004711151123,0.2910194098949432,292.5968933105469,297.1499938964844,293.1499938964844,0.403529018163681,-5436.974609375,304.0950622558594,0.917908012866974,0.42930668592453,0.30026975274086,292.4400939941406,297.1499938964844,293.1499938964844,0.5510401725769043,-9453.013671875,303.9693298339844,0.9990000128746032,0.5840228199958801,0.5264988541603088,292.741455078125,297.1499938964844,293.1499938964844,0.0582485981285572,-7784.95654296875,304.12823486328125,0.5473557114601135,0.0929640382528305,0.4289869666099548,289.1195068359375,291.1499938964844,265.3557434082031,263.7975158691406,280.3436889648437,292.7400817871094,289.1141052246094,1.0,0.4441356956958771,0.9705117344856262,0.9705117344856262,1.0,1.0,-2.24456000328064,1.016263723373413,1.2282962799072266,0.5036100149154663,0.0,0.0,1.0,106.83463287353516,150.0,-123.28875732421876,-19637.23828125,1050.521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5172424316406,303.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8359375,24480.0,0.0,0.0,0.4487361311912536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.55517840385437,-1.997353865590412e-05,0.0,0.0004554101324174,0.0,0.0,418.1968383789063,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
717360,292.6873779296875,297.1499938964844,293.1499938964844,0.3255664706230163,-5908.865234375,304.1100158691406,0.8560726046562195,0.3605126440525055,0.3252868950366974,292.7502136230469,297.1499938964844,293.1499938964844,0.2671322226524353,-5328.76416015625,304.1156311035156,0.8150836229324341,0.3081203699111938,0.2932426035404205,292.6171264648437,297.1499938964844,293.1499938964844,0.4086792469024658,-5490.75439453125,304.095703125,0.9098429083824158,0.4323412775993347,0.3025576770305633,292.4954833984375,297.1499938964844,293.1499938964844,0.574298083782196,-9765.9052734375,303.9599914550781,0.9990000128746032,0.5821403861045837,0.5430493354797363,292.7626037597656,297.1499938964844,293.1499938964844,0.0596593283116817,-7907.9130859375,304.1296081542969,0.5433768033981323,0.0939886197447776,0.4347628653049469,289.08563232421875,291.1499938964844,265.35107421875,263.7935791015625,280.3399658203125,292.76129150390625,289.0821228027344,1.0,0.4527322351932525,0.969087779521942,0.969087779521942,1.0,1.0,-2.279386043548584,1.0331220626831057,1.246264100074768,0.5127764344215393,0.0,0.0,1.0,112.58635711669922,153.0,-106.6642608642578,-19914.716796875,1109.59521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5274963378906,303.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.4538875520229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640385628212243e-05,0.0,0.0004606381407938,0.0,0.0,439.3140869140625,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.7254638671875,297.1499938964844,293.1499938964844,0.3324835002422333,-6006.451171875,304.11187744140625,0.841152012348175,0.3645094037055969,0.3293783366680145,292.7802734375,297.1499938964844,293.1499938964844,0.2734625339508056,-5427.87060546875,304.1166076660156,0.8009051084518433,0.3121518194675445,0.2975578606128692,292.6553039550781,297.1499938964844,293.1499938964844,0.4184747338294983,-5592.2626953125,304.0975646972656,0.8932073712348938,0.4380974769592285,0.3069566190242767,292.5848083496094,297.1499938964844,293.1499938964844,0.5914114713668823,-9961.3564453125,303.9967346191406,0.986331820487976,0.5805086493492126,0.5503532886505127,292.8016357421875,297.1499938964844,293.1499938964844,0.0622598342597484,-8136.40283203125,304.132080078125,0.5339001417160034,0.0958828330039978,0.4455792605876922,289.0283203125,291.1499938964844,265.340576171875,263.7848815917969,280.3438415527344,292.80047607421875,289.0268249511719,1.0,0.4663755595684051,0.966239869594574,0.966239869594574,1.0,1.0,-2.31677770614624,1.051121950149536,1.265655755996704,0.5227566957473755,0.0,0.0,1.0,125.06131744384766,156.0,-77.97566223144531,-20166.408203125,1199.5797119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5738830566406,303.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.55859375,24480.0,0.0,0.0,0.4638461172580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0004707448533736,0.0,0.0,445.8816223144531,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717480,292.7254638671875,297.1499938964844,293.1499938964844,0.3324835002422333,-6006.451171875,304.11187744140625,0.841152012348175,0.3645094037055969,0.3293783366680145,292.7802734375,297.1499938964844,293.1499938964844,0.2734625339508056,-5427.87060546875,304.1166076660156,0.8009051084518433,0.3121518194675445,0.2975578606128692,292.6553039550781,297.1499938964844,293.1499938964844,0.4184747338294983,-5592.2626953125,304.0975646972656,0.8932073712348938,0.4380974769592285,0.3069566190242767,292.5848083496094,297.1499938964844,293.1499938964844,0.5914114713668823,-9961.3564453125,303.9967346191406,0.986331820487976,0.5805086493492126,0.5503532886505127,292.8016357421875,297.1499938964844,293.1499938964844,0.0622598342597484,-8136.40283203125,304.132080078125,0.5339001417160034,0.0958828330039978,0.4455792605876922,289.0283203125,291.1499938964844,265.340576171875,263.7848815917969,280.3438415527344,292.80047607421875,289.0268249511719,1.0,0.4663755595684051,0.966239869594574,0.966239869594574,1.0,1.0,-2.31677770614624,1.051121950149536,1.265655755996704,0.5227566957473755,0.0,0.0,1.0,125.06131744384766,156.0,-77.97566223144531,-20166.408203125,1199.5797119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5738830566406,303.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.55859375,24480.0,0.0,0.0,0.4638461172580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0004707448533736,0.0,0.0,445.8816223144531,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717540,292.7613525390625,297.1499938964844,293.1499938964844,0.3378777801990509,-6080.97998046875,304.1156311035156,0.8318789005279541,0.3679841160774231,0.3329204320907593,292.8087463378906,297.1499938964844,293.1499938964844,0.2785677313804626,-5506.34814453125,304.1192321777344,0.7918047308921814,0.3157427012920379,0.301388531923294,292.6912536621094,297.1499938964844,293.1499938964844,0.4265261590480804,-5674.06201171875,304.1016540527344,0.8830983638763428,0.4433343112468719,0.310930073261261,292.637939453125,297.1499938964844,293.1499938964844,0.599969208240509,-10047.9755859375,304.0329895019531,0.974411964416504,0.5840222239494324,0.5531180500984192,292.8362121582031,297.1499938964844,293.1499938964844,0.0644398182630539,-8328.138671875,304.1343994140625,0.5286427736282349,0.0976908430457115,0.4553788900375366,289.0070495605469,291.1499938964844,265.3288879394531,263.7752990722656,280.34796142578125,292.835205078125,289.0065002441406,1.0,0.4766648411750793,0.9633919596672058,0.9633919596672058,1.0,1.0,-2.3452868461608887,1.064862608909607,1.2804242372512815,0.5301518440246582,0.0,0.0,1.0,134.63259887695312,159.0,-40.66522979736328,-20407.111328125,1270.448486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6917724609375,303.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,24460.146484375,25560.0,0.0,0.0,0.4727530777454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907162427902222,1.590737223625183,-2.089734880428296e-05,0.0,0.0004797842702828,0.0,0.0,447.5434875488281,0.0,0.0,0.0,0.8834092617034912,4.0,0.0,1.0
