time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717600,292.7613525390625,297.1499938964844,293.1499938964844,0.3378777801990509,-6080.97998046875,304.1156311035156,0.8318789005279541,0.3679841160774231,0.3329204320907593,292.8087463378906,297.1499938964844,293.1499938964844,0.2785677313804626,-5506.34814453125,304.1192321777344,0.7918047308921814,0.3157427012920379,0.301388531923294,292.6912536621094,297.1499938964844,293.1499938964844,0.4265261590480804,-5674.06201171875,304.1016540527344,0.8830983638763428,0.4433343112468719,0.310930073261261,292.637939453125,297.1499938964844,293.1499938964844,0.599969208240509,-10047.9755859375,304.0329895019531,0.974411964416504,0.5840222239494324,0.5531180500984192,292.8362121582031,297.1499938964844,293.1499938964844,0.0644398182630539,-8328.138671875,304.1343994140625,0.5286427736282349,0.0976908430457115,0.4553788900375366,289.0070495605469,291.1499938964844,265.3288879394531,263.7752990722656,280.34796142578125,292.835205078125,289.0065002441406,1.0,0.4766648411750793,0.9633919596672058,0.9633919596672058,1.0,1.0,-2.3452868461608887,1.064862608909607,1.2804242372512815,0.5301518440246582,0.0,0.0,1.0,134.63259887695312,159.0,-40.66522979736328,-20407.111328125,1270.448486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6917724609375,303.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,24460.146484375,25560.0,0.0,0.0,0.4727530777454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907162427902222,1.590737223625183,-2.089734880428296e-05,0.0,0.0004797842702828,0.0,0.0,447.5434875488281,0.0,0.0,0.0,0.8834092617034912,4.0,0.0,1.0
717660,292.7947692871094,297.1499938964844,293.1499938964844,0.341613620519638,-6130.93359375,304.1208190917969,0.8264386653900146,0.3710546195507049,0.3359782993793487,292.83551025390625,297.1499938964844,293.1499938964844,0.2822796404361725,-5561.9052734375,304.123291015625,0.7866127490997314,0.3189643323421478,0.3047456443309784,292.7247314453125,297.1499938964844,293.1499938964844,0.4326262176036834,-5734.42626953125,304.1075439453125,0.8774776458740234,0.4481664299964905,0.3145259618759155,292.67822265625,297.1499938964844,293.1499938964844,0.6081025004386902,-10134.6005859375,304.0581359863281,0.967513144016266,0.5888139009475708,0.5576896667480469,292.8666076660156,297.1499938964844,293.1499938964844,0.0662498548626899,-8486.2236328125,304.1365661621094,0.5264567732810974,0.0994715467095375,0.4645631611347198,289.0263061523437,291.1499938964844,265.3162536621094,263.7650756835937,280.34930419921875,292.86572265625,289.0270080566406,1.0,0.4850412011146545,0.960973024368286,0.960973024368286,1.0,1.0,-2.373838186264038,1.0786489248275757,1.2951892614364624,0.5375497341156006,0.0,0.0,1.0,141.6768798828125,162.0,5.679255962371826,-20760.80078125,1332.6224365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8231506347656,303.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.896484375,25560.0,0.0,0.0,0.481013685464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211133003234863,1.6211349964141846,-2.170363222830929e-05,0.0,0.0004881677159573,0.0,0.0,473.693359375,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
717720,292.7947692871094,297.1499938964844,293.1499938964844,0.341613620519638,-6130.93359375,304.1208190917969,0.8264386653900146,0.3710546195507049,0.3359782993793487,292.83551025390625,297.1499938964844,293.1499938964844,0.2822796404361725,-5561.9052734375,304.123291015625,0.7866127490997314,0.3189643323421478,0.3047456443309784,292.7247314453125,297.1499938964844,293.1499938964844,0.4326262176036834,-5734.42626953125,304.1075439453125,0.8774776458740234,0.4481664299964905,0.3145259618759155,292.67822265625,297.1499938964844,293.1499938964844,0.6081025004386902,-10134.6005859375,304.0581359863281,0.967513144016266,0.5888139009475708,0.5576896667480469,292.8666076660156,297.1499938964844,293.1499938964844,0.0662498548626899,-8486.2236328125,304.1365661621094,0.5264567732810974,0.0994715467095375,0.4645631611347198,289.0263061523437,291.1499938964844,265.3162536621094,263.7650756835937,280.34930419921875,292.86572265625,289.0270080566406,1.0,0.4850412011146545,0.960973024368286,0.960973024368286,1.0,1.0,-2.373838186264038,1.0786489248275757,1.2951892614364624,0.5375497341156006,0.0,0.0,1.0,141.6768798828125,162.0,5.679255962371826,-20760.80078125,1332.6224365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8231506347656,303.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.896484375,25560.0,0.0,0.0,0.481013685464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211133003234863,1.6211349964141846,-2.170363222830929e-05,0.0,0.0004881677159573,0.0,0.0,473.693359375,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
717780,292.82574462890625,297.1499938964844,293.1499938964844,0.3450407683849334,-6177.0087890625,304.12481689453125,0.8227461576461792,0.3737711012363434,0.3386628329753876,292.86041259765625,297.1499938964844,293.1499938964844,0.2857331037521362,-5613.74072265625,304.1264038085937,0.7832417488098145,0.3218787312507629,0.3077482879161834,292.7556457519531,297.1499938964844,293.1499938964844,0.4384460747241974,-5792.2978515625,304.1119689941406,0.8739591240882874,0.4526668787002563,0.3178410530090332,292.713134765625,297.1499938964844,293.1499938964844,0.6161374449729919,-10225.0751953125,304.0752258300781,0.9630054831504822,0.5936814546585083,0.5624477863311768,292.89361572265625,297.1499938964844,293.1499938964844,0.0679716244339943,-8638.2861328125,304.1381530761719,0.5256213545799255,0.1011671647429466,0.4731860160827636,289.0374755859375,291.1499938964844,265.3030700683594,263.75445556640625,280.3493347167969,292.8928527832031,289.0382080078125,1.0,0.4921610057353973,0.9585540890693665,0.9585540890693665,1.0,1.0,-2.400728702545166,1.0916272401809692,1.3091015815734863,0.5445083975791931,0.0,0.0,1.0,147.31529235839844,165.0,13.130921363830566,-21030.794921875,1388.3402099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9739074707031,303.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.4885163605213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.0004957820056006,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.82574462890625,297.1499938964844,293.1499938964844,0.3450407683849334,-6177.0087890625,304.12481689453125,0.8227461576461792,0.3737711012363434,0.3386628329753876,292.86041259765625,297.1499938964844,293.1499938964844,0.2857331037521362,-5613.74072265625,304.1264038085937,0.7832417488098145,0.3218787312507629,0.3077482879161834,292.7556457519531,297.1499938964844,293.1499938964844,0.4384460747241974,-5792.2978515625,304.1119689941406,0.8739591240882874,0.4526668787002563,0.3178410530090332,292.713134765625,297.1499938964844,293.1499938964844,0.6161374449729919,-10225.0751953125,304.0752258300781,0.9630054831504822,0.5936814546585083,0.5624477863311768,292.89361572265625,297.1499938964844,293.1499938964844,0.0679716244339943,-8638.2861328125,304.1381530761719,0.5256213545799255,0.1011671647429466,0.4731860160827636,289.0374755859375,291.1499938964844,265.3030700683594,263.75445556640625,280.3493347167969,292.8928527832031,289.0382080078125,1.0,0.4921610057353973,0.9585540890693665,0.9585540890693665,1.0,1.0,-2.400728702545166,1.0916272401809692,1.3091015815734863,0.5445083975791931,0.0,0.0,1.0,147.31529235839844,165.0,13.130921363830566,-21030.794921875,1388.3402099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9739074707031,303.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.4885163605213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.0004957820056006,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8404235839844,297.1499938964844,293.1499938964844,0.3465433120727539,-6197.10693359375,304.12664794921875,0.8212426900863647,0.3749902844429016,0.339871346950531,292.8722229003906,297.1499938964844,293.1499938964844,0.2872950434684753,-5637.095703125,304.1278686523437,0.781923770904541,0.3232275545597076,0.3091337978839874,292.77020263671875,297.1499938964844,293.1499938964844,0.4411482512950897,-5819.10546875,304.1139831542969,0.872633159160614,0.4548038244247436,0.3194091320037842,292.7292785644531,297.1499938964844,293.1499938964844,0.6198437809944153,-10267.3681640625,304.0820617675781,0.9612462520599364,0.5960403680801392,0.5647652745246887,292.9060974121094,297.1499938964844,293.1499938964844,0.0687683373689651,-8708.9013671875,304.13885498046875,0.5254340767860413,0.1019661575555801,0.4772399961948395,289.0440673828125,291.1499938964844,265.2963562011719,263.7491149902344,280.3490600585937,292.9053649902344,289.0448608398437,1.0,0.4953769743442535,0.957344651222229,0.957344651222229,1.0,1.0,-2.413383960723877,1.097731590270996,1.3156524896621704,0.5477773547172546,0.0,0.0,1.0,149.80157470703125,165.0,15.864036560058594,-21162.263671875,1414.259033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05499267578125,303.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.099609375,26640.0,0.0,0.0,0.4919757843017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.6255069971084597,-2.1820853362442e-05,0.0,0.0004992928588762,0.0,0.0,477.5361328125,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
717960,292.8546447753906,297.1499938964844,293.1499938964844,0.3474504053592682,-6208.36083984375,304.1292419433594,0.8198683857917786,0.3761184215545654,0.3409931063652038,292.88360595703125,297.1499938964844,293.1499938964844,0.2883718311786651,-5652.48095703125,304.12994384765625,0.7807496786117554,0.3245058953762054,0.3104477226734161,292.78424072265625,297.1499938964844,293.1499938964844,0.4431389272212982,-5838.11376953125,304.1169128417969,0.8714807629585266,0.4568602740764618,0.3209205567836761,292.74481201171875,297.1499938964844,293.1499938964844,0.6225399374961853,-10296.291015625,304.0895080566406,0.9596855044364928,0.598321259021759,0.5670152902603149,292.9179382324219,297.1499938964844,293.1499938964844,0.0694201663136482,-8765.466796875,304.13970947265625,0.5253136157989502,0.1027272045612335,0.4811074733734131,289.0683898925781,291.1499938964844,265.2896423339844,263.7437744140625,280.34869384765625,292.917236328125,289.070556640625,1.0,0.4984104633331299,0.9561759233474731,0.9561759233474731,1.0,1.0,-2.42547607421875,1.1035635471343994,1.32191264629364,0.5508982539176941,0.0,0.0,1.0,152.13491821289062,168.0,41.44890594482422,-21369.900390625,1439.073974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12615966796875,304.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26332.263671875,26640.0,0.0,0.0,0.4953813850879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.249677709187381e-05,0.0,0.000502749113366,0.0,0.0,499.89556884765625,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8815612792969,297.1499938964844,293.1499938964844,0.3494789898395538,-6234.806640625,304.1327514648437,0.8173445463180542,0.3781414031982422,0.3430007696151733,292.9052429199219,297.1499938964844,293.1499938964844,0.2907269299030304,-5687.14111328125,304.1326599121094,0.7786563038825989,0.3268691301345825,0.312873512506485,292.8108215332031,297.1499938964844,293.1499938964844,0.4474551975727081,-5880.44873046875,304.1206970214844,0.8694814443588257,0.4607347846031189,0.323765754699707,292.7741394042969,297.1499938964844,293.1499938964844,0.6282745599746704,-10361.5078125,304.1000061035156,0.9569169878959656,0.6026326417922974,0.5712685585021973,292.9400329589844,297.1499938964844,293.1499938964844,0.070715881884098,-8879.8544921875,304.1409606933594,0.5251181721687317,0.1041259244084358,0.4882477521896362,289.09674072265625,291.1499938964844,265.2763061523437,263.73321533203125,280.3478088378906,292.9393920898437,289.0979919433594,1.0,0.5040183067321777,0.9538384079933168,0.9538384079933168,1.0,1.0,-2.4479100704193115,1.114375114440918,1.3335349559783936,0.5566719174385071,0.0,0.0,1.0,156.47171020507812,171.0,37.77089691162109,-21624.814453125,1485.72265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2663269042969,304.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.205078125,26640.0,0.0,0.0,0.5017952919006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784104347229,1.6578067541122437,-2.269664400955662e-05,0.0,0.0005092584178783,0.0,0.0,506.5721740722656,0.0,0.0,0.0,0.905099868774414,4.0,0.0,1.0
718080,292.8815612792969,297.1499938964844,293.1499938964844,0.3494789898395538,-6234.806640625,304.1327514648437,0.8173445463180542,0.3781414031982422,0.3430007696151733,292.9052429199219,297.1499938964844,293.1499938964844,0.2907269299030304,-5687.14111328125,304.1326599121094,0.7786563038825989,0.3268691301345825,0.312873512506485,292.8108215332031,297.1499938964844,293.1499938964844,0.4474551975727081,-5880.44873046875,304.1206970214844,0.8694814443588257,0.4607347846031189,0.323765754699707,292.7741394042969,297.1499938964844,293.1499938964844,0.6282745599746704,-10361.5078125,304.1000061035156,0.9569169878959656,0.6026326417922974,0.5712685585021973,292.9400329589844,297.1499938964844,293.1499938964844,0.070715881884098,-8879.8544921875,304.1409606933594,0.5251181721687317,0.1041259244084358,0.4882477521896362,289.09674072265625,291.1499938964844,265.2763061523437,263.73321533203125,280.3478088378906,292.9393920898437,289.0979919433594,1.0,0.5040183067321777,0.9538384079933168,0.9538384079933168,1.0,1.0,-2.4479100704193115,1.114375114440918,1.3335349559783936,0.5566719174385071,0.0,0.0,1.0,156.47171020507812,171.0,37.77089691162109,-21624.814453125,1485.72265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2663269042969,304.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.205078125,26640.0,0.0,0.0,0.5017952919006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784104347229,1.6578067541122437,-2.269664400955662e-05,0.0,0.0005092584178783,0.0,0.0,506.5721740722656,0.0,0.0,0.0,0.905099868774414,4.0,0.0,1.0
718140,292.9063415527344,297.1499938964844,293.1499938964844,0.3513043522834778,-6258.78125,304.13543701171875,0.8149998188018799,0.3799111843109131,0.344761312007904,292.9252319335937,297.1499938964844,293.1499938964844,0.2929189205169678,-5719.5419921875,304.134765625,0.7767630219459534,0.3290098011493683,0.3150716423988342,292.8355407714844,297.1499938964844,293.1499938964844,0.4515408873558044,-5920.69287109375,304.1236572265625,0.8677139282226562,0.4643111824989319,0.3263944387435913,292.80145263671875,297.1499938964844,293.1499938964844,0.6335847973823547,-10423.0986328125,304.1077575683594,0.9544225931167604,0.6066182255744934,0.5752090811729431,292.9601745605469,297.1499938964844,293.1499938964844,0.0718755945563316,-8982.853515625,304.1420288085937,0.5248578190803528,0.1053586527705192,0.4945972859859466,289.1187744140625,291.1499938964844,265.263427734375,263.7230529785156,280.3468322753906,292.9593811035156,289.11993408203125,1.0,0.5091304779052734,0.9515009522438048,0.9515009522438048,1.0,1.0,-2.4681882858276367,1.1241363286972046,1.3440518379211426,0.5618679523468018,0.0,0.0,1.0,160.49766540527344,174.0,32.59581756591797,-21854.353515625,1528.98388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4122619628906,304.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.361328125,27720.0,0.0,0.0,0.507578432559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744619855075143e-05,0.0,0.0005151275545358,0.0,0.0,508.1792297363281,0.0,0.0,0.0,0.9209707379341124,4.0,0.0,1.0
718200,292.9063415527344,297.1499938964844,293.1499938964844,0.3513043522834778,-6258.78125,304.13543701171875,0.8149998188018799,0.3799111843109131,0.344761312007904,292.9252319335937,297.1499938964844,293.1499938964844,0.2929189205169678,-5719.5419921875,304.134765625,0.7767630219459534,0.3290098011493683,0.3150716423988342,292.8355407714844,297.1499938964844,293.1499938964844,0.4515408873558044,-5920.69287109375,304.1236572265625,0.8677139282226562,0.4643111824989319,0.3263944387435913,292.80145263671875,297.1499938964844,293.1499938964844,0.6335847973823547,-10423.0986328125,304.1077575683594,0.9544225931167604,0.6066182255744934,0.5752090811729431,292.9601745605469,297.1499938964844,293.1499938964844,0.0718755945563316,-8982.853515625,304.1420288085937,0.5248578190803528,0.1053586527705192,0.4945972859859466,289.1187744140625,291.1499938964844,265.263427734375,263.7230529785156,280.3468322753906,292.9593811035156,289.11993408203125,1.0,0.5091304779052734,0.9515009522438048,0.9515009522438048,1.0,1.0,-2.4681882858276367,1.1241363286972046,1.3440518379211426,0.5618679523468018,0.0,0.0,1.0,160.49766540527344,174.0,32.59581756591797,-21854.353515625,1528.98388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4122619628906,304.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.361328125,27720.0,0.0,0.0,0.507578432559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744619855075143e-05,0.0,0.0005151275545358,0.0,0.0,508.1792297363281,0.0,0.0,0.0,0.9209707379341124,4.0,0.0,1.0
718260,292.9292907714844,297.1499938964844,293.1499938964844,0.3521868884563446,-6269.12158203125,304.1387634277344,0.8126973509788513,0.3814337849617004,0.3462976217269897,292.9437866210937,297.1499938964844,293.1499938964844,0.2943289875984192,-5739.4189453125,304.137451171875,0.7749359011650085,0.3309398293495178,0.3170654773712158,292.8586730957031,297.1499938964844,293.1499938964844,0.4544227123260498,-5948.11279296875,304.1275634765625,0.8660138845443726,0.467585414648056,0.328811764717102,292.8271789550781,297.1499938964844,293.1499938964844,0.6371381878852844,-10462.205078125,304.11578369140625,0.9519940614700316,0.610227108001709,0.5788043737411499,292.97857666015625,297.1499938964844,293.1499938964844,0.0727398246526718,-9057.822265625,304.14324951171875,0.5244381427764893,0.1064293310046196,0.5001915693283081,289.16387939453125,291.1499938964844,265.2513122558594,263.7135925292969,280.3457336425781,292.9770202636719,289.1654357910156,1.0,0.5138406753540039,0.9491519331932068,0.9491519331932068,1.0,1.0,-2.4863758087158203,1.1328773498535156,1.3534983396530151,0.5665046572685242,0.0,0.0,1.0,164.33203125,177.0,49.91530990600586,-22153.4375,1569.265380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5334777832031,304.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.513070285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005207011126913,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.9292907714844,297.1499938964844,293.1499938964844,0.3521868884563446,-6269.12158203125,304.1387634277344,0.8126973509788513,0.3814337849617004,0.3462976217269897,292.9437866210937,297.1499938964844,293.1499938964844,0.2943289875984192,-5739.4189453125,304.137451171875,0.7749359011650085,0.3309398293495178,0.3170654773712158,292.8586730957031,297.1499938964844,293.1499938964844,0.4544227123260498,-5948.11279296875,304.1275634765625,0.8660138845443726,0.467585414648056,0.328811764717102,292.8271789550781,297.1499938964844,293.1499938964844,0.6371381878852844,-10462.205078125,304.11578369140625,0.9519940614700316,0.610227108001709,0.5788043737411499,292.97857666015625,297.1499938964844,293.1499938964844,0.0727398246526718,-9057.822265625,304.14324951171875,0.5244381427764893,0.1064293310046196,0.5001915693283081,289.16387939453125,291.1499938964844,265.2513122558594,263.7135925292969,280.3457336425781,292.9770202636719,289.1654357910156,1.0,0.5138406753540039,0.9491519331932068,0.9491519331932068,1.0,1.0,-2.4863758087158203,1.1328773498535156,1.3534983396530151,0.5665046572685242,0.0,0.0,1.0,164.33203125,177.0,49.91530990600586,-22153.4375,1569.265380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5334777832031,304.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.513070285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005207011126913,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.9504699707031,297.1499938964844,293.1499938964844,0.3532648384571075,-6282.96337890625,304.14068603515625,0.8103628754615784,0.3827287554740906,0.3476219475269317,292.96099853515625,297.1499938964844,293.1499938964844,0.2959101498126983,-5762.57421875,304.13897705078125,0.7731074690818787,0.3326722681522369,0.3188665509223938,292.8803405761719,297.1499938964844,293.1499938964844,0.4575349390506744,-5978.58447265625,304.1298217773437,0.8643008470535278,0.4705681502819061,0.3310219347476959,292.8513488769531,297.1499938964844,293.1499938964844,0.6409330368041992,-10506.4375,304.1208190917969,0.9495421051979064,0.6135051250457764,0.5820696949958801,292.9954833984375,297.1499938964844,293.1499938964844,0.0735638663172721,-9130.6982421875,304.14410400390625,0.5238216519355774,0.1073443666100502,0.5050644278526306,289.1900939941406,291.1499938964844,265.24029541015625,263.705078125,280.34503173828125,292.99298095703125,289.1913146972656,1.0,0.5182070732116699,0.9468029141426086,0.9468029141426086,1.0,1.0,-2.502565383911133,1.140644073486328,1.3619211912155151,0.5706052780151367,0.0,0.0,1.0,168.03851318359375,180.0,39.49007034301758,-22349.990234375,1606.810791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546325683594,304.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.5180825591087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365280852245633e-05,0.0,0.0005257879383862,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
718440,292.9504699707031,297.1499938964844,293.1499938964844,0.3532648384571075,-6282.96337890625,304.14068603515625,0.8103628754615784,0.3827287554740906,0.3476219475269317,292.96099853515625,297.1499938964844,293.1499938964844,0.2959101498126983,-5762.57421875,304.13897705078125,0.7731074690818787,0.3326722681522369,0.3188665509223938,292.8803405761719,297.1499938964844,293.1499938964844,0.4575349390506744,-5978.58447265625,304.1298217773437,0.8643008470535278,0.4705681502819061,0.3310219347476959,292.8513488769531,297.1499938964844,293.1499938964844,0.6409330368041992,-10506.4375,304.1208190917969,0.9495421051979064,0.6135051250457764,0.5820696949958801,292.9954833984375,297.1499938964844,293.1499938964844,0.0735638663172721,-9130.6982421875,304.14410400390625,0.5238216519355774,0.1073443666100502,0.5050644278526306,289.1900939941406,291.1499938964844,265.24029541015625,263.705078125,280.34503173828125,292.99298095703125,289.1913146972656,1.0,0.5182070732116699,0.9468029141426086,0.9468029141426086,1.0,1.0,-2.502565383911133,1.140644073486328,1.3619211912155151,0.5706052780151367,0.0,0.0,1.0,168.03851318359375,180.0,39.49007034301758,-22349.990234375,1606.810791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546325683594,304.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.5180825591087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365280852245633e-05,0.0,0.0005257879383862,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
718500,292.96044921875,297.1499938964844,293.1499938964844,0.3537407517433166,-6289.08203125,304.1415100097656,0.8091721534729004,0.3832933306694031,0.3482094407081604,292.9691467285156,297.1499938964844,293.1499938964844,0.2966491281986236,-5773.416015625,304.1396484375,0.7721836566925049,0.3334668278694153,0.3196986317634582,292.89068603515625,297.1499938964844,293.1499938964844,0.4590003192424774,-5992.94482421875,304.1308288574219,0.863427460193634,0.4719502925872803,0.3320506811141968,292.8628234863281,297.1499938964844,293.1499938964844,0.6427066326141357,-10527.283203125,304.1228942871094,0.9483003616333008,0.6150302886962891,0.5835937857627869,293.0033874511719,297.1499938964844,293.1499938964844,0.0739321187138557,-9163.32421875,304.1445007324219,0.5234389901161194,0.1077467799186706,0.5072460770606995,289.20166015625,291.1499938964844,265.2352905273437,263.7012634277344,280.3448791503906,293.0004272460937,289.20281982421875,1.0,0.5202755928039551,0.9456284046173096,0.9456284046173096,1.0,1.0,-2.5099596977233887,1.1441856622695925,1.365774154663086,0.5724679827690125,0.0,0.0,1.0,169.85511779785156,180.0,36.098411560058594,-22441.658203125,1624.631591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.716796875,304.54864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.095703125,28800.0,0.0,0.0,0.5203878879547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.3667937057325616e-05,0.0,0.0005281275371089,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
718560,292.9700927734375,297.1499938964844,293.1499938964844,0.3537014126777649,-6287.52978515625,304.14312744140625,0.8079573512077332,0.3837994337081909,0.3487473428249359,292.9770202636719,297.1499938964844,293.1499938964844,0.2969556450843811,-5777.173828125,304.1409606933594,0.7712480425834656,0.3342128098011017,0.3204862773418426,292.9007568359375,297.1499938964844,293.1499938964844,0.4597994387149811,-6000.03564453125,304.13287353515625,0.8625372648239136,0.4732598960399627,0.3330302834510803,292.8739929199219,297.1499938964844,293.1499938964844,0.6435756087303162,-10535.8212890625,304.1262512207031,0.9470402002334596,0.6164746284484863,0.5850467681884766,293.010986328125,297.1499938964844,293.1499938964844,0.0741685330867767,-9182.783203125,304.14508056640625,0.5230078101158142,0.1081145778298378,0.5092700719833374,289.2294921875,291.1499938964844,265.230712890625,263.69775390625,280.34490966796875,293.007568359375,289.2317810058594,1.0,0.5222745537757874,0.9444547295570374,0.9444547295570374,1.0,1.0,-2.5169076919555664,1.147509217262268,1.3693983554840088,0.5742113590240479,0.0,0.0,1.0,171.6536407470703,183.0,56.09503936767578,-22607.18359375,1641.853759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7675476074219,304.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.810546875,28800.0,0.0,0.0,0.52269446849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.717199683189392,-2.435202077322174e-05,0.0,0.0005304684746079,0.0,0.0,562.9913940429688,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
718620,292.9884033203125,297.1499938964844,293.1499938964844,0.3540552258491516,-6291.3818359375,304.1448059082031,0.8054288029670715,0.3846445083618164,0.3496676087379455,292.9919738769531,297.1499938964844,293.1499938964844,0.2979420125484466,-5791.23193359375,304.142333984375,0.7693243026733398,0.3355619311332702,0.3219238519668579,292.9199523925781,297.1499938964844,293.1499938964844,0.4619423449039459,-6020.673828125,304.1349792480469,0.8606932759284973,0.475679337978363,0.3348431885242462,292.8953552246094,297.1499938964844,293.1499938964844,0.6460394859313965,-10564.1748046875,304.1300048828125,0.9444385766983032,0.6191360354423523,0.5877283215522766,293.02520751953125,297.1499938964844,293.1499938964844,0.0746926814317703,-9228.2275390625,304.1458435058594,0.521997332572937,0.1087497770786285,0.512857973575592,289.2617492675781,291.1499938964844,265.222900390625,263.6919250488281,280.345703125,293.0210876464844,289.2630920410156,1.0,0.5260723829269409,0.9421072602272034,0.9421072602272034,1.0,1.0,-2.5294525623321533,1.1534972190856934,1.37595534324646,0.5773358345031738,0.0,0.0,1.0,175.2088165283203,186.0,45.70237731933594,-22777.98046875,1674.490966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.865234375,304.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3671875,28800.0,0.0,0.0,0.5270525813102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724016189575195,1.7240407466888428,-2.454643436067272e-05,0.0,0.0005348913837224,0.0,0.0,569.7467651367188,0.0,0.0,0.0,0.941243588924408,4.0,0.0,1.0
718680,292.9884033203125,297.1499938964844,293.1499938964844,0.3540552258491516,-6291.3818359375,304.1448059082031,0.8054288029670715,0.3846445083618164,0.3496676087379455,292.9919738769531,297.1499938964844,293.1499938964844,0.2979420125484466,-5791.23193359375,304.142333984375,0.7693243026733398,0.3355619311332702,0.3219238519668579,292.9199523925781,297.1499938964844,293.1499938964844,0.4619423449039459,-6020.673828125,304.1349792480469,0.8606932759284973,0.475679337978363,0.3348431885242462,292.8953552246094,297.1499938964844,293.1499938964844,0.6460394859313965,-10564.1748046875,304.1300048828125,0.9444385766983032,0.6191360354423523,0.5877283215522766,293.02520751953125,297.1499938964844,293.1499938964844,0.0746926814317703,-9228.2275390625,304.1458435058594,0.521997332572937,0.1087497770786285,0.512857973575592,289.2617492675781,291.1499938964844,265.222900390625,263.6919250488281,280.345703125,293.0210876464844,289.2630920410156,1.0,0.5260723829269409,0.9421072602272034,0.9421072602272034,1.0,1.0,-2.5294525623321533,1.1534972190856934,1.37595534324646,0.5773358345031738,0.0,0.0,1.0,175.2088165283203,186.0,45.70237731933594,-22777.98046875,1674.490966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.865234375,304.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3671875,28800.0,0.0,0.0,0.5270525813102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724016189575195,1.7240407466888428,-2.454643436067272e-05,0.0,0.0005348913837224,0.0,0.0,569.7467651367188,0.0,0.0,0.0,0.941243588924408,4.0,0.0,1.0
718740,293.00543212890625,297.1499938964844,293.1499938964844,0.3543543219566345,-6294.736328125,304.1460266113281,0.8028075098991394,0.3852841556072235,0.3504023551940918,293.0059509277344,297.1499938964844,293.1499938964844,0.2988834977149963,-5804.8251953125,304.143310546875,0.7673419117927551,0.3367311656475067,0.3231904506683349,292.9382019042969,297.1499938964844,293.1499938964844,0.4639874994754791,-6040.537109375,304.1365661621094,0.858770489692688,0.4778091609477997,0.3364663422107696,292.91534423828125,297.1499938964844,293.1499938964844,0.6484194397926331,-10592.1982421875,304.1326904296875,0.941755473613739,0.6215300559997559,0.5901542901992798,293.03826904296875,297.1499938964844,293.1499938964844,0.0751447156071662,-9267.6591796875,304.146484375,0.52081298828125,0.1092609539628028,0.5158772468566895,289.2863464355469,291.1499938964844,265.2172241210937,263.68780517578125,280.3467712402344,293.0322570800781,289.2875366210937,1.0,0.5296255946159363,0.9397598505020142,0.9397598505020142,1.0,1.0,-2.540351152420044,1.1586811542510986,1.3816698789596558,0.5800192952156067,0.0,0.0,1.0,178.71157836914062,189.0,37.27303695678711,-22925.98046875,1704.87255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96844482421875,304.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0703125,29880.0,0.0,0.0,0.5309538245201111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.7256213426589966,-2.459145980537869e-05,0.0,0.00053885061061,0.0,0.0,571.315185546875,0.0,0.0,0.0,0.9570279717445374,4.0,0.0,1.0
718800,293.00543212890625,297.1499938964844,293.1499938964844,0.3543543219566345,-6294.736328125,304.1460266113281,0.8028075098991394,0.3852841556072235,0.3504023551940918,293.0059509277344,297.1499938964844,293.1499938964844,0.2988834977149963,-5804.8251953125,304.143310546875,0.7673419117927551,0.3367311656475067,0.3231904506683349,292.9382019042969,297.1499938964844,293.1499938964844,0.4639874994754791,-6040.537109375,304.1365661621094,0.858770489692688,0.4778091609477997,0.3364663422107696,292.91534423828125,297.1499938964844,293.1499938964844,0.6484194397926331,-10592.1982421875,304.1326904296875,0.941755473613739,0.6215300559997559,0.5901542901992798,293.03826904296875,297.1499938964844,293.1499938964844,0.0751447156071662,-9267.6591796875,304.146484375,0.52081298828125,0.1092609539628028,0.5158772468566895,289.2863464355469,291.1499938964844,265.2172241210937,263.68780517578125,280.3467712402344,293.0322570800781,289.2875366210937,1.0,0.5296255946159363,0.9397598505020142,0.9397598505020142,1.0,1.0,-2.540351152420044,1.1586811542510986,1.3816698789596558,0.5800192952156067,0.0,0.0,1.0,178.71157836914062,189.0,37.27303695678711,-22925.98046875,1704.87255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96844482421875,304.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0703125,29880.0,0.0,0.0,0.5309538245201111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.7256213426589966,-2.459145980537869e-05,0.0,0.00053885061061,0.0,0.0,571.315185546875,0.0,0.0,0.0,0.9570279717445374,4.0,0.0,1.0
718860,293.0213928222656,297.1499938964844,293.1499938964844,0.3538103103637695,-6285.7685546875,304.1482238769531,0.8000949621200562,0.3857085108757019,0.3509486615657806,293.0190734863281,297.1499938964844,293.1499938964844,0.2991155385971069,-5807.0185546875,304.1451110839844,0.7652838826179504,0.3377172350883484,0.3242870271205902,292.9556579589844,297.1499938964844,293.1499938964844,0.464871197938919,-6048.005859375,304.1394958496094,0.8567271828651428,0.4796322882175445,0.3378722369670868,292.93426513671875,297.1499938964844,293.1499938964844,0.6493348479270935,-10600.8037109375,304.1368408203125,0.9389631152153016,0.6236404776573181,0.5923212766647339,293.0502624511719,297.1499938964844,293.1499938964844,0.075359508395195,-9283.9150390625,304.14727783203125,0.5194639563560486,0.1096567437052726,0.5183742642402649,289.3326110839844,291.1499938964844,265.2139587402344,263.6856689453125,280.3489990234375,293.0424194335937,289.3341979980469,1.0,0.5329505801200867,0.937428891658783,0.937428891658783,1.0,1.0,-2.549619436264038,1.1630698442459106,1.3865495920181274,0.582268238067627,0.0,0.0,1.0,182.18153381347656,192.0,52.42257308959961,-23142.75390625,1733.028076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04937744140625,304.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.5347053408622742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.0005426579737104,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718920,293.0213928222656,297.1499938964844,293.1499938964844,0.3538103103637695,-6285.7685546875,304.1482238769531,0.8000949621200562,0.3857085108757019,0.3509486615657806,293.0190734863281,297.1499938964844,293.1499938964844,0.2991155385971069,-5807.0185546875,304.1451110839844,0.7652838826179504,0.3377172350883484,0.3242870271205902,292.9556579589844,297.1499938964844,293.1499938964844,0.464871197938919,-6048.005859375,304.1394958496094,0.8567271828651428,0.4796322882175445,0.3378722369670868,292.93426513671875,297.1499938964844,293.1499938964844,0.6493348479270935,-10600.8037109375,304.1368408203125,0.9389631152153016,0.6236404776573181,0.5923212766647339,293.0502624511719,297.1499938964844,293.1499938964844,0.075359508395195,-9283.9150390625,304.14727783203125,0.5194639563560486,0.1096567437052726,0.5183742642402649,289.3326110839844,291.1499938964844,265.2139587402344,263.6856689453125,280.3489990234375,293.0424194335937,289.3341979980469,1.0,0.5329505801200867,0.937428891658783,0.937428891658783,1.0,1.0,-2.549619436264038,1.1630698442459106,1.3865495920181274,0.582268238067627,0.0,0.0,1.0,182.18153381347656,192.0,52.42257308959961,-23142.75390625,1733.028076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04937744140625,304.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.5347053408622742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.0005426579737104,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718980,293.0363464355469,297.1499938964844,293.1499938964844,0.3535055220127105,-6280.775390625,304.1493225097656,0.7973029017448425,0.3859355449676513,0.3513133525848388,293.03143310546875,297.1499938964844,293.1499938964844,0.2995519936084747,-5812.9150390625,304.14599609375,0.7631595134735107,0.3385285139083862,0.3252164125442505,292.9721069335937,297.1499938964844,293.1499938964844,0.466046541929245,-6059.0888671875,304.1410217285156,0.8546066880226135,0.4812187552452087,0.3391030132770538,292.9520263671875,297.1499938964844,293.1499938964844,0.65069180727005,-10616.4091796875,304.1389465332031,0.9360786080360411,0.6254996061325073,0.5942419767379761,293.061279296875,297.1499938964844,293.1499938964844,0.0755854919552803,-9302.5166015625,304.1477966308594,0.5179745554924011,0.109946608543396,0.5203859806060791,289.3609924316406,291.1499938964844,265.2135009765625,263.685791015625,280.3526306152344,293.0518798828125,289.3622741699219,1.0,0.5360625386238098,0.9350979328155518,0.9350979328155518,1.0,1.0,-2.557379007339477,1.1667215824127195,1.3906574249267578,0.5841127634048462,0.0,0.0,1.0,185.61610412597656,195.0,42.571327209472656,-23263.130859375,1759.0506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1336975097656,304.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5380973815917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.757229924201965,-2.550059434724972e-05,0.0,0.0005461004329845,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719040,293.0363464355469,297.1499938964844,293.1499938964844,0.3535055220127105,-6280.775390625,304.1493225097656,0.7973029017448425,0.3859355449676513,0.3513133525848388,293.03143310546875,297.1499938964844,293.1499938964844,0.2995519936084747,-5812.9150390625,304.14599609375,0.7631595134735107,0.3385285139083862,0.3252164125442505,292.9721069335937,297.1499938964844,293.1499938964844,0.466046541929245,-6059.0888671875,304.1410217285156,0.8546066880226135,0.4812187552452087,0.3391030132770538,292.9520263671875,297.1499938964844,293.1499938964844,0.65069180727005,-10616.4091796875,304.1389465332031,0.9360786080360411,0.6254996061325073,0.5942419767379761,293.061279296875,297.1499938964844,293.1499938964844,0.0755854919552803,-9302.5166015625,304.1477966308594,0.5179745554924011,0.109946608543396,0.5203859806060791,289.3609924316406,291.1499938964844,265.2135009765625,263.685791015625,280.3526306152344,293.0518798828125,289.3622741699219,1.0,0.5360625386238098,0.9350979328155518,0.9350979328155518,1.0,1.0,-2.557379007339477,1.1667215824127195,1.3906574249267578,0.5841127634048462,0.0,0.0,1.0,185.61610412597656,195.0,42.571327209472656,-23263.130859375,1759.0506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1336975097656,304.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5380973815917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.757229924201965,-2.550059434724972e-05,0.0,0.0005461004329845,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719100,293.04345703125,297.1499938964844,293.1499938964844,0.3532977402210235,-6277.54150390625,304.1498107910156,0.7958822846412659,0.3859770596027374,0.3514314591884613,293.0373229980469,297.1499938964844,293.1499938964844,0.2997218072414398,-5815.15283203125,304.1464233398437,0.7620764970779419,0.3388699889183044,0.3256206214427948,292.9799499511719,297.1499938964844,293.1499938964844,0.4665659964084625,-6063.97705078125,304.1417236328125,0.8535274267196655,0.4819314181804657,0.3396616280078888,292.96051025390625,297.1499938964844,293.1499938964844,0.6512913107872009,-10623.314453125,304.1398620605469,0.9346104860305786,0.6263399124145508,0.5951185822486877,293.06646728515625,297.1499938964844,293.1499938964844,0.0756712704896926,-9309.404296875,304.1480407714844,0.5171856880187988,0.1100550517439842,0.5212240219116211,289.37408447265625,291.1499938964844,265.21441650390625,263.6867980957031,280.3550109863281,293.0563659667969,289.3753662109375,1.0,0.5375438928604126,0.9339324831962584,0.9339324831962584,1.0,1.0,-2.5607385635375977,1.1682932376861572,1.3924452066421509,0.5848959684371948,0.0,0.0,1.0,187.3193206787109,195.0,39.83333206176758,-23318.525390625,1771.3055419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1786804199219,305.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.609375,30960.0,0.0,0.0,0.5396331548690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.551461147959344e-05,0.0,0.0005476590595208,0.0,0.0,603.7858276367188,0.0,0.0,0.0,0.9745439291000366,4.0,0.0,1.0
719160,293.05035400390625,297.1499938964844,293.1499938964844,0.3525950312614441,-6266.91015625,304.151123046875,0.7944439649581909,0.3859681785106659,0.351507306098938,293.0430603027344,297.1499938964844,293.1499938964844,0.299469381570816,-5810.4775390625,304.14752197265625,0.7609790563583374,0.3391681909561157,0.3259857296943664,292.9875793457031,297.1499938964844,293.1499938964844,0.4664439558982849,-6061.876953125,304.1434631347656,0.8524350523948669,0.482588529586792,0.3401840627193451,292.9687805175781,297.1499938964844,293.1499938964844,0.6510277986526489,-10618.3837890625,304.1421813964844,0.9331235289573668,0.6271154284477234,0.5959396958351135,293.0714111328125,297.1499938964844,293.1499938964844,0.0756377726793289,-9304.2109375,304.1484680175781,0.5163711905479431,0.1101412922143936,0.5219618082046509,289.40313720703125,291.1499938964844,265.2161560058594,263.6884460449219,280.3578186035156,293.06072998046875,289.4054260253906,1.0,0.5389794707298279,0.9327741861343384,0.9327741861343384,1.0,1.0,-2.563769578933716,1.1697046756744385,1.394065022468567,0.5855923295021057,0.0,0.0,1.0,189.015625,198.0,59.45086288452149,-23445.78125,1783.0850830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2134094238281,305.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.109375,30960.0,0.0,0.0,0.5411924123764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.6206202164758e-05,0.0,0.0005492414929904,0.0,0.0,628.5006713867188,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
719220,293.0635986328125,297.1499938964844,293.1499938964844,0.3516340255737304,-6252.6923828125,304.15234375,0.791504442691803,0.3858069479465484,0.3515252470970154,293.0541076660156,297.1499938964844,293.1499938964844,0.2993450760841369,-5807.7197265625,304.1485595703125,0.7587329745292664,0.3396367132663727,0.3265930712223053,293.00213623046875,297.1499938964844,293.1499938964844,0.4667882323265075,-6064.5302734375,304.1450500488281,0.8502029776573181,0.4837496280670166,0.3411160409450531,292.9846496582031,297.1499938964844,293.1499938964844,0.651297390460968,-10620.3818359375,304.1443176269531,0.9300805330276488,0.6284853219985962,0.5974016785621643,293.0806884765625,297.1499938964844,293.1499938964844,0.0756543204188346,-9303.2060546875,304.1489562988281,0.5146669149398804,0.1102496907114982,0.5231449007987976,289.4389038085937,291.1499938964844,265.22222900390625,263.69390869140625,280.36480712890625,293.0690612792969,289.4403991699219,1.0,0.5417138338088989,0.930457592010498,0.930457592010498,1.0,1.0,-2.568819999694824,1.1720328330993652,1.3967870473861694,0.5867148637771606,0.0,0.0,1.0,192.3915100097656,201.0,50.58708190917969,-23547.869140625,1805.1746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821655273437,305.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.880859375,30960.0,0.0,0.0,0.544115424156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787777543067932,1.7878040075302124,-2.6395669920020737e-05,0.0,0.0005522079882211,0.0,0.0,635.3289794921875,0.0,0.0,0.0,0.9760399460792542,4.0,0.0,1.0
719280,293.0635986328125,297.1499938964844,293.1499938964844,0.3516340255737304,-6252.6923828125,304.15234375,0.791504442691803,0.3858069479465484,0.3515252470970154,293.0541076660156,297.1499938964844,293.1499938964844,0.2993450760841369,-5807.7197265625,304.1485595703125,0.7587329745292664,0.3396367132663727,0.3265930712223053,293.00213623046875,297.1499938964844,293.1499938964844,0.4667882323265075,-6064.5302734375,304.1450500488281,0.8502029776573181,0.4837496280670166,0.3411160409450531,292.9846496582031,297.1499938964844,293.1499938964844,0.651297390460968,-10620.3818359375,304.1443176269531,0.9300805330276488,0.6284853219985962,0.5974016785621643,293.0806884765625,297.1499938964844,293.1499938964844,0.0756543204188346,-9303.2060546875,304.1489562988281,0.5146669149398804,0.1102496907114982,0.5231449007987976,289.4389038085937,291.1499938964844,265.22222900390625,263.69390869140625,280.36480712890625,293.0690612792969,289.4403991699219,1.0,0.5417138338088989,0.930457592010498,0.930457592010498,1.0,1.0,-2.568819999694824,1.1720328330993652,1.3967870473861694,0.5867148637771606,0.0,0.0,1.0,192.3915100097656,201.0,50.58708190917969,-23547.869140625,1805.1746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821655273437,305.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.880859375,30960.0,0.0,0.0,0.544115424156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787777543067932,1.7878040075302124,-2.6395669920020737e-05,0.0,0.0005522079882211,0.0,0.0,635.3289794921875,0.0,0.0,0.0,0.9760399460792542,4.0,0.0,1.0
719340,293.0760498046875,297.1499938964844,293.1499938964844,0.3506110310554504,-6237.7744140625,304.1532592773437,0.7885092496871948,0.385467529296875,0.3513839244842529,293.0645751953125,297.1499938964844,293.1499938964844,0.2991596460342407,-5804.18408203125,304.1493530273437,0.7564388513565063,0.339941531419754,0.3270463943481445,293.0157165527344,297.1499938964844,293.1499938964844,0.4670862257480621,-6066.9130859375,304.14617919921875,0.8479421734809875,0.4847354292869568,0.3419236540794372,292.99957275390625,297.1499938964844,293.1499938964844,0.6515138745307922,-10622.115234375,304.1458435058594,0.9269908666610718,0.6296454668045044,0.5986633896827698,293.08917236328125,297.1499938964844,293.1499938964844,0.0756324231624603,-9299.0615234375,304.1493225097656,0.512886643409729,0.1102804839611053,0.5239711403846741,289.46905517578125,291.1499938964844,265.23211669921875,263.702392578125,280.37371826171875,293.0769958496094,289.4704895019531,1.0,0.5442795157432556,0.9281409978866576,0.9281409978866576,1.0,1.0,-2.5726747512817383,1.1737762689590454,1.3988984823226929,0.5875189304351807,0.0,0.0,1.0,195.73629760742188,189.0,44.49435806274414,-23631.75390625,1825.4576416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35968017578125,305.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.64453125,32040.0,0.0,0.0,0.546657383441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818515934981e-05,0.0,0.0005547877517528,0.0,0.0,636.8645629882812,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
