time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719400,293.0760498046875,297.1499938964844,293.1499938964844,0.3506110310554504,-6237.7744140625,304.1532592773437,0.7885092496871948,0.385467529296875,0.3513839244842529,293.0645751953125,297.1499938964844,293.1499938964844,0.2991596460342407,-5804.18408203125,304.1493530273437,0.7564388513565063,0.339941531419754,0.3270463943481445,293.0157165527344,297.1499938964844,293.1499938964844,0.4670862257480621,-6066.9130859375,304.14617919921875,0.8479421734809875,0.4847354292869568,0.3419236540794372,292.99957275390625,297.1499938964844,293.1499938964844,0.6515138745307922,-10622.115234375,304.1458435058594,0.9269908666610718,0.6296454668045044,0.5986633896827698,293.08917236328125,297.1499938964844,293.1499938964844,0.0756324231624603,-9299.0615234375,304.1493225097656,0.512886643409729,0.1102804839611053,0.5239711403846741,289.46905517578125,291.1499938964844,265.23211669921875,263.702392578125,280.37371826171875,293.0769958496094,289.4704895019531,1.0,0.5442795157432556,0.9281409978866576,0.9281409978866576,1.0,1.0,-2.5726747512817383,1.1737762689590454,1.3988984823226929,0.5875189304351807,0.0,0.0,1.0,195.73629760742188,189.0,44.49435806274414,-23631.75390625,1825.4576416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35968017578125,305.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.64453125,32040.0,0.0,0.0,0.546657383441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818515934981e-05,0.0,0.0005547877517528,0.0,0.0,636.8645629882812,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719460,293.0877380371094,297.1499938964844,293.1499938964844,0.3484860360622406,-6206.626953125,304.1556701660156,0.7906674146652222,0.3849735558032989,0.3508666455745697,293.0744323730469,297.1499938964844,293.1499938964844,0.2979930341243744,-5784.88134765625,304.1514587402344,0.7588328123092651,0.3401065468788147,0.3271189332008362,293.0283508300781,297.1499938964844,293.1499938964844,0.4660471677780151,-6054.95361328125,304.1491394042969,0.8509387969970703,0.4855776131153106,0.3424454927444458,293.0135803222656,297.1499938964844,293.1499938964844,0.6499987840652466,-10600.4716796875,304.1496887207031,0.9309135675430298,0.6306170225143433,0.5995007753372192,293.09674072265625,297.1499938964844,293.1499938964844,0.0752096399664878,-9256.3984375,304.1502380371094,0.514549970626831,0.1102894991636276,0.5234666466712952,289.5229797363281,291.1499938964844,265.2461242675781,263.71417236328125,280.3852844238281,293.0842590332031,289.5249938964844,1.0,0.5421442985534668,0.9258546829223632,0.9258546829223632,1.0,1.0,-2.5731709003448486,1.1738777160644531,1.399293303489685,0.5874642729759216,0.0,0.0,1.0,192.8941650390625,177.0,63.0224838256836,-23773.025390625,1813.7177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4207458496094,305.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.5490853190422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0005572517984546,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0877380371094,297.1499938964844,293.1499938964844,0.3484860360622406,-6206.626953125,304.1556701660156,0.7906674146652222,0.3849735558032989,0.3508666455745697,293.0744323730469,297.1499938964844,293.1499938964844,0.2979930341243744,-5784.88134765625,304.1514587402344,0.7588328123092651,0.3401065468788147,0.3271189332008362,293.0283508300781,297.1499938964844,293.1499938964844,0.4660471677780151,-6054.95361328125,304.1491394042969,0.8509387969970703,0.4855776131153106,0.3424454927444458,293.0135803222656,297.1499938964844,293.1499938964844,0.6499987840652466,-10600.4716796875,304.1496887207031,0.9309135675430298,0.6306170225143433,0.5995007753372192,293.09674072265625,297.1499938964844,293.1499938964844,0.0752096399664878,-9256.3984375,304.1502380371094,0.514549970626831,0.1102894991636276,0.5234666466712952,289.5229797363281,291.1499938964844,265.2461242675781,263.71417236328125,280.3852844238281,293.0842590332031,289.5249938964844,1.0,0.5421442985534668,0.9258546829223632,0.9258546829223632,1.0,1.0,-2.5731709003448486,1.1738777160644531,1.399293303489685,0.5874642729759216,0.0,0.0,1.0,192.8941650390625,177.0,63.0224838256836,-23773.025390625,1813.7177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4207458496094,305.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.5490853190422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0005572517984546,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0985412597656,297.1499938964844,293.1499938964844,0.346394419670105,-6176.4111328125,304.1572570800781,0.7962589263916016,0.384355217218399,0.350094586610794,293.0836486816406,297.1499938964844,293.1499938964844,0.2968252301216125,-5766.0029296875,304.1529235839844,0.7644038200378418,0.3401525318622589,0.3269288241863251,293.0398254394531,297.1499938964844,293.1499938964844,0.4651405215263366,-6044.88134765625,304.15093994140625,0.8575332164764404,0.4863299131393432,0.3427880704402923,293.0264892578125,297.1499938964844,293.1499938964844,0.6486774682998657,-10582.3681640625,304.1519775390625,0.939465880393982,0.631456196308136,0.6000528931617737,293.1031799316406,297.1499938964844,293.1499938964844,0.0747507959604263,-9211.51953125,304.15093994140625,0.5186695456504822,0.1103284358978271,0.5223585367202759,289.5636901855469,291.1499938964844,265.2645568847656,263.7295227050781,280.39910888671875,293.0906982421875,289.56561279296875,1.0,0.5375533699989319,0.9235684275627136,0.9235684275627136,1.0,1.0,-2.5717597007751465,1.1730529069900513,1.3987067937850952,0.5868848562240601,0.0,0.0,1.0,186.1820068359375,165.0,58.47589111328125,-23824.27734375,1782.236572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4919128417969,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.551151692867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.819763660430908,-2.7347814466338605e-05,0.0,0.000559348904062,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0985412597656,297.1499938964844,293.1499938964844,0.346394419670105,-6176.4111328125,304.1572570800781,0.7962589263916016,0.384355217218399,0.350094586610794,293.0836486816406,297.1499938964844,293.1499938964844,0.2968252301216125,-5766.0029296875,304.1529235839844,0.7644038200378418,0.3401525318622589,0.3269288241863251,293.0398254394531,297.1499938964844,293.1499938964844,0.4651405215263366,-6044.88134765625,304.15093994140625,0.8575332164764404,0.4863299131393432,0.3427880704402923,293.0264892578125,297.1499938964844,293.1499938964844,0.6486774682998657,-10582.3681640625,304.1519775390625,0.939465880393982,0.631456196308136,0.6000528931617737,293.1031799316406,297.1499938964844,293.1499938964844,0.0747507959604263,-9211.51953125,304.15093994140625,0.5186695456504822,0.1103284358978271,0.5223585367202759,289.5636901855469,291.1499938964844,265.2645568847656,263.7295227050781,280.39910888671875,293.0906982421875,289.56561279296875,1.0,0.5375533699989319,0.9235684275627136,0.9235684275627136,1.0,1.0,-2.5717597007751465,1.1730529069900513,1.3987067937850952,0.5868848562240601,0.0,0.0,1.0,186.1820068359375,165.0,58.47589111328125,-23824.27734375,1782.236572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4919128417969,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.551151692867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.819763660430908,-2.7347814466338605e-05,0.0,0.000559348904062,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10369873046875,297.1499938964844,293.1499938964844,0.3452473282814026,-6159.88720703125,304.15802001953125,0.7999552488327026,0.3839942216873169,0.3496313691139221,293.0880432128906,297.1499938964844,293.1499938964844,0.2961461842060089,-5755.115234375,304.15362548828125,0.7680574655532837,0.3401271998882293,0.3267554640769958,293.0451965332031,297.1499938964844,293.1499938964844,0.4645896852016449,-6038.88525390625,304.1517639160156,0.8618299961090088,0.4866708517074585,0.3429110050201416,293.0325622558594,297.1499938964844,293.1499938964844,0.6478874087333679,-10571.7421875,304.1530456542969,0.9448904991149902,0.631827175617218,0.6002507209777832,293.1060485839844,297.1499938964844,293.1499938964844,0.0744986161589622,-9187.0439453125,304.1512145996094,0.5214349031448364,0.1103582680225372,0.5216944217681885,289.58416748046875,291.1499938964844,265.27557373046875,263.7386474609375,280.4068298339844,293.0936889648437,289.5861511230469,1.0,0.534647524356842,0.9224252700805664,0.9224252700805664,1.0,1.0,-2.570582628250122,1.1724101305007937,1.398172378540039,0.5864698886871338,0.0,0.0,1.0,181.9574432373047,165.0,58.03553771972656,-23846.943359375,1762.0247802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321960449219,305.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.5520233511924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0005602335440926,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10870361328125,297.1499938964844,293.1499938964844,0.3437972962856293,-6138.841796875,304.1592102050781,0.804133415222168,0.3835988342761993,0.349124014377594,293.09234619140625,297.1499938964844,293.1499938964844,0.2952018082141876,-5739.90966796875,304.1546936035156,0.7721976637840271,0.340069830417633,0.3265377283096313,293.05035400390625,297.1499938964844,293.1499938964844,0.4636558592319488,-6028.7451171875,304.15313720703125,0.8666940331459045,0.4869840145111084,0.3430058360099792,293.0384216308594,297.1499938964844,293.1499938964844,0.6465787887573242,-10554.0634765625,304.1548767089844,0.9508538246154784,0.6321606636047363,0.6004022359848022,293.10870361328125,297.1499938964844,293.1499938964844,0.0741809010505676,-9155.9775390625,304.1515808105469,0.5246104001998901,0.1103928238153457,0.5209857821464539,289.6138000488281,291.1499938964844,265.2878112792969,263.74871826171875,280.4151611328125,293.0965576171875,289.6162109375,1.0,0.5314580798149109,0.9213159084320068,0.9213159084320068,1.0,1.0,-2.5691564083099365,1.171647548675537,1.39750874042511,0.5859913229942322,0.0,0.0,1.0,177.35159301757812,153.0,69.17522430419922,-23903.2578125,1739.80517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56854248046875,305.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.337890625,33120.0,0.0,0.0,0.5528587698936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860899925232,1.8318886756896973,-2.771345680230297e-05,0.0,0.0005610813386738,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1181945800781,297.1499938964844,293.1499938964844,0.3411304354667663,-6100.53466796875,304.1605834960937,0.8135415315628052,0.3827197253704071,0.3479939997196197,293.1005554199219,297.1499938964844,293.1499938964844,0.2934998273849487,-5712.8515625,304.15594482421875,0.7818387746810913,0.3398657441139221,0.3259831666946411,293.06011962890625,297.1499938964844,293.1499938964844,0.462130606174469,-6012.5185546875,304.1546325683594,0.8780232667922974,0.4875296950340271,0.3431141078472137,293.0495910644531,297.1499938964844,293.1499938964844,0.6444154977798462,-10525.6142578125,304.1568603515625,0.9639157056808472,0.6327216029167175,0.6005691885948181,293.11346435546875,297.1499938964844,293.1499938964844,0.0736134275794029,-9101.2138671875,304.1519775390625,0.5321407914161682,0.1104708164930343,0.5194697976112366,289.6590881347656,291.1499938964844,265.316162109375,263.7720031738281,280.4336242675781,293.1020202636719,289.6612548828125,1.0,0.5244309306144714,0.9190971255302428,0.9190971255302428,1.0,1.0,-2.5656421184539795,1.1697986125946045,1.395843505859375,0.5848602056503296,0.0,0.0,1.0,167.32955932617188,141.0,64.82002258300781,-23935.26953125,1690.9613037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6476745605469,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5542373061180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005624804180115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1181945800781,297.1499938964844,293.1499938964844,0.3411304354667663,-6100.53466796875,304.1605834960937,0.8135415315628052,0.3827197253704071,0.3479939997196197,293.1005554199219,297.1499938964844,293.1499938964844,0.2934998273849487,-5712.8515625,304.15594482421875,0.7818387746810913,0.3398657441139221,0.3259831666946411,293.06011962890625,297.1499938964844,293.1499938964844,0.462130606174469,-6012.5185546875,304.1546325683594,0.8780232667922974,0.4875296950340271,0.3431141078472137,293.0495910644531,297.1499938964844,293.1499938964844,0.6444154977798462,-10525.6142578125,304.1568603515625,0.9639157056808472,0.6327216029167175,0.6005691885948181,293.11346435546875,297.1499938964844,293.1499938964844,0.0736134275794029,-9101.2138671875,304.1519775390625,0.5321407914161682,0.1104708164930343,0.5194697976112366,289.6590881347656,291.1499938964844,265.316162109375,263.7720031738281,280.4336242675781,293.1020202636719,289.6612548828125,1.0,0.5244309306144714,0.9190971255302428,0.9190971255302428,1.0,1.0,-2.5656421184539795,1.1697986125946045,1.395843505859375,0.5848602056503296,0.0,0.0,1.0,167.32955932617188,141.0,64.82002258300781,-23935.26953125,1690.9613037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6476745605469,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5542373061180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005624804180115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12701416015625,297.1499938964844,293.1499938964844,0.3382636308670044,-6059.3779296875,304.1618347167969,0.8240482807159424,0.3817377388477325,0.346744567155838,293.1082763671875,297.1499938964844,293.1499938964844,0.2915997207164764,-5682.73193359375,304.1571350097656,0.7932243943214417,0.3395512104034424,0.3252967298030853,293.06915283203125,297.1499938964844,293.1499938964844,0.4603596925735473,-5993.81396484375,304.1560363769531,0.8914276957511902,0.4879689514636993,0.3431302309036255,293.0600280761719,297.1499938964844,293.1499938964844,0.6419167518615723,-10492.982421875,304.1587219238281,0.9777904152870178,0.6331469416618347,0.6005839109420776,293.1176147460937,297.1499938964844,293.1499938964844,0.0730151310563087,-9043.666015625,304.1523132324219,0.5412267446517944,0.1105531975626945,0.5178592205047607,289.7061462402344,291.1499938964844,265.3500061035156,263.79962158203125,280.4546813964844,293.1071472167969,289.7084655761719,1.0,0.5167879462242126,0.916878342628479,0.916878342628479,1.0,1.0,-2.561418533325196,1.167601227760315,1.3938173055648804,0.5835443735122681,0.0,0.0,1.0,156.62205505371094,129.0,65.85985565185547,-23966.271484375,1638.271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330017089844,305.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5552208423614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005634785629808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12701416015625,297.1499938964844,293.1499938964844,0.3382636308670044,-6059.3779296875,304.1618347167969,0.8240482807159424,0.3817377388477325,0.346744567155838,293.1082763671875,297.1499938964844,293.1499938964844,0.2915997207164764,-5682.73193359375,304.1571350097656,0.7932243943214417,0.3395512104034424,0.3252967298030853,293.06915283203125,297.1499938964844,293.1499938964844,0.4603596925735473,-5993.81396484375,304.1560363769531,0.8914276957511902,0.4879689514636993,0.3431302309036255,293.0600280761719,297.1499938964844,293.1499938964844,0.6419167518615723,-10492.982421875,304.1587219238281,0.9777904152870178,0.6331469416618347,0.6005839109420776,293.1176147460937,297.1499938964844,293.1499938964844,0.0730151310563087,-9043.666015625,304.1523132324219,0.5412267446517944,0.1105531975626945,0.5178592205047607,289.7061462402344,291.1499938964844,265.3500061035156,263.79962158203125,280.4546813964844,293.1071472167969,289.7084655761719,1.0,0.5167879462242126,0.916878342628479,0.916878342628479,1.0,1.0,-2.561418533325196,1.167601227760315,1.3938173055648804,0.5835443735122681,0.0,0.0,1.0,156.62205505371094,129.0,65.85985565185547,-23966.271484375,1638.271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330017089844,305.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5552208423614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005634785629808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1358947753906,297.1499938964844,293.1499938964844,0.3351081609725952,-6014.00927734375,304.16314697265625,0.8358297348022461,0.3805200755596161,0.3453231453895569,293.1163635253906,297.1499938964844,293.1499938964844,0.2894043624401092,-5647.95263671875,304.1584167480469,0.8061068654060364,0.338972270488739,0.3244105875492096,293.0783996582031,297.1499938964844,293.1499938964844,0.4582172632217407,-5971.23876953125,304.1575927734375,0.9067668914794922,0.4881458878517151,0.3429993689060211,293.07061767578125,297.1499938964844,293.1499938964844,0.6389396786689758,-10454.1435546875,304.1607971191406,0.9915403723716736,0.6332805752754211,0.6003730893135071,293.1221008300781,297.1499938964844,293.1499938964844,0.0723021253943443,-8975.5703125,304.1527404785156,0.5515804886817932,0.110465332865715,0.5157474279403687,289.7565002441406,291.1499938964844,265.3894958496094,263.831298828125,280.47918701171875,293.1128234863281,289.759033203125,1.0,0.508671760559082,0.9147056937217712,0.9147056937217712,1.0,1.0,-2.5557003021240234,1.1646722555160522,1.3910281658172607,0.5818597078323364,0.0,0.0,1.0,145.63504028320312,117.0,69.7967300415039,-23987.234375,1582.4935302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5558452606201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005641122697852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1358947753906,297.1499938964844,293.1499938964844,0.3351081609725952,-6014.00927734375,304.16314697265625,0.8358297348022461,0.3805200755596161,0.3453231453895569,293.1163635253906,297.1499938964844,293.1499938964844,0.2894043624401092,-5647.95263671875,304.1584167480469,0.8061068654060364,0.338972270488739,0.3244105875492096,293.0783996582031,297.1499938964844,293.1499938964844,0.4582172632217407,-5971.23876953125,304.1575927734375,0.9067668914794922,0.4881458878517151,0.3429993689060211,293.07061767578125,297.1499938964844,293.1499938964844,0.6389396786689758,-10454.1435546875,304.1607971191406,0.9915403723716736,0.6332805752754211,0.6003730893135071,293.1221008300781,297.1499938964844,293.1499938964844,0.0723021253943443,-8975.5703125,304.1527404785156,0.5515804886817932,0.110465332865715,0.5157474279403687,289.7565002441406,291.1499938964844,265.3894958496094,263.831298828125,280.47918701171875,293.1128234863281,289.759033203125,1.0,0.508671760559082,0.9147056937217712,0.9147056937217712,1.0,1.0,-2.5557003021240234,1.1646722555160522,1.3910281658172607,0.5818597078323364,0.0,0.0,1.0,145.63504028320312,117.0,69.7967300415039,-23987.234375,1582.4935302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5558452606201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005641122697852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1446838378906,297.1499938964844,293.1499938964844,0.3314809799194336,-5961.63427734375,304.1648254394531,0.8473188281059265,0.3790891170501709,0.3437240719795227,293.124755859375,297.1499938964844,293.1499938964844,0.2867140173912048,-5605.22265625,304.1600952148437,0.8178311586380005,0.3381161391735077,0.3232809007167816,293.0877380371094,297.1499938964844,293.1499938964844,0.4554287493228912,-5941.79541015625,304.15972900390625,0.9230042099952698,0.4880661368370056,0.3427016735076904,293.0785827636719,297.1499938964844,293.1499938964844,0.6266701817512512,-10284.9296875,304.17926025390625,0.9990000128746032,0.633650541305542,0.5923614501953125,293.12701416015625,297.1499938964844,293.1499938964844,0.0713734850287437,-8887.4296875,304.15338134765625,0.5613054037094116,0.1101779639720916,0.5128227472305298,289.8165588378906,291.1499938964844,265.4344177246094,263.8664245605469,280.5105895996094,293.119140625,289.8203125,1.0,0.4997089505195617,0.9125331044197084,0.9125331044197084,1.0,1.0,-2.5389626026153564,1.1563280820846558,1.3826344013214111,0.5775014162063599,0.0,0.0,1.0,135.6732177734375,105.0,85.11952209472656,-23944.533203125,1516.6617431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,305.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5560638904571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005643341573886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1446838378906,297.1499938964844,293.1499938964844,0.3314809799194336,-5961.63427734375,304.1648254394531,0.8473188281059265,0.3790891170501709,0.3437240719795227,293.124755859375,297.1499938964844,293.1499938964844,0.2867140173912048,-5605.22265625,304.1600952148437,0.8178311586380005,0.3381161391735077,0.3232809007167816,293.0877380371094,297.1499938964844,293.1499938964844,0.4554287493228912,-5941.79541015625,304.15972900390625,0.9230042099952698,0.4880661368370056,0.3427016735076904,293.0785827636719,297.1499938964844,293.1499938964844,0.6266701817512512,-10284.9296875,304.17926025390625,0.9990000128746032,0.633650541305542,0.5923614501953125,293.12701416015625,297.1499938964844,293.1499938964844,0.0713734850287437,-8887.4296875,304.15338134765625,0.5613054037094116,0.1101779639720916,0.5128227472305298,289.8165588378906,291.1499938964844,265.4344177246094,263.8664245605469,280.5105895996094,293.119140625,289.8203125,1.0,0.4997089505195617,0.9125331044197084,0.9125331044197084,1.0,1.0,-2.5389626026153564,1.1563280820846558,1.3826344013214111,0.5775014162063599,0.0,0.0,1.0,135.6732177734375,105.0,85.11952209472656,-23944.533203125,1516.6617431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,305.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5560638904571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005643341573886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.14898681640625,297.1499938964844,293.1499938964844,0.3292600512504577,-5929.2548828125,304.1661682128906,0.8521726727485657,0.3783144652843475,0.3429232537746429,293.1289367675781,297.1499938964844,293.1499938964844,0.2849962413311004,-5577.705078125,304.1614074707031,0.8225298523902893,0.3376170098781585,0.3226986527442932,293.0923156738281,297.1499938964844,293.1499938964844,0.4534551203250885,-5920.7802734375,304.1615600585937,0.9300828576087952,0.4879565834999084,0.3425434231758117,293.07293701171875,297.1499938964844,293.1499938964844,0.6106767654418945,-10064.779296875,304.2029724121094,0.9990000128746032,0.6356557011604309,0.5805874466896057,293.1293334960937,297.1499938964844,293.1499938964844,0.0708302408456802,-8835.3232421875,304.1537475585937,0.5653402209281921,0.1100096404552459,0.5114420652389526,289.8619689941406,291.1499938964844,265.45880126953125,263.88525390625,280.5300598144531,293.1219482421875,289.86669921875,1.0,0.4945190846920013,0.911446750164032,0.911446750164032,1.0,1.0,-2.5212931632995605,1.1476542949676514,1.3736389875411987,0.5727837681770325,0.0,0.0,1.0,131.39755249023438,105.0,106.45568084716795,-23878.697265625,1474.89599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5558872818946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000564154877793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1532897949219,297.1499938964844,293.1499938964844,0.3267761766910553,-5892.9296875,304.1677551269531,0.8575670719146729,0.3774791359901428,0.3420614004135132,293.1331787109375,297.1499938964844,293.1499938964844,0.2830349504947662,-5546.21923828125,304.16290283203125,0.827626645565033,0.3370483517646789,0.3220458328723907,293.096923828125,297.1499938964844,293.1499938964844,0.4511236846446991,-5895.9375,304.1636962890625,0.9377817511558532,0.4877784550189972,0.3423331677913666,293.06024169921875,297.1499938964844,293.1499938964844,0.5931528210639954,-9825.4248046875,304.22515869140625,0.9990000128746032,0.639122486114502,0.5680174827575684,293.13165283203125,297.1499938964844,293.1499938964844,0.0702146589756012,-8776.31640625,304.1541748046875,0.5697324275970459,0.109821081161499,0.5099157691001892,289.9149780273437,291.1499938964844,265.48443603515625,263.90484619140625,280.5507507324219,293.1250915527344,289.9203796386719,1.0,0.4889838397502899,0.9104514122009276,0.9104514122009276,1.0,1.0,-2.502286672592163,1.1383357048034668,1.3639510869979858,0.5677268505096436,0.0,0.0,1.0,126.91506958007812,93.0,127.14151000976562,-23812.373046875,1431.048583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,305.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5554732084274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005637347348965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1617431640625,297.1499938964844,293.1499938964844,0.3211466670036316,-5810.33203125,304.17120361328125,0.8701623678207397,0.3756827712059021,0.340193897485733,293.1417236328125,297.1499938964844,293.1499938964844,0.2784808278083801,-5472.947265625,304.16619873046875,0.8392638564109802,0.33574378490448,0.3205540180206299,293.1060791015625,297.1499938964844,293.1499938964844,0.4455266892910003,-5836.32666015625,304.16845703125,0.9546830654144288,0.4872678220272064,0.3417822420597076,293.0187683105469,297.1499938964844,293.1499938964844,0.5541358590126038,-9295.3828125,304.26495361328125,0.9990000128746032,0.6497641801834106,0.5406378507614136,293.1356201171875,297.1499938964844,293.1499938964844,0.068850889801979,-8645.626953125,304.1550598144531,0.5797578692436218,0.1094754040241241,0.5067797303199768,290.040283203125,291.1499938964844,265.5392150878906,263.9462585449219,280.597412109375,293.1353759765625,290.0469970703125,1.0,0.4770266413688659,0.9084607362747192,0.9084607362747192,1.0,1.0,-2.4609296321868896,1.1180760860443115,1.342853546142578,0.5567397475242615,0.0,0.0,1.0,117.46280670166016,111.0,165.27322387695312,-23673.689453125,1338.978271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,306.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5539316534996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005621702293865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1617431640625,297.1499938964844,293.1499938964844,0.3211466670036316,-5810.33203125,304.17120361328125,0.8701623678207397,0.3756827712059021,0.340193897485733,293.1417236328125,297.1499938964844,293.1499938964844,0.2784808278083801,-5472.947265625,304.16619873046875,0.8392638564109802,0.33574378490448,0.3205540180206299,293.1060791015625,297.1499938964844,293.1499938964844,0.4455266892910003,-5836.32666015625,304.16845703125,0.9546830654144288,0.4872678220272064,0.3417822420597076,293.0187683105469,297.1499938964844,293.1499938964844,0.5541358590126038,-9295.3828125,304.26495361328125,0.9990000128746032,0.6497641801834106,0.5406378507614136,293.1356201171875,297.1499938964844,293.1499938964844,0.068850889801979,-8645.626953125,304.1550598144531,0.5797578692436218,0.1094754040241241,0.5067797303199768,290.040283203125,291.1499938964844,265.5392150878906,263.9462585449219,280.597412109375,293.1353759765625,290.0469970703125,1.0,0.4770266413688659,0.9084607362747192,0.9084607362747192,1.0,1.0,-2.4609296321868896,1.1180760860443115,1.342853546142578,0.5567397475242615,0.0,0.0,1.0,117.46280670166016,111.0,165.27322387695312,-23673.689453125,1338.978271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,306.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5539316534996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005621702293865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1705627441406,297.1499938964844,293.1499938964844,0.3157778680324554,-5731.88916015625,304.1730041503906,0.8711003065109253,0.373600959777832,0.3383592069149017,293.15087890625,297.1499938964844,293.1499938964844,0.2741001844406128,-5402.7734375,304.16802978515625,0.8402934074401855,0.3340988755226135,0.3190445899963379,293.1156311035156,297.1499938964844,293.1499938964844,0.4401624798774719,-5779.830078125,304.171142578125,0.9570800065994264,0.4864456951618194,0.3412346541881561,292.9801025390625,297.1499938964844,293.1499938964844,0.5404118299484253,-9128.251953125,304.248046875,0.9990000128746032,0.6609888076782227,0.5360010862350464,293.13946533203125,297.1499938964844,293.1499938964844,0.0677644088864326,-8541.2646484375,304.1551513671875,0.5808627009391785,0.1090628132224083,0.5048434138298035,290.1580810546875,291.1499938964844,265.59844970703125,263.990478515625,280.6349182128906,293.1448974609375,290.16278076171875,1.0,0.4750626683235168,0.906470000743866,0.906470000743866,1.0,1.0,-2.44831919670105,1.1118911504745483,1.336428165435791,0.5529013872146606,0.0,0.0,1.0,115.70521545410156,129.0,155.8551788330078,-23701.689453125,1316.171142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,306.2745361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5533667802810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005615969421342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1705627441406,297.1499938964844,293.1499938964844,0.3157778680324554,-5731.88916015625,304.1730041503906,0.8711003065109253,0.373600959777832,0.3383592069149017,293.15087890625,297.1499938964844,293.1499938964844,0.2741001844406128,-5402.7734375,304.16802978515625,0.8402934074401855,0.3340988755226135,0.3190445899963379,293.1156311035156,297.1499938964844,293.1499938964844,0.4401624798774719,-5779.830078125,304.171142578125,0.9570800065994264,0.4864456951618194,0.3412346541881561,292.9801025390625,297.1499938964844,293.1499938964844,0.5404118299484253,-9128.251953125,304.248046875,0.9990000128746032,0.6609888076782227,0.5360010862350464,293.13946533203125,297.1499938964844,293.1499938964844,0.0677644088864326,-8541.2646484375,304.1551513671875,0.5808627009391785,0.1090628132224083,0.5048434138298035,290.1580810546875,291.1499938964844,265.59844970703125,263.990478515625,280.6349182128906,293.1448974609375,290.16278076171875,1.0,0.4750626683235168,0.906470000743866,0.906470000743866,1.0,1.0,-2.44831919670105,1.1118911504745483,1.336428165435791,0.5529013872146606,0.0,0.0,1.0,115.70521545410156,129.0,155.8551788330078,-23701.689453125,1316.171142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,306.2745361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5533667802810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005615969421342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.17926025390625,297.1499938964844,293.1499938964844,0.3114936351776123,-5670.05859375,304.17242431640625,0.8622374534606934,0.3713153302669525,0.3365074396133423,293.16015625,297.1499938964844,293.1499938964844,0.2706039249897003,-5347.44921875,304.16778564453125,0.8324090838432312,0.3321978151798248,0.3174664974212646,293.125,297.1499938964844,293.1499938964844,0.4362350702285766,-5739.41357421875,304.1705627441406,0.9477819800376892,0.4854182600975036,0.3406689763069153,292.9768981933594,297.1499938964844,293.1499938964844,0.5495108962059021,-9279.1572265625,304.19970703125,0.9990000128746032,0.6660202145576477,0.5496554374694824,293.1439514160156,297.1499938964844,293.1499938964844,0.0669629871845245,-8465.5205078125,304.15478515625,0.574215829372406,0.1084236502647399,0.5030502080917358,290.2333068847656,291.1499938964844,265.6617736816406,264.03729248046875,280.6649169921875,293.15142822265625,290.23602294921875,1.0,0.4796701073646545,0.9047750234603882,0.9047750234603882,1.0,1.0,-2.457754135131836,1.116391658782959,1.341362476348877,0.5550803542137146,0.0,0.0,1.0,119.96038818359376,147.0,112.45547485351562,-23828.515625,1345.552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842224121094,306.3753967285156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5517052412033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599106661975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.17926025390625,297.1499938964844,293.1499938964844,0.3114936351776123,-5670.05859375,304.17242431640625,0.8622374534606934,0.3713153302669525,0.3365074396133423,293.16015625,297.1499938964844,293.1499938964844,0.2706039249897003,-5347.44921875,304.16778564453125,0.8324090838432312,0.3321978151798248,0.3174664974212646,293.125,297.1499938964844,293.1499938964844,0.4362350702285766,-5739.41357421875,304.1705627441406,0.9477819800376892,0.4854182600975036,0.3406689763069153,292.9768981933594,297.1499938964844,293.1499938964844,0.5495108962059021,-9279.1572265625,304.19970703125,0.9990000128746032,0.6660202145576477,0.5496554374694824,293.1439514160156,297.1499938964844,293.1499938964844,0.0669629871845245,-8465.5205078125,304.15478515625,0.574215829372406,0.1084236502647399,0.5030502080917358,290.2333068847656,291.1499938964844,265.6617736816406,264.03729248046875,280.6649169921875,293.15142822265625,290.23602294921875,1.0,0.4796701073646545,0.9047750234603882,0.9047750234603882,1.0,1.0,-2.457754135131836,1.116391658782959,1.341362476348877,0.5550803542137146,0.0,0.0,1.0,119.96038818359376,147.0,112.45547485351562,-23828.515625,1345.552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842224121094,306.3753967285156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5517052412033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599106661975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.187744140625,297.1499938964844,293.1499938964844,0.3083577752113342,-5625.6875,304.1701354980469,0.8478461503982544,0.3688555955886841,0.3346405625343323,293.1692810058594,297.1499938964844,293.1499938964844,0.268060952425003,-5308.01611328125,304.16607666015625,0.8192299604415894,0.330089271068573,0.3158363699913025,293.1339416503906,297.1499938964844,293.1499938964844,0.4338929355144501,-5716.4052734375,304.1675720214844,0.9306222796440125,0.4842338263988495,0.3400999903678894,293.0101013183594,297.1499938964844,293.1499938964844,0.5752242803573608,-9654.8955078125,304.1401672363281,0.9990000128746032,0.6637444496154785,0.5755881071090698,293.1498413085937,297.1499938964844,293.1499938964844,0.0662630796432495,-8401.830078125,304.15435791015625,0.5622543096542358,0.1073845773935318,0.5003446936607361,290.2640380859375,291.1499938964844,265.7288818359375,264.08648681640625,280.69097900390625,293.1561584472656,290.2645263671875,1.0,0.4888456463813782,0.9030800461769104,0.9030800461769104,1.0,1.0,-2.4807651042938232,1.1274791955947876,1.3532860279083252,0.560865581035614,0.0,0.0,1.0,128.49461364746094,150.0,55.36220932006836,-23970.369140625,1410.294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205078125,306.3931884765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.55054771900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005587359191849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.187744140625,297.1499938964844,293.1499938964844,0.3083577752113342,-5625.6875,304.1701354980469,0.8478461503982544,0.3688555955886841,0.3346405625343323,293.1692810058594,297.1499938964844,293.1499938964844,0.268060952425003,-5308.01611328125,304.16607666015625,0.8192299604415894,0.330089271068573,0.3158363699913025,293.1339416503906,297.1499938964844,293.1499938964844,0.4338929355144501,-5716.4052734375,304.1675720214844,0.9306222796440125,0.4842338263988495,0.3400999903678894,293.0101013183594,297.1499938964844,293.1499938964844,0.5752242803573608,-9654.8955078125,304.1401672363281,0.9990000128746032,0.6637444496154785,0.5755881071090698,293.1498413085937,297.1499938964844,293.1499938964844,0.0662630796432495,-8401.830078125,304.15435791015625,0.5622543096542358,0.1073845773935318,0.5003446936607361,290.2640380859375,291.1499938964844,265.7288818359375,264.08648681640625,280.69097900390625,293.1561584472656,290.2645263671875,1.0,0.4888456463813782,0.9030800461769104,0.9030800461769104,1.0,1.0,-2.4807651042938232,1.1274791955947876,1.3532860279083252,0.560865581035614,0.0,0.0,1.0,128.49461364746094,150.0,55.36220932006836,-23970.369140625,1410.294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205078125,306.3931884765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.55054771900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005587359191849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1917419433594,297.1499938964844,293.1499938964844,0.3070720136165619,-5607.72998046875,304.1688232421875,0.8416507244110107,0.3675908148288727,0.3336503207683563,293.17364501953125,297.1499938964844,293.1499938964844,0.2670159935951233,-5292.03955078125,304.1650390625,0.8132944703102112,0.3289912343025207,0.3149525225162506,293.1381225585937,297.1499938964844,293.1499938964844,0.433146595954895,-5709.4482421875,304.1657409667969,0.9230310916900636,0.4836163222789764,0.3397780656814575,293.0372314453125,297.1499938964844,293.1499938964844,0.5879464149475098,-9834.5791015625,304.1189880371094,0.9990000128746032,0.6601908206939697,0.5872639417648315,293.1531982421875,297.1499938964844,293.1499938964844,0.0658545419573783,-8365.6044921875,304.154296875,0.5566366314888,0.1067307814955711,0.4982574582099914,290.2661437988281,291.1499938964844,265.76373291015625,264.11187744140625,280.7045288085937,293.1561584472656,290.266357421875,1.0,0.492452323436737,0.9022325277328492,0.9022325277328492,1.0,1.0,-2.4896578788757324,1.1317152976989746,1.3579427003860474,0.5632264018058777,0.0,0.0,1.0,132.41690063476562,150.0,32.54473876953125,-24004.537109375,1438.2554931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513671875,306.3817749023437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5550004243850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005632548709399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.19561767578125,297.1499938964844,293.1499938964844,0.3056854605674743,-5588.09130859375,304.1679382324219,0.8362631797790527,0.3663018345832824,0.3326329290866852,293.1778564453125,297.1499938964844,293.1499938964844,0.2658722400665283,-5274.31640625,304.1643981933594,0.80790114402771,0.3278641998767853,0.3140349388122558,293.14215087890625,297.1499938964844,293.1499938964844,0.4322796463966369,-5700.99609375,304.1644592285156,0.9165063500404358,0.4829780459403991,0.3394384980201721,293.0667419433594,297.1499938964844,293.1499938964844,0.5993213653564453,-9992.2568359375,304.10400390625,0.9990000128746032,0.6558312177658081,0.597554087638855,293.1566467285156,297.1499938964844,293.1499938964844,0.0653541460633277,-8321.0361328125,304.1544494628906,0.5514972805976868,0.1060128509998321,0.4957917928695678,290.2712707519531,291.1499938964844,265.7994079589844,264.1377868652344,280.7200622558594,293.1573791503906,290.272216796875,1.0,0.495646208524704,0.9010831117630004,0.9010831117630004,1.0,1.0,-2.496328592300415,1.1348668336868286,1.361461877822876,0.564905047416687,0.0,0.0,1.0,135.89358520507812,153.0,26.61413955688477,-24050.76953125,1461.6290283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,306.40008544921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5552862882614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005635449779219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2030639648437,297.1499938964844,293.1499938964844,0.3025871813297272,-5543.56982421875,304.1671447753906,0.8265018463134766,0.3636326193809509,0.3305037021636963,293.1860046386719,297.1499938964844,293.1499938964844,0.2632717192173004,-5233.47216796875,304.1639404296875,0.7976144552230835,0.3255046606063843,0.3120874166488647,293.1498718261719,297.1499938964844,293.1499938964844,0.430134117603302,-5679.26123046875,304.1632385253906,0.9051991105079652,0.4816095530986786,0.3386886119842529,293.12774658203125,297.1499938964844,293.1499938964844,0.6179294586181641,-10241.9443359375,304.089111328125,0.9990084171295166,0.6455649733543396,0.6140404343605042,293.163330078125,297.1499938964844,293.1499938964844,0.064161792397499,-8214.6318359375,304.1549377441406,0.541810154914856,0.1044835150241851,0.4901799857616424,290.292236328125,291.1499938964844,265.873046875,264.1910095214844,280.7577514648437,293.165771484375,290.2935485839844,1.0,0.5008678436279297,0.898784339427948,0.898784339427948,1.0,1.0,-2.503659009933472,1.1382118463516235,1.365447163581848,0.5668059587478638,0.0,0.0,1.0,142.3065948486328,156.0,29.812728881835938,-24092.27734375,1498.4749755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.4317321777344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.555843710899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005641106981784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2030639648437,297.1499938964844,293.1499938964844,0.3025871813297272,-5543.56982421875,304.1671447753906,0.8265018463134766,0.3636326193809509,0.3305037021636963,293.1860046386719,297.1499938964844,293.1499938964844,0.2632717192173004,-5233.47216796875,304.1639404296875,0.7976144552230835,0.3255046606063843,0.3120874166488647,293.1498718261719,297.1499938964844,293.1499938964844,0.430134117603302,-5679.26123046875,304.1632385253906,0.9051991105079652,0.4816095530986786,0.3386886119842529,293.12774658203125,297.1499938964844,293.1499938964844,0.6179294586181641,-10241.9443359375,304.089111328125,0.9990084171295166,0.6455649733543396,0.6140404343605042,293.163330078125,297.1499938964844,293.1499938964844,0.064161792397499,-8214.6318359375,304.1549377441406,0.541810154914856,0.1044835150241851,0.4901799857616424,290.292236328125,291.1499938964844,265.873046875,264.1910095214844,280.7577514648437,293.165771484375,290.2935485839844,1.0,0.5008678436279297,0.898784339427948,0.898784339427948,1.0,1.0,-2.503659009933472,1.1382118463516235,1.365447163581848,0.5668059587478638,0.0,0.0,1.0,142.3065948486328,156.0,29.812728881835938,-24092.27734375,1498.4749755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.4317321777344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.555843710899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005641106981784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2100524902344,297.1499938964844,293.1499938964844,0.2986390590667724,-5485.521484375,304.1680603027344,0.8145339488983154,0.3608725070953369,0.3283929526805877,293.1936340332031,297.1499938964844,293.1499938964844,0.2599149942398071,-5179.5791015625,304.1649475097656,0.7850462198257446,0.3230458199977875,0.3101474642753601,293.1571350097656,297.1499938964844,293.1499938964844,0.4267711043357849,-5643.71044921875,304.1645202636719,0.8921178579330444,0.4801413714885711,0.3379498124122619,293.1669006347656,297.1499938964844,293.1499938964844,0.6089158654212952,-10101.1015625,304.1240539550781,0.9856720566749572,0.6381273865699768,0.6066251993179321,293.1687927246094,297.1499938964844,293.1499938964844,0.0628678798675537,-8097.5615234375,304.15545654296875,0.5307436585426331,0.1030402183532714,0.4852057099342346,290.34912109375,291.1499938964844,265.949462890625,264.2459411621094,280.8089294433594,293.17877197265625,290.3526306152344,1.0,0.5036110877990723,0.8964855074882507,0.8964855074882507,1.0,1.0,-2.482982873916626,1.1279526948928833,1.355030179023743,0.5613094568252563,0.0,0.0,1.0,150.1163330078125,159.0,71.31484985351562,-23981.9765625,1504.5802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369323730469,306.5078430175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5607776045799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005691179540008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
