time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721200,293.2100524902344,297.1499938964844,293.1499938964844,0.2986390590667724,-5485.521484375,304.1680603027344,0.8145339488983154,0.3608725070953369,0.3283929526805877,293.1936340332031,297.1499938964844,293.1499938964844,0.2599149942398071,-5179.5791015625,304.1649475097656,0.7850462198257446,0.3230458199977875,0.3101474642753601,293.1571350097656,297.1499938964844,293.1499938964844,0.4267711043357849,-5643.71044921875,304.1645202636719,0.8921178579330444,0.4801413714885711,0.3379498124122619,293.1669006347656,297.1499938964844,293.1499938964844,0.6089158654212952,-10101.1015625,304.1240539550781,0.9856720566749572,0.6381273865699768,0.6066251993179321,293.1687927246094,297.1499938964844,293.1499938964844,0.0628678798675537,-8097.5615234375,304.15545654296875,0.5307436585426331,0.1030402183532714,0.4852057099342346,290.34912109375,291.1499938964844,265.949462890625,264.2459411621094,280.8089294433594,293.17877197265625,290.3526306152344,1.0,0.5036110877990723,0.8964855074882507,0.8964855074882507,1.0,1.0,-2.482982873916626,1.1279526948928833,1.355030179023743,0.5613094568252563,0.0,0.0,1.0,150.1163330078125,159.0,71.31484985351562,-23981.9765625,1504.5802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369323730469,306.5078430175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5607776045799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005691179540008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.21710205078125,297.1499938964844,293.1499938964844,0.293619304895401,-5410.78173828125,304.1704406738281,0.8053632378578186,0.3579229414463043,0.3260219693183899,293.2014465332031,297.1499938964844,293.1499938964844,0.2555669248104095,-5108.94384765625,304.167236328125,0.7759113311767578,0.3203563988208771,0.3079066276550293,293.16461181640625,297.1499938964844,293.1499938964844,0.4219214022159576,-5591.71044921875,304.16778564453125,0.8830219507217407,0.4784457981586456,0.3369883298873901,293.18585205078125,297.1499938964844,293.1499938964844,0.6006627678871155,-9979.251953125,304.1462097167969,0.9757870435714722,0.633833110332489,0.6023460030555725,293.1735534667969,297.1499938964844,293.1499938964844,0.0613083988428115,-7955.8935546875,304.15625,0.5226794481277466,0.1015991792082786,0.4798712432384491,290.4398803710937,291.1499938964844,266.0283508300781,264.3023681640625,280.85870361328125,293.189208984375,290.4449157714844,1.0,0.5051810145378113,0.894392192363739,0.894392192363739,1.0,1.0,-2.464735269546509,1.1189125776290894,1.3458226919174194,0.556367814540863,0.0,0.0,1.0,155.65478515625,162.0,115.17620849609376,-23975.693359375,1504.106201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062438964844,306.6780700683594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.561284065246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005696319858543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.21710205078125,297.1499938964844,293.1499938964844,0.293619304895401,-5410.78173828125,304.1704406738281,0.8053632378578186,0.3579229414463043,0.3260219693183899,293.2014465332031,297.1499938964844,293.1499938964844,0.2555669248104095,-5108.94384765625,304.167236328125,0.7759113311767578,0.3203563988208771,0.3079066276550293,293.16461181640625,297.1499938964844,293.1499938964844,0.4219214022159576,-5591.71044921875,304.16778564453125,0.8830219507217407,0.4784457981586456,0.3369883298873901,293.18585205078125,297.1499938964844,293.1499938964844,0.6006627678871155,-9979.251953125,304.1462097167969,0.9757870435714722,0.633833110332489,0.6023460030555725,293.1735534667969,297.1499938964844,293.1499938964844,0.0613083988428115,-7955.8935546875,304.15625,0.5226794481277466,0.1015991792082786,0.4798712432384491,290.4398803710937,291.1499938964844,266.0283508300781,264.3023681640625,280.85870361328125,293.189208984375,290.4449157714844,1.0,0.5051810145378113,0.894392192363739,0.894392192363739,1.0,1.0,-2.464735269546509,1.1189125776290894,1.3458226919174194,0.556367814540863,0.0,0.0,1.0,155.65478515625,162.0,115.17620849609376,-23975.693359375,1504.106201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062438964844,306.6780700683594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.561284065246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005696319858543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.22369384765625,297.1499938964844,293.1499938964844,0.2881145179271698,-5328.49169921875,304.1727905273437,0.7975001335144043,0.3548847734928131,0.3235129714012146,293.2090148925781,297.1499938964844,293.1499938964844,0.2507281005382538,-5030.03466796875,304.1695556640625,0.7683926224708557,0.3175186812877655,0.3054650425910949,293.1717834472656,297.1499938964844,293.1499938964844,0.4163248836994171,-5531.6787109375,304.1711730957031,0.875791609287262,0.4766187965869903,0.3358887732028961,293.1977844238281,297.1499938964844,293.1499938964844,0.5923797488212585,-9862.0576171875,304.1611022949219,0.9676809310913086,0.6304981708526611,0.5992711782455444,293.1776428222656,297.1499938964844,293.1499938964844,0.059635292738676,-7804.52197265625,304.1569519042969,0.5160962343215942,0.1001728624105453,0.4743934571743011,290.5458984375,291.1499938964844,266.1093139648437,264.3600769042969,280.90826416015625,293.1977844238281,290.55133056640625,1.0,0.5060956478118896,0.8922988176345825,0.8922988176345825,1.0,1.0,-2.4471914768218994,1.1102099418640137,1.3369814157485962,0.5516310334205627,0.0,0.0,1.0,160.05801391601562,165.0,139.47572326660156,-23973.90234375,1499.7457275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9783630371094,306.85040283203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5610684752464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005694131832569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.22369384765625,297.1499938964844,293.1499938964844,0.2881145179271698,-5328.49169921875,304.1727905273437,0.7975001335144043,0.3548847734928131,0.3235129714012146,293.2090148925781,297.1499938964844,293.1499938964844,0.2507281005382538,-5030.03466796875,304.1695556640625,0.7683926224708557,0.3175186812877655,0.3054650425910949,293.1717834472656,297.1499938964844,293.1499938964844,0.4163248836994171,-5531.6787109375,304.1711730957031,0.875791609287262,0.4766187965869903,0.3358887732028961,293.1977844238281,297.1499938964844,293.1499938964844,0.5923797488212585,-9862.0576171875,304.1611022949219,0.9676809310913086,0.6304981708526611,0.5992711782455444,293.1776428222656,297.1499938964844,293.1499938964844,0.059635292738676,-7804.52197265625,304.1569519042969,0.5160962343215942,0.1001728624105453,0.4743934571743011,290.5458984375,291.1499938964844,266.1093139648437,264.3600769042969,280.90826416015625,293.1977844238281,290.55133056640625,1.0,0.5060956478118896,0.8922988176345825,0.8922988176345825,1.0,1.0,-2.4471914768218994,1.1102099418640137,1.3369814157485962,0.5516310334205627,0.0,0.0,1.0,160.05801391601562,165.0,139.47572326660156,-23973.90234375,1499.7457275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9783630371094,306.85040283203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5610684752464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005694131832569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.226806640625,297.1499938964844,293.1499938964844,0.285290390253067,-5286.19775390625,304.1737670898437,0.7939128875732422,0.3533409535884857,0.3222258388996124,293.212646484375,297.1499938964844,293.1499938964844,0.2482239753007888,-4989.1259765625,304.1705322265625,0.7649796009063721,0.3160545825958252,0.3041898310184479,293.1752319335937,297.1499938964844,293.1499938964844,0.4133967161178589,-5500.30419921875,304.1726379394531,0.8725759983062744,0.4756688773632049,0.3353046774864197,293.2025451660156,297.1499938964844,293.1499938964844,0.5881525278091431,-9803.53125,304.166748046875,0.9639673829078674,0.6289559006690979,0.5978898406028748,293.1794738769531,297.1499938964844,293.1499938964844,0.058780625462532,-7727.59423828125,304.1572265625,0.5131332874298096,0.0994604676961898,0.4716182351112366,290.6009521484375,291.1499938964844,266.1504821777344,264.3893127441406,280.9331970214844,293.20166015625,290.6064758300781,1.0,0.5063976049423218,0.8912521600723267,0.8912521600723267,1.0,1.0,-2.438417673110962,1.1058565378189087,1.3325612545013428,0.5492674708366394,0.0,0.0,1.0,162.0169219970703,165.0,146.16094970703125,-23970.076171875,1496.552490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0616760253906,306.9342041015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5655323266983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005739434272982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.22979736328125,297.1499938964844,293.1499938964844,0.2823481857776642,-5241.98828125,304.1748046875,0.7904783487319946,0.3517813980579376,0.3209207952022552,293.2162170410156,297.1499938964844,293.1499938964844,0.2456042617559433,-4946.18994140625,304.17156982421875,0.7617210149765015,0.3145627677440643,0.3028839826583862,293.17852783203125,297.1499938964844,293.1499938964844,0.4102818369865417,-5466.85205078125,304.1741943359375,0.8695380687713623,0.4746968746185303,0.3347021341323852,293.20684814453125,297.1499938964844,293.1499938964844,0.5836759805679321,-9742.0615234375,304.1718444824219,0.9603834748268129,0.6274436712265015,0.5965476632118225,293.18121337890625,297.1499938964844,293.1499938964844,0.0578951947391033,-7648.0224609375,304.15753173828125,0.510321319103241,0.098746508359909,0.4688202738761902,290.66033935546875,291.1499938964844,266.19207763671875,264.4188232421875,280.9581604003906,293.20538330078125,290.6667785644531,1.0,0.5066277384757996,0.890335738658905,0.890335738658905,1.0,1.0,-2.429583549499512,1.1014829874038696,1.3281006813049316,0.5469013452529907,0.0,0.0,1.0,163.87208557128906,168.0,157.98004150390625,-23995.2421875,1492.8572998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18048095703125,307.0498046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5656024813652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005740146152675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2354431152344,297.1499938964844,293.1499938964844,0.2761972546577453,-5149.2119140625,304.1767578125,0.783936619758606,0.3486111462116241,0.3182575702667236,293.2230529785156,297.1499938964844,293.1499938964844,0.2400989532470703,-4855.62158203125,304.17352294921875,0.7555357217788696,0.3114945590496063,0.300183892250061,293.1849060058594,297.1499938964844,293.1499938964844,0.4036088585853576,-5395.07275390625,304.1772155761719,0.8638419508934021,0.4726816415786743,0.3334419131278991,293.2145690917969,297.1499938964844,293.1499938964844,0.5740779638290405,-9611.5263671875,304.18048095703125,0.9534509778022766,0.6244344115257263,0.5938930511474609,293.18438720703125,297.1499938964844,293.1499938964844,0.0560520067811012,-7483.03125,304.1580810546875,0.5050296783447266,0.0973091796040535,0.4631502628326416,290.79022216796875,291.1499938964844,266.2762756347656,264.4784240722656,281.008544921875,293.2124938964844,290.7968139648437,1.0,0.5069251656532288,0.8885029554367065,0.8885029554367065,1.0,1.0,-2.411625862121582,1.0925947427749634,1.3190312385559082,0.5421045422554016,0.0,0.0,1.0,167.36972045898438,171.0,174.5591278076172,-24029.212890625,1484.2496337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40386962890625,307.26873779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5651869773864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005735929589718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2354431152344,297.1499938964844,293.1499938964844,0.2761972546577453,-5149.2119140625,304.1767578125,0.783936619758606,0.3486111462116241,0.3182575702667236,293.2230529785156,297.1499938964844,293.1499938964844,0.2400989532470703,-4855.62158203125,304.17352294921875,0.7555357217788696,0.3114945590496063,0.300183892250061,293.1849060058594,297.1499938964844,293.1499938964844,0.4036088585853576,-5395.07275390625,304.1772155761719,0.8638419508934021,0.4726816415786743,0.3334419131278991,293.2145690917969,297.1499938964844,293.1499938964844,0.5740779638290405,-9611.5263671875,304.18048095703125,0.9534509778022766,0.6244344115257263,0.5938930511474609,293.18438720703125,297.1499938964844,293.1499938964844,0.0560520067811012,-7483.03125,304.1580810546875,0.5050296783447266,0.0973091796040535,0.4631502628326416,290.79022216796875,291.1499938964844,266.2762756347656,264.4784240722656,281.008544921875,293.2124938964844,290.7968139648437,1.0,0.5069251656532288,0.8885029554367065,0.8885029554367065,1.0,1.0,-2.411625862121582,1.0925947427749634,1.3190312385559082,0.5421045422554016,0.0,0.0,1.0,167.36972045898438,171.0,174.5591278076172,-24029.212890625,1484.2496337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40386962890625,307.26873779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5651869773864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005735929589718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2406921386719,297.1499938964844,293.1499938964844,0.2700473964214325,-5056.18017578125,304.1780700683594,0.7777084708213806,0.3453814387321472,0.3155324459075928,293.2295837402344,297.1499938964844,293.1499938964844,0.2345524579286575,-4764.10107421875,304.1749267578125,0.7496638298034668,0.3083209693431854,0.2973758280277252,293.1908874511719,297.1499938964844,293.1499938964844,0.3968563079833984,-5322.4638671875,304.17938232421875,0.8585045337677002,0.4705840945243835,0.3321171700954437,293.221435546875,297.1499938964844,293.1499938964844,0.5643121004104614,-9480.01953125,304.1865234375,0.9467005729675292,0.6214091777801514,0.5912247896194458,293.187255859375,297.1499938964844,293.1499938964844,0.0541961677372455,-7318.3251953125,304.1584777832031,0.5000495910644531,0.0958550870418548,0.4573781490325928,290.9197692871094,291.1499938964844,266.3616027832031,264.5386962890625,281.0595092773437,293.21923828125,290.9263000488281,1.0,0.5070715546607971,0.8866701126098633,0.8866701126098633,1.0,1.0,-2.3932478427886963,1.0834999084472656,1.3097479343414309,0.5372105240821838,0.0,0.0,1.0,170.68829345703125,174.0,178.60089111328125,-24039.11328125,1474.4298095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6036071777344,307.4671630859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5689634680747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000577425584197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.2406921386719,297.1499938964844,293.1499938964844,0.2700473964214325,-5056.18017578125,304.1780700683594,0.7777084708213806,0.3453814387321472,0.3155324459075928,293.2295837402344,297.1499938964844,293.1499938964844,0.2345524579286575,-4764.10107421875,304.1749267578125,0.7496638298034668,0.3083209693431854,0.2973758280277252,293.1908874511719,297.1499938964844,293.1499938964844,0.3968563079833984,-5322.4638671875,304.17938232421875,0.8585045337677002,0.4705840945243835,0.3321171700954437,293.221435546875,297.1499938964844,293.1499938964844,0.5643121004104614,-9480.01953125,304.1865234375,0.9467005729675292,0.6214091777801514,0.5912247896194458,293.187255859375,297.1499938964844,293.1499938964844,0.0541961677372455,-7318.3251953125,304.1584777832031,0.5000495910644531,0.0958550870418548,0.4573781490325928,290.9197692871094,291.1499938964844,266.3616027832031,264.5386962890625,281.0595092773437,293.21923828125,290.9263000488281,1.0,0.5070715546607971,0.8866701126098633,0.8866701126098633,1.0,1.0,-2.3932478427886963,1.0834999084472656,1.3097479343414309,0.5372105240821838,0.0,0.0,1.0,170.68829345703125,174.0,178.60089111328125,-24039.11328125,1474.4298095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6036071777344,307.4671630859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5689634680747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000577425584197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.2455749511719,297.1499938964844,293.1499938964844,0.2636891007423401,-4959.4033203125,304.1793212890625,0.7717142105102539,0.3420956134796142,0.3127534091472626,293.2357788085937,297.1499938964844,293.1499938964844,0.2287847101688385,-4668.35205078125,304.1762390136719,0.7440128922462463,0.3050464987754822,0.2944681644439697,293.1965026855469,297.1499938964844,293.1499938964844,0.3897222578525543,-5245.419921875,304.1814880371094,0.8534243702888489,0.4684082567691803,0.3307356238365173,293.22760009765625,297.1499938964844,293.1499938964844,0.5539757013320923,-9341.0654296875,304.1915588378906,0.9400649070739746,0.6183445453643799,0.5885218977928162,293.1898803710937,297.1499938964844,293.1499938964844,0.052270982414484,-7148.43017578125,304.15887451171875,0.4952682852745056,0.0943816900253295,0.4515032470226288,291.05877685546875,291.1499938964844,266.4477233886719,264.5994567871094,281.11083984375,293.22564697265625,291.06610107421875,1.0,0.5071164965629578,0.8848974704742432,0.8848974704742432,1.0,1.0,-2.374452352523804,1.0742050409317017,1.3002474308013916,0.5322265625,0.0,0.0,1.0,173.90167236328125,177.0,191.8736114501953,-24087.44140625,1463.727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8558349609375,307.713134765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5684349536895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005768892588093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.2455749511719,297.1499938964844,293.1499938964844,0.2636891007423401,-4959.4033203125,304.1793212890625,0.7717142105102539,0.3420956134796142,0.3127534091472626,293.2357788085937,297.1499938964844,293.1499938964844,0.2287847101688385,-4668.35205078125,304.1762390136719,0.7440128922462463,0.3050464987754822,0.2944681644439697,293.1965026855469,297.1499938964844,293.1499938964844,0.3897222578525543,-5245.419921875,304.1814880371094,0.8534243702888489,0.4684082567691803,0.3307356238365173,293.22760009765625,297.1499938964844,293.1499938964844,0.5539757013320923,-9341.0654296875,304.1915588378906,0.9400649070739746,0.6183445453643799,0.5885218977928162,293.1898803710937,297.1499938964844,293.1499938964844,0.052270982414484,-7148.43017578125,304.15887451171875,0.4952682852745056,0.0943816900253295,0.4515032470226288,291.05877685546875,291.1499938964844,266.4477233886719,264.5994567871094,281.11083984375,293.22564697265625,291.06610107421875,1.0,0.5071164965629578,0.8848974704742432,0.8848974704742432,1.0,1.0,-2.374452352523804,1.0742050409317017,1.3002474308013916,0.5322265625,0.0,0.0,1.0,173.90167236328125,177.0,191.8736114501953,-24087.44140625,1463.727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8558349609375,307.713134765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5684349536895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005768892588093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2500915527344,297.1499938964844,293.1499938964844,0.257316529750824,-4861.96337890625,304.1801452636719,0.7659071087837219,0.3387554585933685,0.3099220991134643,293.24169921875,297.1499938964844,293.1499938964844,0.2229682952165603,-4571.34423828125,304.1771545410156,0.7385175824165344,0.3016729652881622,0.291463702917099,293.2018127441406,297.1499938964844,293.1499938964844,0.3824819028377533,-5167.05615234375,304.1830444335937,0.8485356569290161,0.4661537408828735,0.3292967081069946,293.2332763671875,297.1499938964844,293.1499938964844,0.5434611439704895,-9199.994140625,304.1951904296875,0.9335191249847412,0.6152263879776001,0.5857667922973633,293.1922607421875,297.1499938964844,293.1499938964844,0.0503254979848861,-6977.99365234375,304.1591491699219,0.4905850291252136,0.0928880795836448,0.4455274939537048,291.1998596191406,291.1499938964844,266.5342712402344,264.6604309082031,281.1625671386719,293.2318420410156,291.2070007324219,1.0,0.5070879459381104,0.883124828338623,0.883124828338623,1.0,1.0,-2.3552255630493164,1.064698338508606,1.290527105331421,0.5271455645561218,0.0,0.0,0.9903859496116638,177.05372619628906,165.0,194.37583923339844,-24104.015625,1452.320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0782775878906,307.9323425292969,278.1499938964844,0.0,18000.0,315.2300109863281,32601.75,36000.0,0.0,0.0,0.5672479867935181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831223726272583,1.8312513828277588,-2.773623782559298e-05,0.0,0.0005756845930591,0.0,0.0,683.4810791015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.2500915527344,297.1499938964844,293.1499938964844,0.257316529750824,-4861.96337890625,304.1801452636719,0.7659071087837219,0.3387554585933685,0.3099220991134643,293.24169921875,297.1499938964844,293.1499938964844,0.2229682952165603,-4571.34423828125,304.1771545410156,0.7385175824165344,0.3016729652881622,0.291463702917099,293.2018127441406,297.1499938964844,293.1499938964844,0.3824819028377533,-5167.05615234375,304.1830444335937,0.8485356569290161,0.4661537408828735,0.3292967081069946,293.2332763671875,297.1499938964844,293.1499938964844,0.5434611439704895,-9199.994140625,304.1951904296875,0.9335191249847412,0.6152263879776001,0.5857667922973633,293.1922607421875,297.1499938964844,293.1499938964844,0.0503254979848861,-6977.99365234375,304.1591491699219,0.4905850291252136,0.0928880795836448,0.4455274939537048,291.1998596191406,291.1499938964844,266.5342712402344,264.6604309082031,281.1625671386719,293.2318420410156,291.2070007324219,1.0,0.5070879459381104,0.883124828338623,0.883124828338623,1.0,1.0,-2.3552255630493164,1.064698338508606,1.290527105331421,0.5271455645561218,0.0,0.0,0.9903859496116638,177.05372619628906,165.0,194.37583923339844,-24104.015625,1452.320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0782775878906,307.9323425292969,278.1499938964844,0.0,18000.0,315.2300109863281,32601.75,36000.0,0.0,0.0,0.5672479867935181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831223726272583,1.8312513828277588,-2.773623782559298e-05,0.0,0.0005756845930591,0.0,0.0,683.4810791015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722100,293.2521667480469,297.1499938964844,293.1499938964844,0.2541183829307556,-4812.90625,304.18048095703125,0.7650277018547058,0.3370821177959442,0.3084094822406769,293.2445068359375,297.1499938964844,293.1499938964844,0.2200269997119903,-4522.13525390625,304.1775817871094,0.737569272518158,0.299962431192398,0.2898421585559845,293.20428466796875,297.1499938964844,293.1499938964844,0.3788447082042694,-5127.61669921875,304.1836242675781,0.848265528678894,0.4650131165981293,0.3284956216812134,293.23590087890625,297.1499938964844,293.1499938964844,0.5382036566734314,-9129.4697265625,304.196533203125,0.9331255555152892,0.6136610507965088,0.5842866897583008,293.1932983398437,297.1499938964844,293.1499938964844,0.0492878705263137,-6887.93310546875,304.15936279296875,0.4894863069057464,0.0921453237533569,0.4420984983444214,291.2681579589844,291.1499938964844,266.57763671875,264.69097900390625,281.1888427734375,293.2348022460937,291.2751770019531,1.0,0.50510174036026,0.882238507270813,0.882238507270813,1.0,1.0,-2.3446028232574463,1.059449553489685,1.2851533889770508,0.5243679285049438,0.0,0.0,0.975671410560608,176.32647705078125,165.0,192.33843994140625,-24091.99609375,1436.1951904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17974853515625,308.0321655273437,278.1499938964844,0.0,18000.0,315.7099914550781,33093.625,36000.0,0.0,0.0,0.5712343454360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293625116348269,1.829390406608581,-2.7806105208583176e-05,0.0,0.0005797302583232,0.0,0.0,683.4922485351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722160,293.2540283203125,297.1499938964844,293.1499938964844,0.2508440911769867,-4762.48388671875,304.180908203125,0.7653211355209351,0.335424393415451,0.3068571090698242,293.24713134765625,297.1499938964844,293.1499938964844,0.2170034497976303,-4471.35693359375,304.1780700683594,0.7376578450202942,0.2982495129108429,0.2881626784801483,293.20654296875,297.1499938964844,293.1499938964844,0.3750842213630676,-5086.6884765625,304.1843566894531,0.8492588996887207,0.4638788402080536,0.3276576697826385,293.23828125,297.1499938964844,293.1499938964844,0.5327840447425842,-9056.5380859375,304.19793701171875,0.9344216585159302,0.612102210521698,0.5827585458755493,293.1942138671875,297.1499938964844,293.1499938964844,0.0482026524841785,-6794.0625,304.1596374511719,0.4891329109668731,0.0914198830723762,0.4384809732437134,291.3388366699219,291.1499938964844,266.6209716796875,264.72149658203125,281.2151794433594,293.23760986328125,291.3465881347656,1.0,0.5023437738418579,0.8813966512680054,0.8813966512680054,1.0,1.0,-2.3335330486297607,1.0539898872375488,1.2795432806015017,0.521468997001648,0.0,0.0,0.9560538530349731,174.26113891601562,153.0,196.97528076171875,-24100.697265625,1414.318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3148803710937,308.1612243652344,278.1499938964844,0.0,18000.0,315.7099914550781,33858.59765625,36000.0,0.0,0.0,0.5708089470863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264601230621336,1.826488018035889,-2.7914667953155003e-05,0.0,0.0005792985321022,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722220,293.2572021484375,297.1499938964844,293.1499938964844,0.2442325800657272,-4660.21728515625,304.1815795898437,0.7682377099990845,0.3321447074413299,0.3036956489086151,293.2519226074219,297.1499938964844,293.1499938964844,0.2108648866415023,-4367.79736328125,304.1789245605469,0.7398768067359924,0.2948152124881744,0.2846992015838623,293.2106018066406,297.1499938964844,293.1499938964844,0.3674066364765167,-5002.85791015625,304.1856689453125,0.8537805080413818,0.4616219401359558,0.325919896364212,293.2425842285156,297.1499938964844,293.1499938964844,0.5217232704162598,-8907.3486328125,304.2003173828125,0.940317451953888,0.6089918613433838,0.5796152949333191,293.1955871582031,297.1499938964844,293.1499938964844,0.0459824725985527,-6602.88916015625,304.1601257324219,0.4899363219738006,0.0900210216641426,0.4310232698917389,291.4847106933594,291.1499938964844,266.7074584960937,264.782470703125,281.2676086425781,293.2422790527344,291.4915466308594,1.0,0.4950751960277557,0.8797129392623901,0.8797129392623901,1.0,1.0,-2.310753583908081,1.0427595376968384,1.2679941654205322,0.5155190229415894,0.0,0.0,0.9015569686889648,167.67153930664062,141.0,196.5599975585937,-24052.05078125,1360.6439208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5715637207031,308.3894958496094,278.1499938964844,0.0,18000.0,315.7099914550781,36339.125,36000.0,0.0,0.0,0.5693021416664124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8060479164123533,1.806075930595398,-2.802537710522301e-05,0.0,0.0005777693004347,0.0,0.0,672.8101196289062,0.0,0.0,0.0,0.9926140904426576,4.0,0.0,1.0
722280,293.2572021484375,297.1499938964844,293.1499938964844,0.2442325800657272,-4660.21728515625,304.1815795898437,0.7682377099990845,0.3321447074413299,0.3036956489086151,293.2519226074219,297.1499938964844,293.1499938964844,0.2108648866415023,-4367.79736328125,304.1789245605469,0.7398768067359924,0.2948152124881744,0.2846992015838623,293.2106018066406,297.1499938964844,293.1499938964844,0.3674066364765167,-5002.85791015625,304.1856689453125,0.8537805080413818,0.4616219401359558,0.325919896364212,293.2425842285156,297.1499938964844,293.1499938964844,0.5217232704162598,-8907.3486328125,304.2003173828125,0.940317451953888,0.6089918613433838,0.5796152949333191,293.1955871582031,297.1499938964844,293.1499938964844,0.0459824725985527,-6602.88916015625,304.1601257324219,0.4899363219738006,0.0900210216641426,0.4310232698917389,291.4847106933594,291.1499938964844,266.7074584960937,264.782470703125,281.2676086425781,293.2422790527344,291.4915466308594,1.0,0.4950751960277557,0.8797129392623901,0.8797129392623901,1.0,1.0,-2.310753583908081,1.0427595376968384,1.2679941654205322,0.5155190229415894,0.0,0.0,0.9015569686889648,167.67153930664062,141.0,196.5599975585937,-24052.05078125,1360.6439208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5715637207031,308.3894958496094,278.1499938964844,0.0,18000.0,315.7099914550781,36339.125,36000.0,0.0,0.0,0.5693021416664124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8060479164123533,1.806075930595398,-2.802537710522301e-05,0.0,0.0005777693004347,0.0,0.0,672.8101196289062,0.0,0.0,0.0,0.9926140904426576,4.0,0.0,1.0
722340,293.2597045898437,297.1499938964844,293.1499938964844,0.239257350564003,-4584.3095703125,304.17926025390625,0.7735486626625061,0.3289170563220978,0.3004992008209228,293.25616455078125,297.1499938964844,293.1499938964844,0.2060982435941696,-4288.322265625,304.1771545410156,0.7441773414611816,0.2913741171360016,0.2811444401741028,293.2139892578125,297.1499938964844,293.1499938964844,0.3620936572551727,-4946.24072265625,304.1825256347656,0.8609634041786194,0.4594030082225799,0.3241404891014099,293.24609375,297.1499938964844,293.1499938964844,0.5139432549476624,-8805.5927734375,304.19635009765625,0.9493940472602844,0.6059355139732361,0.5764227509498596,293.1965026855469,297.1499938964844,293.1499938964844,0.044159710407257,-6449.81689453125,304.1597595214844,0.4922590851783752,0.0886767134070396,0.4234358370304107,291.5585327148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3194274902344,293.24566650390625,291.5602722167969,1.0,0.4862387478351593,0.8780292868614197,0.8780292868614197,1.0,1.0,-2.287557601928711,1.0313252210617063,1.256232500076294,0.5094823837280273,0.0,0.0,0.8411384224891663,158.98199462890625,129.0,113.97206115722656,-23711.87109375,1299.2235107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.867431640625,308.52496337890625,278.1499938964844,0.0,18000.0,315.2300109863281,37352.16796875,36000.0,0.0,0.0,0.5615332722663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6945189237594604,1.694544792175293,-2.5883689886541102e-05,0.0,0.000569884898141,0.0,0.0,574.331787109375,0.0,0.0,0.0,0.9398037791252136,4.0,0.0,1.0
722400,293.2597045898437,297.1499938964844,293.1499938964844,0.239257350564003,-4584.3095703125,304.17926025390625,0.7735486626625061,0.3289170563220978,0.3004992008209228,293.25616455078125,297.1499938964844,293.1499938964844,0.2060982435941696,-4288.322265625,304.1771545410156,0.7441773414611816,0.2913741171360016,0.2811444401741028,293.2139892578125,297.1499938964844,293.1499938964844,0.3620936572551727,-4946.24072265625,304.1825256347656,0.8609634041786194,0.4594030082225799,0.3241404891014099,293.24609375,297.1499938964844,293.1499938964844,0.5139432549476624,-8805.5927734375,304.19635009765625,0.9493940472602844,0.6059355139732361,0.5764227509498596,293.1965026855469,297.1499938964844,293.1499938964844,0.044159710407257,-6449.81689453125,304.1597595214844,0.4922590851783752,0.0886767134070396,0.4234358370304107,291.5585327148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3194274902344,293.24566650390625,291.5602722167969,1.0,0.4862387478351593,0.8780292868614197,0.8780292868614197,1.0,1.0,-2.287557601928711,1.0313252210617063,1.256232500076294,0.5094823837280273,0.0,0.0,0.8411384224891663,158.98199462890625,129.0,113.97206115722656,-23711.87109375,1299.2235107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.867431640625,308.52496337890625,278.1499938964844,0.0,18000.0,315.2300109863281,37352.16796875,36000.0,0.0,0.0,0.5615332722663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6945189237594604,1.694544792175293,-2.5883689886541102e-05,0.0,0.000569884898141,0.0,0.0,574.331787109375,0.0,0.0,0.0,0.9398037791252136,4.0,0.0,1.0
722460,293.2616577148437,297.1499938964844,293.1499938964844,0.2360110878944397,-4536.26513671875,304.1748962402344,0.7808595299720764,0.3257406651973724,0.2973053157329559,293.2598876953125,297.1499938964844,293.1499938964844,0.2027717381715774,-4234.201171875,304.1736145019531,0.7502231001853943,0.2879258990287781,0.2775359749794006,293.2166442871094,297.1499938964844,293.1499938964844,0.359370470046997,-4919.11865234375,304.1761474609375,0.8704473376274109,0.4572415053844452,0.322365254163742,293.2486877441406,297.1499938964844,293.1499938964844,0.5098222494125366,-8755.7451171875,304.18768310546875,0.9606722593307496,0.6029741764068604,0.573268473148346,293.1971130371094,297.1499938964844,293.1499938964844,0.0427613593637943,-6336.62548828125,304.1588134765625,0.4958088994026184,0.0873767435550689,0.41582852602005,291.5538330078125,291.1499938964844,266.8784484863281,264.9032897949219,281.3705749511719,293.2483825683594,291.5519714355469,1.0,0.4764094948768616,0.8764562010765076,0.8764562010765076,1.0,1.0,-2.2643275260925293,1.0198816061019895,1.244446039199829,0.5034715533256531,0.0,0.0,0.786838710308075,149.074462890625,117.0,17.086158752441406,-23199.09375,1234.1773681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1806335449219,308.5967712402344,278.1499938964844,0.0,18000.0,315.2300109863281,37660.52734375,36000.0,0.0,0.0,0.5552555322647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5459134578704834,1.5459364652633667,-2.302924076502677e-05,0.0,0.0005635137786157,0.0,0.0,456.9206237792969,0.0,0.0,0.0,0.8707659840583801,4.0,0.0,1.0
722520,293.2616577148437,297.1499938964844,293.1499938964844,0.2360110878944397,-4536.26513671875,304.1748962402344,0.7808595299720764,0.3257406651973724,0.2973053157329559,293.2598876953125,297.1499938964844,293.1499938964844,0.2027717381715774,-4234.201171875,304.1736145019531,0.7502231001853943,0.2879258990287781,0.2775359749794006,293.2166442871094,297.1499938964844,293.1499938964844,0.359370470046997,-4919.11865234375,304.1761474609375,0.8704473376274109,0.4572415053844452,0.322365254163742,293.2486877441406,297.1499938964844,293.1499938964844,0.5098222494125366,-8755.7451171875,304.18768310546875,0.9606722593307496,0.6029741764068604,0.573268473148346,293.1971130371094,297.1499938964844,293.1499938964844,0.0427613593637943,-6336.62548828125,304.1588134765625,0.4958088994026184,0.0873767435550689,0.41582852602005,291.5538330078125,291.1499938964844,266.8784484863281,264.9032897949219,281.3705749511719,293.2483825683594,291.5519714355469,1.0,0.4764094948768616,0.8764562010765076,0.8764562010765076,1.0,1.0,-2.2643275260925293,1.0198816061019895,1.244446039199829,0.5034715533256531,0.0,0.0,0.786838710308075,149.074462890625,117.0,17.086158752441406,-23199.09375,1234.1773681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1806335449219,308.5967712402344,278.1499938964844,0.0,18000.0,315.2300109863281,37660.52734375,36000.0,0.0,0.0,0.5552555322647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5459134578704834,1.5459364652633667,-2.302924076502677e-05,0.0,0.0005635137786157,0.0,0.0,456.9206237792969,0.0,0.0,0.0,0.8707659840583801,4.0,0.0,1.0
722580,293.26324462890625,297.1499938964844,293.1499938964844,0.2336422652006149,-4502.06640625,304.1705627441406,0.7900198101997375,0.3225881457328796,0.2941133677959442,293.2632751464844,297.1499938964844,293.1499938964844,0.2001484781503677,-4192.23681640625,304.1701354980469,0.757944643497467,0.284453809261322,0.2738817632198334,293.2188415527344,297.1499938964844,293.1499938964844,0.3580153882503509,-4907.078125,304.16973876953125,0.8821273446083069,0.4551034271717071,0.3205935657024383,293.2507019042969,297.1499938964844,293.1499938964844,0.5077006220817566,-8732.9892578125,304.1787109375,0.9733366370201112,0.600062906742096,0.5701479911804199,293.1974792480469,297.1499938964844,293.1499938964844,0.041572418063879,-6242.98193359375,304.1578674316406,0.5005208849906921,0.0861102789640426,0.4082532823085785,291.5092163085937,291.1499938964844,266.9623107910156,264.9628295898437,281.421142578125,293.2506408691406,291.5061950683594,1.0,0.4659107625484466,0.8748831152915955,0.8748831152915955,1.0,1.0,-2.24112868309021,1.0084505081176758,1.2326782941818235,0.4974986612796783,0.0,0.0,0.7416982054710388,138.47695922851562,105.0,-42.71217727661133,-22674.646484375,1167.7364501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5777282714844,308.7055053710937,278.1499938964844,0.0,18000.0,315.2300109863281,37576.5703125,36000.0,0.0,0.0,0.5467044115066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398308038711548,1.398328423500061,-2.037125341303181e-05,0.0,0.0005548354820348,0.0,0.0,357.5271911621094,0.0,0.0,0.0,0.8036584854125977,4.0,0.0,1.0
722640,293.26324462890625,297.1499938964844,293.1499938964844,0.2336422652006149,-4502.06640625,304.1705627441406,0.7900198101997375,0.3225881457328796,0.2941133677959442,293.2632751464844,297.1499938964844,293.1499938964844,0.2001484781503677,-4192.23681640625,304.1701354980469,0.757944643497467,0.284453809261322,0.2738817632198334,293.2188415527344,297.1499938964844,293.1499938964844,0.3580153882503509,-4907.078125,304.16973876953125,0.8821273446083069,0.4551034271717071,0.3205935657024383,293.2507019042969,297.1499938964844,293.1499938964844,0.5077006220817566,-8732.9892578125,304.1787109375,0.9733366370201112,0.600062906742096,0.5701479911804199,293.1974792480469,297.1499938964844,293.1499938964844,0.041572418063879,-6242.98193359375,304.1578674316406,0.5005208849906921,0.0861102789640426,0.4082532823085785,291.5092163085937,291.1499938964844,266.9623107910156,264.9628295898437,281.421142578125,293.2506408691406,291.5061950683594,1.0,0.4659107625484466,0.8748831152915955,0.8748831152915955,1.0,1.0,-2.24112868309021,1.0084505081176758,1.2326782941818235,0.4974986612796783,0.0,0.0,0.7416982054710388,138.47695922851562,105.0,-42.71217727661133,-22674.646484375,1167.7364501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5777282714844,308.7055053710937,278.1499938964844,0.0,18000.0,315.2300109863281,37576.5703125,36000.0,0.0,0.0,0.5467044115066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398308038711548,1.398328423500061,-2.037125341303181e-05,0.0,0.0005548354820348,0.0,0.0,357.5271911621094,0.0,0.0,0.0,0.8036584854125977,4.0,0.0,1.0
722700,293.26397705078125,297.1499938964844,293.1499938964844,0.2325787097215652,-4486.75732421875,304.16876220703125,0.7952871918678284,0.3210122287273407,0.2925137877464294,293.264892578125,297.1499938964844,293.1499938964844,0.1989226937294006,-4172.6396484375,304.168701171875,0.7624609470367432,0.2827029526233673,0.2720359563827514,293.2198791503906,297.1499938964844,293.1499938964844,0.3575395941734314,-4903.1103515625,304.1670227050781,0.8887971639633179,0.4540292024612427,0.3197021782398224,293.2516174316406,297.1499938964844,293.1499938964844,0.5069560408592224,-8725.4775390625,304.1748352050781,0.9799551367759703,0.5986055135726929,0.5685851573944092,293.19757080078125,297.1499938964844,293.1499938964844,0.0410050302743911,-6198.6748046875,304.157470703125,0.5033406019210815,0.0854860469698906,0.4044813811779022,291.4815368652344,291.1499938964844,267.0036926269531,264.9923095703125,281.4461975097656,293.2516784667969,291.47833251953125,1.0,0.460469901561737,0.8740965723991394,0.8740965723991394,1.0,1.0,-2.229511976242065,1.0027252435684204,1.226786732673645,0.4945197105407715,0.0,0.0,0.722363293170929,133.02525329589844,105.0,-59.05855178833008,-22421.634765625,1134.3865966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7953491210937,308.7723083496094,278.1499938964844,0.0,18000.0,314.75,37462.859375,36000.0,0.0,0.0,0.5368143916130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330846071243286,1.3308652639389038,-1.922750743688084e-05,0.0,0.0005447983858175,0.0,0.0,317.5790405273437,0.0,0.0,0.0,0.7735424041748047,4.0,0.0,1.0
722760,293.2646484375,297.1499938964844,293.1499938964844,0.2315974086523056,-4472.7060546875,304.1671447753906,0.8010286092758179,0.3194344341754913,0.2909103035926819,293.2664489746094,297.1499938964844,293.1499938964844,0.1977559477090835,-4154.02978515625,304.1674194335937,0.7674513459205627,0.2809403240680694,0.2701768577098846,293.22088623046875,297.1499938964844,293.1499938964844,0.357199490070343,-4900.568359375,304.16455078125,0.8960423469543457,0.4529474079608917,0.3188042938709259,293.2525329589844,297.1499938964844,293.1499938964844,0.5064202547073364,-8720.607421875,304.1712951660156,0.9866547584533693,0.5971406102180481,0.567014217376709,293.1976623535156,297.1499938964844,293.1499938964844,0.0404567383229732,-6156.15625,304.1571044921875,0.5065078735351562,0.0848662108182907,0.4007192254066467,291.45025634765625,291.1499938964844,267.04461669921875,265.02154541015625,281.4710998535156,293.2527160644531,291.4462890625,1.0,0.4549203813076019,0.8733543753623962,0.8733543753623962,1.0,1.0,-2.2178688049316406,0.9969900846481324,1.2208787202835083,0.4915460348129272,0.0,0.0,0.7054340243339539,127.50738525390624,93.0,-74.58657836914062,-22152.6015625,1101.078369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97955322265625,308.81207275390625,278.1499938964844,0.0,18000.0,314.75,37320.1484375,36000.0,0.0,0.0,0.5306956171989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269368052482605,1.2693862915039062,-1.822450940380804e-05,0.0,0.0005385886179283,0.0,0.0,283.9962463378906,0.0,0.0,0.0,0.7464720606803894,4.0,0.0,1.0
722820,293.26593017578125,297.1499938964844,293.1499938964844,0.229630634188652,-4444.21435546875,304.16473388671875,0.8135794997215271,0.3162740767002105,0.2876978516578674,293.2694702148437,297.1499938964844,293.1499938964844,0.195384681224823,-4115.87109375,304.1656188964844,0.7788229584693909,0.2773803472518921,0.2664243280887604,293.2228088378906,297.1499938964844,293.1499938964844,0.3565383851528168,-4895.24072265625,304.1608581542969,0.9126413464546204,0.4507597386837005,0.3169916868209839,293.2541809082031,297.1499938964844,293.1499938964844,0.5046809315681458,-8699.43359375,304.1673889160156,0.9990000128746032,0.5942087173461914,0.5630127787590027,293.19775390625,297.1499938964844,293.1499938964844,0.0393578670918941,-6070.796875,304.1565856933594,0.5139282941818237,0.0836393535137176,0.3932463228702545,291.3873596191406,291.1499938964844,267.1250915527344,265.07928466796875,281.52081298828125,293.254638671875,291.3843078613281,1.0,0.4434967935085296,0.8718698620796204,0.8718698620796204,1.0,1.0,-2.193603515625,0.9850257635116576,1.2085778713226318,0.4854428470134735,0.0,0.0,0.6781811714172363,116.45439910888672,81.0,-80.31436157226562,-21673.96875,1034.33837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.333740234375,308.9078674316406,278.1499938964844,0.0,18000.0,314.75,36989.27734375,36000.0,0.0,0.0,0.5175157785415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695960760116575,1.1696127653121948,-1.6672001947881654e-05,0.0,0.000525212730281,0.0,0.0,234.8753967285156,0.0,0.0,0.0,0.7032347917556763,4.0,0.0,1.0
722880,293.26593017578125,297.1499938964844,293.1499938964844,0.229630634188652,-4444.21435546875,304.16473388671875,0.8135794997215271,0.3162740767002105,0.2876978516578674,293.2694702148437,297.1499938964844,293.1499938964844,0.195384681224823,-4115.87109375,304.1656188964844,0.7788229584693909,0.2773803472518921,0.2664243280887604,293.2228088378906,297.1499938964844,293.1499938964844,0.3565383851528168,-4895.24072265625,304.1608581542969,0.9126413464546204,0.4507597386837005,0.3169916868209839,293.2541809082031,297.1499938964844,293.1499938964844,0.5046809315681458,-8699.43359375,304.1673889160156,0.9990000128746032,0.5942087173461914,0.5630127787590027,293.19775390625,297.1499938964844,293.1499938964844,0.0393578670918941,-6070.796875,304.1565856933594,0.5139282941818237,0.0836393535137176,0.3932463228702545,291.3873596191406,291.1499938964844,267.1250915527344,265.07928466796875,281.52081298828125,293.254638671875,291.3843078613281,1.0,0.4434967935085296,0.8718698620796204,0.8718698620796204,1.0,1.0,-2.193603515625,0.9850257635116576,1.2085778713226318,0.4854428470134735,0.0,0.0,0.6781811714172363,116.45439910888672,81.0,-80.31436157226562,-21673.96875,1034.33837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.333740234375,308.9078674316406,278.1499938964844,0.0,18000.0,314.75,36989.27734375,36000.0,0.0,0.0,0.5175157785415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695960760116575,1.1696127653121948,-1.6672001947881654e-05,0.0,0.000525212730281,0.0,0.0,234.8753967285156,0.0,0.0,0.0,0.7032347917556763,4.0,0.0,1.0
722940,293.2669677734375,297.1499938964844,293.1499938964844,0.2270081639289856,-4404.38623046875,304.16424560546875,0.822981059551239,0.3131276667118072,0.284606009721756,293.2721252441406,297.1499938964844,293.1499938964844,0.1924397498369217,-4066.858154296875,304.16534423828125,0.7877655625343323,0.2738135159015655,0.262772649526596,293.2245788574219,297.1499938964844,293.1499938964844,0.3548217117786407,-4877.119140625,304.1601867675781,0.9274277091026306,0.4485566914081573,0.3152537643909454,293.23797607421875,297.1499938964844,293.1499938964844,0.4808394014835357,-8355.6494140625,304.20147705078125,0.9990000128746032,0.5947877168655396,0.5382682681083679,293.19744873046875,297.1499938964844,293.1499938964844,0.0382108353078365,-5978.88916015625,304.15631103515625,0.5199617743492126,0.08249132335186,0.3865885138511657,291.3627319335937,291.1499938964844,267.2033386230469,265.1358642578125,281.57745361328125,293.2511291503906,291.3617858886719,1.0,0.4305596649646759,0.8703854084014893,0.8703854084014893,1.0,1.0,-2.145848274230957,0.9616327285766602,1.184215426445007,0.4735317528247833,0.0,0.0,0.6519400477409363,107.48609924316406,69.0,-42.00472259521485,-21087.97265625,953.6707763671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6639709472656,309.0228881835937,278.1499938964844,0.0,18000.0,314.2699890136719,36862.30859375,36000.0,0.0,0.0,0.4984142780303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085196018218994,1.0852115154266355,-1.548766522319056e-05,0.0,0.0005058271344751,0.0,0.0,198.7739105224609,0.0,0.0,0.0,0.6674380302429199,4.0,0.0,1.0
