time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723000,293.2669677734375,297.1499938964844,293.1499938964844,0.2270081639289856,-4404.38623046875,304.16424560546875,0.822981059551239,0.3131276667118072,0.284606009721756,293.2721252441406,297.1499938964844,293.1499938964844,0.1924397498369217,-4066.858154296875,304.16534423828125,0.7877655625343323,0.2738135159015655,0.262772649526596,293.2245788574219,297.1499938964844,293.1499938964844,0.3548217117786407,-4877.119140625,304.1601867675781,0.9274277091026306,0.4485566914081573,0.3152537643909454,293.23797607421875,297.1499938964844,293.1499938964844,0.4808394014835357,-8355.6494140625,304.20147705078125,0.9990000128746032,0.5947877168655396,0.5382682681083679,293.19744873046875,297.1499938964844,293.1499938964844,0.0382108353078365,-5978.88916015625,304.15631103515625,0.5199617743492126,0.08249132335186,0.3865885138511657,291.3627319335937,291.1499938964844,267.2033386230469,265.1358642578125,281.57745361328125,293.2511291503906,291.3617858886719,1.0,0.4305596649646759,0.8703854084014893,0.8703854084014893,1.0,1.0,-2.145848274230957,0.9616327285766602,1.184215426445007,0.4735317528247833,0.0,0.0,0.6519400477409363,107.48609924316406,69.0,-42.00472259521485,-21087.97265625,953.6707763671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6639709472656,309.0228881835937,278.1499938964844,0.0,18000.0,314.2699890136719,36862.30859375,36000.0,0.0,0.0,0.4984142780303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085196018218994,1.0852115154266355,-1.548766522319056e-05,0.0,0.0005058271344751,0.0,0.0,198.7739105224609,0.0,0.0,0.0,0.6674380302429199,4.0,0.0,1.0
723060,293.2682189941406,297.1499938964844,293.1499938964844,0.2242667824029922,-4362.49560546875,304.1640625,0.8342035412788391,0.3099107146263122,0.2814421355724334,293.2749938964844,297.1499938964844,293.1499938964844,0.189363956451416,-4015.361572265625,304.1653747558594,0.7987493276596069,0.2701422572135925,0.2590208947658539,293.2266540527344,297.1499938964844,293.1499938964844,0.3529245555400848,-4856.8623046875,304.1599426269531,0.9450730085372924,0.446247786283493,0.3134364783763885,293.1952514648437,297.1499938964844,293.1499938964844,0.4517553150653839,-7941.55126953125,304.23260498046875,0.9990000128746032,0.6011685132980347,0.509599506855011,293.1971740722656,297.1499938964844,293.1499938964844,0.037053182721138,-5885.7060546875,304.1561279296875,0.5277551412582397,0.081347607076168,0.3799456357955932,291.3417663574219,291.1499938964844,267.279052734375,265.1911315917969,281.6343688964844,293.2444763183594,291.340576171875,1.0,0.4163675904273987,0.869117021560669,0.869117021560669,1.0,1.0,-2.0927650928497314,0.9356929659843444,1.1570721864700315,0.4603324234485626,0.0,0.0,0.627709686756134,98.04940795898438,72.0,-32.790218353271484,-20409.5546875,869.734619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91162109375,309.06329345703125,278.1499938964844,0.0,18000.0,314.2699890136719,36754.0703125,36000.0,0.0,0.0,0.4818595349788666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054703950881958,1.0054848194122314,-1.4451025890593884e-05,0.0,0.0004890261916443,0.0,0.0,168.63433837890625,0.0,0.0,0.0,0.6348347663879395,4.0,0.0,1.0
723120,293.2682189941406,297.1499938964844,293.1499938964844,0.2242667824029922,-4362.49560546875,304.1640625,0.8342035412788391,0.3099107146263122,0.2814421355724334,293.2749938964844,297.1499938964844,293.1499938964844,0.189363956451416,-4015.361572265625,304.1653747558594,0.7987493276596069,0.2701422572135925,0.2590208947658539,293.2266540527344,297.1499938964844,293.1499938964844,0.3529245555400848,-4856.8623046875,304.1599426269531,0.9450730085372924,0.446247786283493,0.3134364783763885,293.1952514648437,297.1499938964844,293.1499938964844,0.4517553150653839,-7941.55126953125,304.23260498046875,0.9990000128746032,0.6011685132980347,0.509599506855011,293.1971740722656,297.1499938964844,293.1499938964844,0.037053182721138,-5885.7060546875,304.1561279296875,0.5277551412582397,0.081347607076168,0.3799456357955932,291.3417663574219,291.1499938964844,267.279052734375,265.1911315917969,281.6343688964844,293.2444763183594,291.340576171875,1.0,0.4163675904273987,0.869117021560669,0.869117021560669,1.0,1.0,-2.0927650928497314,0.9356929659843444,1.1570721864700315,0.4603324234485626,0.0,0.0,0.627709686756134,98.04940795898438,72.0,-32.790218353271484,-20409.5546875,869.734619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91162109375,309.06329345703125,278.1499938964844,0.0,18000.0,314.2699890136719,36754.0703125,36000.0,0.0,0.0,0.4818595349788666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054703950881958,1.0054848194122314,-1.4451025890593884e-05,0.0,0.0004890261916443,0.0,0.0,168.63433837890625,0.0,0.0,0.0,0.6348347663879395,4.0,0.0,1.0
723180,293.2697448730469,297.1499938964844,293.1499938964844,0.2216748148202896,-4322.953125,304.1636657714844,0.8411589860916138,0.3066073060035705,0.2783253192901611,293.27813720703125,297.1499938964844,293.1499938964844,0.1863796263933181,-3965.36962890625,304.1651916503906,0.8050742149353027,0.2663350403308868,0.2552726566791534,293.2290344238281,297.1499938964844,293.1499938964844,0.3512112200260162,-4838.71875,304.1594543457031,0.956185519695282,0.4438249170780182,0.3116343915462494,293.1419372558594,297.1499938964844,293.1499938964844,0.4320159256458282,-7666.623046875,304.2372741699219,0.9990000128746032,0.6108378767967224,0.4907925128936767,293.19708251953125,297.1499938964844,293.1499938964844,0.0360056385397911,-5801.630859375,304.15582275390625,0.5323049426078796,0.0801680088043212,0.3737559020519256,291.31573486328125,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.243896484375,291.31353759765625,1.0,0.4067696630954742,0.8678486347198486,0.8678486347198486,1.0,1.0,-2.05232048034668,0.9159280061721802,1.1363924741744995,0.4502505362033844,0.0,0.0,0.6070788502693176,91.9752960205078,90.0,-39.2368278503418,-19827.044921875,812.1309204101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1282653808594,309.07818603515625,278.1499938964844,0.0,18000.0,314.2699890136719,36614.01171875,36000.0,0.0,0.0,0.4646750390529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937774658203125,0.9377883076667786,-1.362051898468053e-05,0.0,0.0004715860995929,0.0,0.0,145.73936462402344,0.0,0.0,0.0,0.6079304218292236,4.0,0.0,1.0
723240,293.2697448730469,297.1499938964844,293.1499938964844,0.2216748148202896,-4322.953125,304.1636657714844,0.8411589860916138,0.3066073060035705,0.2783253192901611,293.27813720703125,297.1499938964844,293.1499938964844,0.1863796263933181,-3965.36962890625,304.1651916503906,0.8050742149353027,0.2663350403308868,0.2552726566791534,293.2290344238281,297.1499938964844,293.1499938964844,0.3512112200260162,-4838.71875,304.1594543457031,0.956185519695282,0.4438249170780182,0.3116343915462494,293.1419372558594,297.1499938964844,293.1499938964844,0.4320159256458282,-7666.623046875,304.2372741699219,0.9990000128746032,0.6108378767967224,0.4907925128936767,293.19708251953125,297.1499938964844,293.1499938964844,0.0360056385397911,-5801.630859375,304.15582275390625,0.5323049426078796,0.0801680088043212,0.3737559020519256,291.31573486328125,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.243896484375,291.31353759765625,1.0,0.4067696630954742,0.8678486347198486,0.8678486347198486,1.0,1.0,-2.05232048034668,0.9159280061721802,1.1363924741744995,0.4502505362033844,0.0,0.0,0.6070788502693176,91.9752960205078,90.0,-39.2368278503418,-19827.044921875,812.1309204101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1282653808594,309.07818603515625,278.1499938964844,0.0,18000.0,314.2699890136719,36614.01171875,36000.0,0.0,0.0,0.4646750390529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937774658203125,0.9377883076667786,-1.362051898468053e-05,0.0,0.0004715860995929,0.0,0.0,145.73936462402344,0.0,0.0,0.0,0.6079304218292236,4.0,0.0,1.0
723300,293.2706604003906,297.1499938964844,293.1499938964844,0.2205628454685211,-4306.19287109375,304.1632080078125,0.8404602408409119,0.3049088716506958,0.2768118679523468,293.2799072265625,297.1499938964844,293.1499938964844,0.1850320696830749,-3942.94970703125,304.1648864746094,0.8038550019264221,0.2643668353557586,0.2534286975860595,293.2303771972656,297.1499938964844,293.1499938964844,0.3506175875663757,-4832.69873046875,304.1588134765625,0.9561920166015624,0.4425608813762665,0.3107631802558899,293.12060546875,297.1499938964844,293.1499938964844,0.4302534162998199,-7649.37841796875,304.22442626953125,0.9990000128746032,0.6151362657546997,0.4894110560417175,293.1971435546875,297.1499938964844,293.1499938964844,0.0355823934078216,-5768.25732421875,304.1555480957031,0.5313236117362976,0.0795644149184227,0.3710187375545501,291.2955627441406,291.1499938964844,267.3871765136719,265.2712097167969,281.71142578125,293.24676513671875,291.2923583984375,1.0,0.4054600298404693,0.8672145009040833,0.8672145009040833,1.0,1.0,-2.042280435562134,0.9110074043273926,1.1312731504440308,0.4476806223392486,0.0,0.0,0.5993396639823914,91.35562896728516,90.0,-50.55768203735352,-19611.537109375,801.233642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2071838378906,309.0650634765625,278.1499938964844,0.0,18000.0,313.7900085449219,36516.546875,36000.0,0.0,0.0,0.451285570859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110062122344972,0.9110195636749268,-1.329795668425504e-05,0.0,0.0004579974920488,0.0,0.0,137.27780151367188,0.0,0.0,0.0,0.5974874496459961,4.0,0.0,1.0
723360,293.27166748046875,297.1499938964844,293.1499938964844,0.2196913808584213,-4293.43310546875,304.1623840332031,0.8370941877365112,0.3031831085681915,0.2753157913684845,293.28173828125,297.1499938964844,293.1499938964844,0.1838776469230651,-3924.05224609375,304.1642761230469,0.7998389005661011,0.2623598873615265,0.2515923976898193,293.2317810058594,297.1499938964844,293.1499938964844,0.3503972291946411,-4831.02587890625,304.1575927734375,0.952710747718811,0.4412684738636017,0.3099038898944855,293.1083068847656,297.1499938964844,293.1499938964844,0.4340033829212188,-7712.8505859375,304.2040100097656,0.9990000128746032,0.6179324388504028,0.4930209517478943,293.197265625,297.1499938964844,293.1499938964844,0.0352433584630489,-5742.5517578125,304.1551513671875,0.5282540321350098,0.0789412483572959,0.3684479892253876,291.2637939453125,291.1499938964844,267.4216003417969,265.2970886230469,281.7310791015625,293.2495422363281,291.2592468261719,1.0,0.4059400856494903,0.8667106628417969,0.8667106628417969,1.0,1.0,-2.038487195968628,0.9091132283210754,1.1293739080429075,0.4467292428016662,0.0,0.0,0.5948672890663147,92.2081298828125,108.0,-71.67989349365234,-19433.37109375,800.9130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2135925292969,309.0047912597656,278.1499938964844,0.0,18000.0,313.7900085449219,36381.453125,36000.0,0.0,0.0,0.4423715770244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913894891738892,0.891402542591095,-1.3052698704996146e-05,0.0,0.0004489509155973,0.0,0.0,131.1951446533203,0.0,0.0,0.0,0.5899316072463989,4.0,0.0,1.0
723420,293.2738342285156,297.1499938964844,293.1499938964844,0.2181662172079086,-4271.3720703125,304.16082763671875,0.8248410820960999,0.2996648550033569,0.2723748087882995,293.2855834960937,297.1499938964844,293.1499938964844,0.1817225664854049,-3888.918212890625,304.1631164550781,0.7859019637107849,0.2582481503486633,0.2479425519704818,293.234619140625,297.1499938964844,293.1499938964844,0.3503034710884094,-4831.49267578125,304.1552429199219,0.9377887845039368,0.4386175870895386,0.3082246482372284,293.1141662597656,297.1499938964844,293.1499938964844,0.4537030458450317,-8014.6015625,304.1529541015625,0.9990000128746032,0.6178857684135437,0.5114128589630127,293.1982116699219,297.1499938964844,293.1499938964844,0.034618355333805,-5695.94873046875,304.15447998046875,0.517794668674469,0.0775549933314323,0.3633944392204284,291.1899719238281,291.1499938964844,267.4877319335937,265.3474426269531,281.7599182128906,293.2510070800781,291.1856384277344,1.0,0.4113300144672394,0.8657029271125793,0.8657029271125793,1.0,1.0,-2.044562578201294,0.9119583368301392,1.1326042413711548,0.4481929242610931,0.0,0.0,0.5945168733596802,97.301513671875,126.0,-92.7260971069336,-19265.6171875,823.9241333007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0791320800781,308.83966064453125,278.1499938964844,0.0,18000.0,313.7900085449219,36076.1328125,36000.0,0.0,0.0,0.4262218773365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789255023002625,0.8789383769035339,-1.2849661288782954e-05,0.0,0.0004325610061641,0.0,0.0,127.0385513305664,0.0,0.0,0.0,0.5849111676216125,4.0,0.0,1.0
723480,293.2738342285156,297.1499938964844,293.1499938964844,0.2181662172079086,-4271.3720703125,304.16082763671875,0.8248410820960999,0.2996648550033569,0.2723748087882995,293.2855834960937,297.1499938964844,293.1499938964844,0.1817225664854049,-3888.918212890625,304.1631164550781,0.7859019637107849,0.2582481503486633,0.2479425519704818,293.234619140625,297.1499938964844,293.1499938964844,0.3503034710884094,-4831.49267578125,304.1552429199219,0.9377887845039368,0.4386175870895386,0.3082246482372284,293.1141662597656,297.1499938964844,293.1499938964844,0.4537030458450317,-8014.6015625,304.1529541015625,0.9990000128746032,0.6178857684135437,0.5114128589630127,293.1982116699219,297.1499938964844,293.1499938964844,0.034618355333805,-5695.94873046875,304.15447998046875,0.517794668674469,0.0775549933314323,0.3633944392204284,291.1899719238281,291.1499938964844,267.4877319335937,265.3474426269531,281.7599182128906,293.2510070800781,291.1856384277344,1.0,0.4113300144672394,0.8657029271125793,0.8657029271125793,1.0,1.0,-2.044562578201294,0.9119583368301392,1.1326042413711548,0.4481929242610931,0.0,0.0,0.5945168733596802,97.301513671875,126.0,-92.7260971069336,-19265.6171875,823.9241333007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0791320800781,308.83966064453125,278.1499938964844,0.0,18000.0,313.7900085449219,36076.1328125,36000.0,0.0,0.0,0.4262218773365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789255023002625,0.8789383769035339,-1.2849661288782954e-05,0.0,0.0004325610061641,0.0,0.0,127.0385513305664,0.0,0.0,0.0,0.5849111676216125,4.0,0.0,1.0
723540,293.2762145996094,297.1499938964844,293.1499938964844,0.2166376113891601,-4249.04931640625,304.1597900390625,0.8073830604553223,0.2960446774959564,0.2694710493087768,293.2895812988281,297.1499938964844,293.1499938964844,0.1795306503772735,-3852.91796875,304.16241455078125,0.767200767993927,0.2540018856525421,0.2442992329597473,293.2376403808594,297.1499938964844,293.1499938964844,0.3502223491668701,-4831.837890625,304.1536560058594,0.9156701564788818,0.4358654320240021,0.3065748214721679,293.1593017578125,297.1499938964844,293.1499938964844,0.4859652519226074,-8489.658203125,304.0982360839844,0.9990000128746032,0.6097204685211182,0.5409912467002869,293.200439453125,297.1499938964844,293.1499938964844,0.0338775031268596,-5639.38427734375,304.1542358398437,0.5039883255958557,0.0758861154317855,0.3577965795993805,291.11767578125,291.1499938964844,267.54998779296875,265.3959045410156,281.7799377441406,293.2511901855469,291.1136169433594,1.0,0.421167641878128,0.8646952509880066,0.8646952509880066,1.0,1.0,-2.0635104179382324,0.9210574626922609,1.1424529552459717,0.4528134167194366,0.0,0.0,0.6036878228187561,106.10690307617188,129.0,-97.38363647460938,-19254.56640625,871.644287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7272033691406,308.5823059082031,278.1499938964844,0.0,18000.0,313.3099975585937,35815.94140625,36000.0,0.0,0.0,0.4084180295467376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949562311172485,0.8949691653251648,-1.2963500012119766e-05,0.0,0.0004144923877902,0.0,0.0,131.20362854003906,0.0,0.0,0.0,0.5908250212669373,4.0,0.0,1.0
723600,293.2762145996094,297.1499938964844,293.1499938964844,0.2166376113891601,-4249.04931640625,304.1597900390625,0.8073830604553223,0.2960446774959564,0.2694710493087768,293.2895812988281,297.1499938964844,293.1499938964844,0.1795306503772735,-3852.91796875,304.16241455078125,0.767200767993927,0.2540018856525421,0.2442992329597473,293.2376403808594,297.1499938964844,293.1499938964844,0.3502223491668701,-4831.837890625,304.1536560058594,0.9156701564788818,0.4358654320240021,0.3065748214721679,293.1593017578125,297.1499938964844,293.1499938964844,0.4859652519226074,-8489.658203125,304.0982360839844,0.9990000128746032,0.6097204685211182,0.5409912467002869,293.200439453125,297.1499938964844,293.1499938964844,0.0338775031268596,-5639.38427734375,304.1542358398437,0.5039883255958557,0.0758861154317855,0.3577965795993805,291.11767578125,291.1499938964844,267.54998779296875,265.3959045410156,281.7799377441406,293.2511901855469,291.1136169433594,1.0,0.421167641878128,0.8646952509880066,0.8646952509880066,1.0,1.0,-2.0635104179382324,0.9210574626922609,1.1424529552459717,0.4528134167194366,0.0,0.0,0.6036878228187561,106.10690307617188,129.0,-97.38363647460938,-19254.56640625,871.644287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7272033691406,308.5823059082031,278.1499938964844,0.0,18000.0,313.3099975585937,35815.94140625,36000.0,0.0,0.0,0.4084180295467376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949562311172485,0.8949691653251648,-1.2963500012119766e-05,0.0,0.0004144923877902,0.0,0.0,131.20362854003906,0.0,0.0,0.0,0.5908250212669373,4.0,0.0,1.0
723660,293.2776794433594,297.1499938964844,293.1499938964844,0.2148748189210891,-4222.6376953125,304.15948486328125,0.792140007019043,0.2925470769405365,0.266564279794693,293.2926025390625,297.1499938964844,293.1499938964844,0.1771110594272613,-3812.5517578125,304.1623229980469,0.7522305250167847,0.2498508393764495,0.2406242191791534,293.2396850585937,297.1499938964844,293.1499938964844,0.3497920632362366,-4827.90478515625,304.1531982421875,0.89923495054245,0.4332270324230194,0.3049193620681762,293.2283935546875,297.1499938964844,293.1499938964844,0.514586865901947,-8896.2373046875,304.06854248046875,0.9990000128746032,0.5955010652542114,0.565538227558136,293.2023010253906,297.1499938964844,293.1499938964844,0.0329508930444717,-5566.19921875,304.15435791015625,0.4928292632102966,0.0742268115282058,0.3515167832374573,291.0566101074219,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2588195800781,291.0538024902344,1.0,0.4285212457180023,0.8630834221839905,0.8630834221839905,1.0,1.0,-2.075547695159912,0.9267122745513916,1.148835301399231,0.455814391374588,0.0,0.0,0.6204671263694763,113.7613754272461,132.0,-83.80167388916016,-19214.82421875,909.6735229492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0982971191406,308.1876220703125,278.1499938964844,0.0,18000.0,313.3099975585937,35589.37109375,36000.0,0.0,0.0,0.3982371687889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93611341714859,0.9361267685890198,-1.3369894077186473e-05,0.0,0.0004041600914206,0.0,0.0,143.24867248535156,0.0,0.0,0.0,0.6066093444824219,4.0,0.0,1.0
723720,293.2776794433594,297.1499938964844,293.1499938964844,0.2148748189210891,-4222.6376953125,304.15948486328125,0.792140007019043,0.2925470769405365,0.266564279794693,293.2926025390625,297.1499938964844,293.1499938964844,0.1771110594272613,-3812.5517578125,304.1623229980469,0.7522305250167847,0.2498508393764495,0.2406242191791534,293.2396850585937,297.1499938964844,293.1499938964844,0.3497920632362366,-4827.90478515625,304.1531982421875,0.89923495054245,0.4332270324230194,0.3049193620681762,293.2283935546875,297.1499938964844,293.1499938964844,0.514586865901947,-8896.2373046875,304.06854248046875,0.9990000128746032,0.5955010652542114,0.565538227558136,293.2023010253906,297.1499938964844,293.1499938964844,0.0329508930444717,-5566.19921875,304.15435791015625,0.4928292632102966,0.0742268115282058,0.3515167832374573,291.0566101074219,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2588195800781,291.0538024902344,1.0,0.4285212457180023,0.8630834221839905,0.8630834221839905,1.0,1.0,-2.075547695159912,0.9267122745513916,1.148835301399231,0.455814391374588,0.0,0.0,0.6204671263694763,113.7613754272461,132.0,-83.80167388916016,-19214.82421875,909.6735229492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0982971191406,308.1876220703125,278.1499938964844,0.0,18000.0,313.3099975585937,35589.37109375,36000.0,0.0,0.0,0.3982371687889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93611341714859,0.9361267685890198,-1.3369894077186473e-05,0.0,0.0004041600914206,0.0,0.0,143.24867248535156,0.0,0.0,0.0,0.6066093444824219,4.0,0.0,1.0
723780,293.2779846191406,297.1499938964844,293.1499938964844,0.2124164849519729,-4184.091796875,304.16046142578125,0.77484530210495,0.289249449968338,0.2639641165733337,293.2941589355469,297.1499938964844,293.1499938964844,0.1741649061441421,-3761.857666015625,304.16314697265625,0.7360777854919434,0.2459199875593185,0.2372775375843048,293.2406005859375,297.1499938964844,293.1499938964844,0.3480716347694397,-4808.67431640625,304.1550598144531,0.8810807466506958,0.4307723939418793,0.3034921586513519,293.2745056152344,297.1499938964844,293.1499938964844,0.5078305006027222,-8781.1181640625,304.1071472167969,0.981287717819214,0.5840671062469482,0.5562545657157898,293.2025756835937,297.1499938964844,293.1499938964844,0.0321155451238155,-5496.6689453125,304.154296875,0.4807361662387848,0.072843387722969,0.3469346463680267,291.0480041503906,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.2732849121094,291.04791259765625,1.0,0.4328003525733948,0.8614715337753296,0.8614715337753296,1.0,1.0,-2.0500130653381348,0.914092183113098,1.135920763015747,0.4496491849422455,0.0,0.0,0.6353411078453064,123.02906036376952,135.0,-25.597450256347656,-18944.904296875,918.5646362304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3790588378906,307.7735900878906,278.1499938964844,0.0,18000.0,313.3099975585937,35576.6015625,36000.0,0.0,0.0,0.3917158246040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841102957725524,0.98412424325943,-1.3926675819675438e-05,0.0,0.0003975417639594,0.0,0.0,158.8551025390625,0.0,0.0,0.0,0.6254647374153137,4.0,0.0,1.0
723840,293.2779846191406,297.1499938964844,293.1499938964844,0.2124164849519729,-4184.091796875,304.16046142578125,0.77484530210495,0.289249449968338,0.2639641165733337,293.2941589355469,297.1499938964844,293.1499938964844,0.1741649061441421,-3761.857666015625,304.16314697265625,0.7360777854919434,0.2459199875593185,0.2372775375843048,293.2406005859375,297.1499938964844,293.1499938964844,0.3480716347694397,-4808.67431640625,304.1550598144531,0.8810807466506958,0.4307723939418793,0.3034921586513519,293.2745056152344,297.1499938964844,293.1499938964844,0.5078305006027222,-8781.1181640625,304.1071472167969,0.981287717819214,0.5840671062469482,0.5562545657157898,293.2025756835937,297.1499938964844,293.1499938964844,0.0321155451238155,-5496.6689453125,304.154296875,0.4807361662387848,0.072843387722969,0.3469346463680267,291.0480041503906,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.2732849121094,291.04791259765625,1.0,0.4328003525733948,0.8614715337753296,0.8614715337753296,1.0,1.0,-2.0500130653381348,0.914092183113098,1.135920763015747,0.4496491849422455,0.0,0.0,0.6353411078453064,123.02906036376952,135.0,-25.597450256347656,-18944.904296875,918.5646362304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3790588378906,307.7735900878906,278.1499938964844,0.0,18000.0,313.3099975585937,35576.6015625,36000.0,0.0,0.0,0.3917158246040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841102957725524,0.98412424325943,-1.3926675819675438e-05,0.0,0.0003975417639594,0.0,0.0,158.8551025390625,0.0,0.0,0.0,0.6254647374153137,4.0,0.0,1.0
723900,293.2782287597656,297.1499938964844,293.1499938964844,0.2111288905143737,-4163.8798828125,304.160888671875,0.7684144377708435,0.2875819206237793,0.2626187801361084,293.2949523925781,297.1499938964844,293.1499938964844,0.1726470440626144,-3735.676513671875,304.1635131835937,0.7299997806549072,0.2439375221729278,0.2355644702911377,293.2411499023437,297.1499938964844,293.1499938964844,0.347122311592102,-4798.1328125,304.1558837890625,0.8744930624961853,0.4295161366462707,0.3027375042438507,293.2838439941406,297.1499938964844,293.1499938964844,0.5050350427627563,-8735.1650390625,304.1199645996094,0.9735006093978882,0.5806515216827393,0.5526459813117981,293.20263671875,297.1499938964844,293.1499938964844,0.0316856019198894,-5460.62451171875,304.154296875,0.4756101667881012,0.0721651539206504,0.3445788621902466,291.045166015625,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.277099609375,291.0445861816406,1.0,0.4342353045940399,0.8606656193733215,0.8606656193733215,1.0,1.0,-2.038339138031006,0.9083548188209534,1.1299843788146973,0.44668710231781,0.0,0.0,0.6425957083702087,126.55193328857422,135.0,-18.431867599487305,-18789.544921875,919.9976806640624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0302429199219,307.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,35586.203125,35280.0,0.0,0.0,0.3878201246261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0048738718032837,1.0048880577087402,-1.4179630852595436e-05,0.0,0.0003935881250072,0.0,0.0,166.01844787597656,0.0,0.0,0.0,0.6239503622055054,4.0,0.0,1.0
723960,293.27838134765625,297.1499938964844,293.1499938964844,0.2100441306829452,-4147.14306640625,304.160888671875,0.762938380241394,0.2859256267547607,0.2612548768520355,293.29571533203125,297.1499938964844,293.1499938964844,0.1712871044874191,-3712.469970703125,304.1635437011719,0.7246838212013245,0.2419553846120834,0.2338247895240783,293.2416381835937,297.1499938964844,293.1499938964844,0.3465023934841156,-4791.5322265625,304.1559143066406,0.8689714670181274,0.4282639622688293,0.3019630908966064,293.2890625,297.1499938964844,293.1499938964844,0.5033776164054871,-8707.7666015625,304.1283874511719,0.9668170809745787,0.5779245495796204,0.5499101281166077,293.2025756835937,297.1499938964844,293.1499938964844,0.0313030444085598,-5429.31298828125,304.1542053222656,0.4706760346889496,0.0715108588337898,0.34220090508461,291.03009033203125,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2794189453125,291.0286865234375,1.0,0.4353697299957275,0.859961748123169,0.859961748123169,1.0,1.0,-2.0275394916534424,0.9030537009239196,1.124485731124878,0.4439442157745361,0.0,0.0,0.6520158052444458,129.55850219726562,138.0,-29.38583755493164,-18603.46875,920.4398193359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6893920898437,307.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,34912.99609375,35280.0,0.0,0.0,0.3858111500740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199850797653198,1.0199992656707764,-1.4213193026080262e-05,0.0,0.0003915492852684,0.0,0.0,169.9591064453125,0.0,0.0,0.0,0.6381710171699524,4.0,0.0,1.0
724020,293.2784729003906,297.1499938964844,293.1499938964844,0.2073276191949844,-4104.26513671875,304.1617736816406,0.7538676857948303,0.282658189535141,0.258524626493454,293.2969665527344,297.1499938964844,293.1499938964844,0.1680977344512939,-3657.079345703125,304.1643371582031,0.7153127193450928,0.238005056977272,0.2303118556737899,293.242431640625,297.1499938964844,293.1499938964844,0.3443403542041778,-4767.47998046875,304.1575622558594,0.8600043654441833,0.4257801473140716,0.3003966510295868,293.2938537597656,297.1499938964844,293.1499938964844,0.4996501207351684,-8649.3779296875,304.14166259765625,0.9555771350860596,0.5734184980392456,0.5456492304801941,293.2020568847656,297.1499938964844,293.1499938964844,0.0304491370916366,-5356.5791015625,304.1542358398437,0.4607848227024078,0.070285215973854,0.3376015722751617,291.0288391113281,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.2817077636719,291.0288391113281,1.0,0.4370175302028656,0.858553946018219,0.858553946018219,1.0,1.0,-2.007519006729126,0.8932358026504517,1.1142832040786743,0.43880295753479,0.0,0.0,0.6684558987617493,134.52786254882812,141.0,-7.166414260864258,-18368.3203125,919.1140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0446472167969,306.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,34792.63671875,35280.0,0.0,0.0,0.3834113776683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0712388753890991,1.0712536573410034,-1.4836840819043571e-05,0.0,0.0003891137894243,0.0,0.0,188.7264099121093,0.0,0.0,0.0,0.6590275764465332,4.0,0.0,1.0
724080,293.2784729003906,297.1499938964844,293.1499938964844,0.2073276191949844,-4104.26513671875,304.1617736816406,0.7538676857948303,0.282658189535141,0.258524626493454,293.2969665527344,297.1499938964844,293.1499938964844,0.1680977344512939,-3657.079345703125,304.1643371582031,0.7153127193450928,0.238005056977272,0.2303118556737899,293.242431640625,297.1499938964844,293.1499938964844,0.3443403542041778,-4767.47998046875,304.1575622558594,0.8600043654441833,0.4257801473140716,0.3003966510295868,293.2938537597656,297.1499938964844,293.1499938964844,0.4996501207351684,-8649.3779296875,304.14166259765625,0.9555771350860596,0.5734184980392456,0.5456492304801941,293.2020568847656,297.1499938964844,293.1499938964844,0.0304491370916366,-5356.5791015625,304.1542358398437,0.4607848227024078,0.070285215973854,0.3376015722751617,291.0288391113281,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.2817077636719,291.0288391113281,1.0,0.4370175302028656,0.858553946018219,0.858553946018219,1.0,1.0,-2.007519006729126,0.8932358026504517,1.1142832040786743,0.43880295753479,0.0,0.0,0.6684558987617493,134.52786254882812,141.0,-7.166414260864258,-18368.3203125,919.1140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0446472167969,306.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,34792.63671875,35280.0,0.0,0.0,0.3834113776683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0712388753890991,1.0712536573410034,-1.4836840819043571e-05,0.0,0.0003891137894243,0.0,0.0,188.7264099121093,0.0,0.0,0.0,0.6590275764465332,4.0,0.0,1.0
724140,293.2782592773437,297.1499938964844,293.1499938964844,0.2045494616031646,-4060.28369140625,304.1624755859375,0.7463288307189941,0.2794463336467743,0.2558116316795349,293.2980041503906,297.1499938964844,293.1499938964844,0.1648385226726532,-3600.211669921875,304.1649780273437,0.706554651260376,0.2340744137763977,0.2267822176218032,293.2430114746094,297.1499938964844,293.1499938964844,0.3420118689537048,-4741.63818359375,304.1589050292969,0.8527041673660278,0.4233202040195465,0.2988203763961792,293.295654296875,297.1499938964844,293.1499938964844,0.4960037469863891,-8594.7802734375,304.1504211425781,0.9459664821624756,0.5694108605384827,0.5419949293136597,293.2011108398437,297.1499938964844,293.1499938964844,0.0296393129974603,-5286.6455078125,304.1541748046875,0.4519668519496918,0.0691543594002723,0.3332881331443786,291.0323181152344,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2826843261719,291.0326843261719,1.0,0.4381391406059265,0.8571462035179138,0.8571462035179138,1.0,1.0,-1.9885601997375488,0.8839569687843323,1.1046031713485718,0.4338545501232147,0.0,0.0,0.6839779019355774,138.6448211669922,144.0,2.8429300785064697,-18140.94921875,915.8046264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4732360839844,306.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,34790.0234375,34200.0,0.0,0.0,0.3827272057533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198811531066897,1.119896650314331,-1.548346335766837e-05,0.0,0.000388419459341,0.0,0.0,208.1960601806641,0.0,0.0,0.0,0.6645268201828003,4.0,0.0,1.0
724200,293.2782592773437,297.1499938964844,293.1499938964844,0.2045494616031646,-4060.28369140625,304.1624755859375,0.7463288307189941,0.2794463336467743,0.2558116316795349,293.2980041503906,297.1499938964844,293.1499938964844,0.1648385226726532,-3600.211669921875,304.1649780273437,0.706554651260376,0.2340744137763977,0.2267822176218032,293.2430114746094,297.1499938964844,293.1499938964844,0.3420118689537048,-4741.63818359375,304.1589050292969,0.8527041673660278,0.4233202040195465,0.2988203763961792,293.295654296875,297.1499938964844,293.1499938964844,0.4960037469863891,-8594.7802734375,304.1504211425781,0.9459664821624756,0.5694108605384827,0.5419949293136597,293.2011108398437,297.1499938964844,293.1499938964844,0.0296393129974603,-5286.6455078125,304.1541748046875,0.4519668519496918,0.0691543594002723,0.3332881331443786,291.0323181152344,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2826843261719,291.0326843261719,1.0,0.4381391406059265,0.8571462035179138,0.8571462035179138,1.0,1.0,-1.9885601997375488,0.8839569687843323,1.1046031713485718,0.4338545501232147,0.0,0.0,0.6839779019355774,138.6448211669922,144.0,2.8429300785064697,-18140.94921875,915.8046264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4732360839844,306.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,34790.0234375,34200.0,0.0,0.0,0.3827272057533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198811531066897,1.119896650314331,-1.548346335766837e-05,0.0,0.000388419459341,0.0,0.0,208.1960601806641,0.0,0.0,0.0,0.6645268201828003,4.0,0.0,1.0
724260,293.2778015136719,297.1499938964844,293.1499938964844,0.2019626349210739,-4019.474609375,304.1626892089844,0.739697277545929,0.2762852907180786,0.2531265318393707,293.298828125,297.1499938964844,293.1499938964844,0.1617149114608764,-3545.718505859375,304.1652526855469,0.698227047920227,0.2301590740680694,0.2232482433319091,293.2433776855469,297.1499938964844,293.1499938964844,0.3399453163146972,-4718.96484375,304.1594543457031,0.8463853001594543,0.4208899140357971,0.2972495555877685,293.2962341308594,297.1499938964844,293.1499938964844,0.4927391409873962,-8547.404296875,304.1557922363281,0.9372907280921936,0.56560218334198,0.5385533571243286,293.199951171875,297.1499938964844,293.1499938964844,0.0289321430027484,-5224.32861328125,304.1539611816406,0.4444270133972168,0.0680930092930793,0.3292192816734314,291.0262145996094,291.1499938964844,267.90972900390625,265.6806335449219,282.0142822265625,293.28302001953125,291.02752685546875,1.0,0.43896484375,0.85594242811203,0.85594242811203,1.0,1.0,-1.97018563747406,0.8750046491622925,1.0951809883117676,0.4289990365505218,0.0,0.0,0.7014036178588867,142.276611328125,132.0,4.396175861358643,-17903.6484375,911.3740844726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0100402832031,306.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,33724.33203125,34200.0,0.0,0.0,0.383021593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156088948249817,1.1561048030853271,-1.5742878531455062e-05,0.0,0.0003887182101607,0.0,0.0,221.10693359375,0.0,0.0,0.0,0.6920222640037537,4.0,0.0,1.0
724320,293.2778015136719,297.1499938964844,293.1499938964844,0.2019626349210739,-4019.474609375,304.1626892089844,0.739697277545929,0.2762852907180786,0.2531265318393707,293.298828125,297.1499938964844,293.1499938964844,0.1617149114608764,-3545.718505859375,304.1652526855469,0.698227047920227,0.2301590740680694,0.2232482433319091,293.2433776855469,297.1499938964844,293.1499938964844,0.3399453163146972,-4718.96484375,304.1594543457031,0.8463853001594543,0.4208899140357971,0.2972495555877685,293.2962341308594,297.1499938964844,293.1499938964844,0.4927391409873962,-8547.404296875,304.1557922363281,0.9372907280921936,0.56560218334198,0.5385533571243286,293.199951171875,297.1499938964844,293.1499938964844,0.0289321430027484,-5224.32861328125,304.1539611816406,0.4444270133972168,0.0680930092930793,0.3292192816734314,291.0262145996094,291.1499938964844,267.90972900390625,265.6806335449219,282.0142822265625,293.28302001953125,291.02752685546875,1.0,0.43896484375,0.85594242811203,0.85594242811203,1.0,1.0,-1.97018563747406,0.8750046491622925,1.0951809883117676,0.4289990365505218,0.0,0.0,0.7014036178588867,142.276611328125,132.0,4.396175861358643,-17903.6484375,911.3740844726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0100402832031,306.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,33724.33203125,34200.0,0.0,0.0,0.383021593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156088948249817,1.1561048030853271,-1.5742878531455062e-05,0.0,0.0003887182101607,0.0,0.0,221.10693359375,0.0,0.0,0.0,0.6920222640037537,4.0,0.0,1.0
724380,293.2770080566406,297.1499938964844,293.1499938964844,0.1987209171056747,-3967.428955078125,304.1638488769531,0.7386630773544312,0.2732069790363312,0.2502883076667785,293.29931640625,297.1499938964844,293.1499938964844,0.1580228060483932,-3480.3125,304.16632080078125,0.6957331895828247,0.2262847274541854,0.2195169925689697,293.24346923828125,297.1499938964844,293.1499938964844,0.3368160426616668,-4683.8681640625,304.1615295410156,0.8466581106185913,0.4185044467449188,0.295537918806076,293.29620361328125,297.1499938964844,293.1499938964844,0.4879802167415619,-8479.2021484375,304.1617431640625,0.937350571155548,0.5619029998779297,0.535001277923584,293.1985168457031,297.1499938964844,293.1499938964844,0.0277422424405813,-5144.4072265625,304.1545715332031,0.4425222873687744,0.0671214535832405,0.3244371712207794,291.0503234863281,291.1499938964844,267.9691772460937,265.72802734375,282.0514831542969,293.282958984375,291.0519104003906,1.0,0.4347394406795501,0.8547386527061462,0.8547386527061462,1.0,1.0,-1.950234055519104,0.8653079271316528,1.0849261283874512,0.4237152934074402,0.0,0.0,0.7131260633468628,140.20840454101562,120.0,25.886606216430664,-17720.427734375,886.5978393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,306.09375,278.1499938964844,0.0,18000.0,313.1499938964844,33795.5078125,34200.0,0.0,0.0,0.3841295838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1970725059509275,1.1970888376235962,-1.6344611140084453e-05,0.0,0.000389842694858,0.0,0.0,239.66848754882807,0.0,0.0,0.0,0.7097256779670715,4.0,0.0,1.0
724440,293.2770080566406,297.1499938964844,293.1499938964844,0.1987209171056747,-3967.428955078125,304.1638488769531,0.7386630773544312,0.2732069790363312,0.2502883076667785,293.29931640625,297.1499938964844,293.1499938964844,0.1580228060483932,-3480.3125,304.16632080078125,0.6957331895828247,0.2262847274541854,0.2195169925689697,293.24346923828125,297.1499938964844,293.1499938964844,0.3368160426616668,-4683.8681640625,304.1615295410156,0.8466581106185913,0.4185044467449188,0.295537918806076,293.29620361328125,297.1499938964844,293.1499938964844,0.4879802167415619,-8479.2021484375,304.1617431640625,0.937350571155548,0.5619029998779297,0.535001277923584,293.1985168457031,297.1499938964844,293.1499938964844,0.0277422424405813,-5144.4072265625,304.1545715332031,0.4425222873687744,0.0671214535832405,0.3244371712207794,291.0503234863281,291.1499938964844,267.9691772460937,265.72802734375,282.0514831542969,293.282958984375,291.0519104003906,1.0,0.4347394406795501,0.8547386527061462,0.8547386527061462,1.0,1.0,-1.950234055519104,0.8653079271316528,1.0849261283874512,0.4237152934074402,0.0,0.0,0.7131260633468628,140.20840454101562,120.0,25.886606216430664,-17720.427734375,886.5978393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,306.09375,278.1499938964844,0.0,18000.0,313.1499938964844,33795.5078125,34200.0,0.0,0.0,0.3841295838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1970725059509275,1.1970888376235962,-1.6344611140084453e-05,0.0,0.000389842694858,0.0,0.0,239.66848754882807,0.0,0.0,0.0,0.7097256779670715,4.0,0.0,1.0
724500,293.27642822265625,297.1499938964844,293.1499938964844,0.1970538944005966,-3940.592529296875,304.16436767578125,0.7397095561027527,0.2717165648937225,0.248852401971817,293.2994079589844,297.1499938964844,293.1499938964844,0.1561269462108612,-3446.590087890625,304.1667785644531,0.6961287260055542,0.2243768274784088,0.2176152765750885,293.24334716796875,297.1499938964844,293.1499938964844,0.3351529836654663,-4665.22900390625,304.1624450683594,0.8486441969871521,0.4173437356948852,0.2946569323539734,293.29595947265625,297.1499938964844,293.1499938964844,0.4854463040828705,-8443.2578125,304.1642150878906,0.939850389957428,0.5600988268852234,0.5332050323486328,293.1976013183594,297.1499938964844,293.1499938964844,0.0273283962160348,-5094.357421875,304.15447998046875,0.4431580901145935,0.0666834115982055,0.3219589591026306,291.06427001953125,291.1499938964844,267.9988708496094,265.751708984375,282.07000732421875,293.28271484375,291.0660705566406,1.0,0.4314744770526886,0.8541367650032043,0.8541367650032043,1.0,1.0,-1.940035104751587,0.86036217212677,1.079672932624817,0.42099130153656,0.0,0.0,0.7174452543258667,137.60887145996094,120.0,32.5113639831543,-17627.6640625,868.9951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,306.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,33853.2890625,33120.0,0.0,0.0,0.3848239779472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2131483554840088,1.213165044784546,-1.6592966858297586e-05,0.0,0.0003905474150087,0.0,0.0,247.32579040527344,0.0,0.0,0.0,0.7017560601234436,4.0,0.0,1.0
724560,293.27569580078125,297.1499938964844,293.1499938964844,0.1956109702587127,-3917.622802734375,304.16436767578125,0.7415432929992676,0.2702570557594299,0.2474179118871688,293.29937744140625,297.1499938964844,293.1499938964844,0.1544019728899002,-3416.11572265625,304.1668701171875,0.697337806224823,0.2224882394075393,0.215703934431076,293.2431335449219,297.1499938964844,293.1499938964844,0.3338504135608673,-4650.92431640625,304.1625366210937,0.8515729904174805,0.4162063896656036,0.2937705814838409,293.2955627441406,297.1499938964844,293.1499938964844,0.4834118485450744,-8414.9736328125,304.1653137207031,0.943553388118744,0.5583274364471436,0.5314094424247742,293.1966247558594,297.1499938964844,293.1499938964844,0.0269966311752796,-5054.87109375,304.1542663574219,0.4446191489696502,0.0662756711244583,0.3194885551929474,291.0657653808594,291.1499938964844,268.0284729003906,265.775390625,282.08837890625,293.2823486328125,291.0662841796875,1.0,0.4276430010795593,0.8535662889480591,0.8535662889480591,1.0,1.0,-1.9298299551010127,0.85542231798172,1.0744075775146484,0.4182542860507965,0.0,0.0,0.7228034734725952,134.30789184570312,108.0,18.24847221374512,-17482.158203125,849.2415771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,305.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32983.33984375,33120.0,0.0,0.0,0.3854342103004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114475965499878,1.2114639282226562,-1.6371184756280854e-05,0.0,0.000391166715417,0.0,0.0,244.3621063232422,0.0,0.0,0.0,0.7135134935379028,4.0,0.0,1.0
724620,293.27398681640625,297.1499938964844,293.1499938964844,0.1922032833099365,-3862.453369140625,304.1652526855469,0.7472756505012512,0.2674155235290527,0.2445674538612365,293.2991027832031,297.1499938964844,293.1499938964844,0.1505289822816848,-3346.70849609375,304.1676940917969,0.7018197774887085,0.218760535120964,0.2118712812662124,293.242431640625,297.1499938964844,293.1499938964844,0.3303108513355255,-4611.1669921875,304.1642761230469,0.8599369525909424,0.4139865636825561,0.2919973731040954,293.2944641113281,297.1499938964844,293.1499938964844,0.4779999554157257,-8338.759765625,304.1692199707031,0.9538387060165404,0.5548624396324158,0.5278422832489014,293.19439697265625,297.1499938964844,293.1499938964844,0.0260965730994939,-4966.0029296875,304.15435791015625,0.4497751593589782,0.0655417814850807,0.3146458864212036,291.09967041015625,291.1499938964844,268.0875549316406,265.8226928710937,282.12469482421875,293.2813415527344,291.1021728515625,1.0,0.4187005758285522,0.8524253368377686,0.8524253368377686,1.0,1.0,-1.9095759391784668,0.8456360697746277,1.063939929008484,0.4127813875675201,0.0,0.0,0.7275508046150208,126.18836212158205,96.0,43.137325286865234,-17333.306640625,805.4822998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,305.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.20703125,33120.0,0.0,0.0,0.386560320854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322415113449097,1.2322580814361572,-1.6672711353749037e-05,0.0,0.0003923095937352,0.0,0.0,254.19911193847656,0.0,0.0,0.0,0.7222549915313721,4.0,0.0,1.0
724680,293.27398681640625,297.1499938964844,293.1499938964844,0.1922032833099365,-3862.453369140625,304.1652526855469,0.7472756505012512,0.2674155235290527,0.2445674538612365,293.2991027832031,297.1499938964844,293.1499938964844,0.1505289822816848,-3346.70849609375,304.1676940917969,0.7018197774887085,0.218760535120964,0.2118712812662124,293.242431640625,297.1499938964844,293.1499938964844,0.3303108513355255,-4611.1669921875,304.1642761230469,0.8599369525909424,0.4139865636825561,0.2919973731040954,293.2944641113281,297.1499938964844,293.1499938964844,0.4779999554157257,-8338.759765625,304.1692199707031,0.9538387060165404,0.5548624396324158,0.5278422832489014,293.19439697265625,297.1499938964844,293.1499938964844,0.0260965730994939,-4966.0029296875,304.15435791015625,0.4497751593589782,0.0655417814850807,0.3146458864212036,291.09967041015625,291.1499938964844,268.0875549316406,265.8226928710937,282.12469482421875,293.2813415527344,291.1021728515625,1.0,0.4187005758285522,0.8524253368377686,0.8524253368377686,1.0,1.0,-1.9095759391784668,0.8456360697746277,1.063939929008484,0.4127813875675201,0.0,0.0,0.7275508046150208,126.18836212158205,96.0,43.137325286865234,-17333.306640625,805.4822998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,305.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.20703125,33120.0,0.0,0.0,0.386560320854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322415113449097,1.2322580814361572,-1.6672711353749037e-05,0.0,0.0003923095937352,0.0,0.0,254.19911193847656,0.0,0.0,0.0,0.7222549915313721,4.0,0.0,1.0
