time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724740,293.2720947265625,297.1499938964844,293.1499938964844,0.1887605339288711,-3806.501220703125,304.1658935546875,0.7555539011955261,0.2646583616733551,0.2417461425065994,293.2986145019531,297.1499938964844,293.1499938964844,0.1466251015663147,-3276.343017578125,304.1683044433594,0.7086754441261292,0.2150846123695373,0.2080381661653518,293.2415771484375,297.1499938964844,293.1499938964844,0.3266220986843109,-4569.74267578125,304.1656494140625,0.8714056611061096,0.4118198454380035,0.2902241945266723,293.2931213378906,297.1499938964844,293.1499938964844,0.4723412990570068,-8259.5244140625,304.1722106933594,0.9669089317321776,0.5514740347862244,0.5242969989776611,293.1920166015625,297.1499938964844,293.1499938964844,0.0251597631722688,-4876.7265625,304.1544494628906,0.4577724635601043,0.0648993030190467,0.3099876344203949,291.1393127441406,291.1499938964844,268.1464233398437,265.86993408203125,282.1605529785156,293.2801513671875,291.14178466796875,1.0,0.408539354801178,0.851284384727478,0.851284384727478,1.0,1.0,-1.889604568481445,0.8360076546669006,1.0535968542099,0.4073353707790375,0.0,0.0,0.7263303399085999,116.75293731689452,84.0,51.84545516967773,-17167.640625,758.5471801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,305.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,33112.22265625,32040.0,0.0,0.0,0.3873448073863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356311082839966,1.2356477975845337,-1.67596954270266e-05,0.0,0.0003931057581212,0.0,0.0,256.24810791015625,0.0,0.0,0.0,0.7087387442588806,4.0,0.0,1.0
724800,293.2720947265625,297.1499938964844,293.1499938964844,0.1887605339288711,-3806.501220703125,304.1658935546875,0.7555539011955261,0.2646583616733551,0.2417461425065994,293.2986145019531,297.1499938964844,293.1499938964844,0.1466251015663147,-3276.343017578125,304.1683044433594,0.7086754441261292,0.2150846123695373,0.2080381661653518,293.2415771484375,297.1499938964844,293.1499938964844,0.3266220986843109,-4569.74267578125,304.1656494140625,0.8714056611061096,0.4118198454380035,0.2902241945266723,293.2931213378906,297.1499938964844,293.1499938964844,0.4723412990570068,-8259.5244140625,304.1722106933594,0.9669089317321776,0.5514740347862244,0.5242969989776611,293.1920166015625,297.1499938964844,293.1499938964844,0.0251597631722688,-4876.7265625,304.1544494628906,0.4577724635601043,0.0648993030190467,0.3099876344203949,291.1393127441406,291.1499938964844,268.1464233398437,265.86993408203125,282.1605529785156,293.2801513671875,291.14178466796875,1.0,0.408539354801178,0.851284384727478,0.851284384727478,1.0,1.0,-1.889604568481445,0.8360076546669006,1.0535968542099,0.4073353707790375,0.0,0.0,0.7263303399085999,116.75293731689452,84.0,51.84545516967773,-17167.640625,758.5471801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,305.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,33112.22265625,32040.0,0.0,0.0,0.3873448073863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356311082839966,1.2356477975845337,-1.67596954270266e-05,0.0,0.0003931057581212,0.0,0.0,256.24810791015625,0.0,0.0,0.0,0.7087387442588806,4.0,0.0,1.0
724860,293.2704772949219,297.1499938964844,293.1499938964844,0.1863349974155426,-3767.3310546875,304.16571044921875,0.7640914916992188,0.262509286403656,0.2395182251930236,293.298095703125,297.1499938964844,293.1499938964844,0.143753096461296,-3224.68603515625,304.168212890625,0.7155219912528992,0.2121747285127639,0.204978659749031,293.2407531738281,297.1499938964844,293.1499938964844,0.3241790235042572,-4542.68212890625,304.1655578613281,0.8828774094581604,0.4101285338401794,0.2888164222240448,293.2918395996094,297.1499938964844,293.1499938964844,0.4685212671756744,-8206.8916015625,304.1726989746094,0.978666603565216,0.548828125,0.5214946269989014,293.1900634765625,297.1499938964844,293.1499938964844,0.0245193094015121,-4815.2138671875,304.1543273925781,0.4661702215671539,0.06444001942873,0.3064084649085998,291.1533508300781,291.1499938964844,268.193359375,265.9076843261719,282.18878173828125,293.2790222167969,291.1556396484375,1.0,0.3997824490070343,0.8504220247268677,0.8504220247268677,1.0,1.0,-1.8739014863967896,0.8284556865692139,1.0454457998275757,0.4030260443687439,0.0,0.0,0.7248849868774414,108.6226806640625,84.0,38.414039611816406,-16987.427734375,720.0061645507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,305.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32190.12890625,32040.0,0.0,0.0,0.3873701691627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2140820026397705,1.2140982151031494,-1.6230604160227813e-05,0.0,0.0003931314568035,0.0,0.0,243.62820434570312,0.0,0.0,0.0,0.7115454077720642,4.0,0.0,1.0
724920,293.2700500488281,297.1499938964844,293.1499938964844,0.1856645494699478,-3756.3837890625,304.1658020019531,0.7665147185325623,0.2619788348674774,0.2389658242464065,293.2979431152344,297.1499938964844,293.1499938964844,0.1429851353168487,-3210.74365234375,304.16827392578125,0.7173919677734375,0.2114507406949997,0.2042151689529419,293.24053955078125,297.1499938964844,293.1499938964844,0.3234512507915497,-4534.50048828125,304.165771484375,0.8860830664634705,0.4097103476524353,0.2884668707847595,293.29150390625,297.1499938964844,293.1499938964844,0.4674010276794433,-8191.251953125,304.173095703125,0.9817187786102296,0.5481741428375244,0.5208004713058472,293.1895751953125,297.1499938964844,293.1499938964844,0.0243507772684097,-4798.55712890625,304.1543273925781,0.468348354101181,0.0643318444490432,0.3055344521999359,291.1610717773437,291.1499938964844,268.2050476074219,265.9171142578125,282.19580078125,293.2787170410156,291.1637268066406,1.0,0.3975229561328888,0.8502064347267151,0.8502064347267151,1.0,1.0,-1.870018482208252,0.8265901207923889,1.0434283018112185,0.4019566178321838,0.0,0.0,0.7236641049385071,106.53448486328124,72.0,42.5381965637207,-16959.109375,710.3197631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,305.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,32181.615234375,32040.0,0.0,0.0,0.3873049020767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2119061946868896,1.2119224071502686,-1.6196625438169576e-05,0.0,0.0003930652455892,0.0,0.0,242.58595275878903,0.0,0.0,0.0,0.7104682326316833,4.0,0.0,1.0
724980,293.2679748535156,297.1499938964844,293.1499938964844,0.1823487877845764,-3702.153564453125,304.1660461425781,0.780563235282898,0.259360671043396,0.2362267076969146,293.2972412109375,297.1499938964844,293.1499938964844,0.1391744762659073,-3141.352294921875,304.16851806640625,0.7278943061828613,0.2078466862440109,0.2004045993089676,293.23944091796875,297.1499938964844,293.1499938964844,0.3198244869709015,-4493.7451171875,304.1665344238281,0.904301941394806,0.4076371192932129,0.2867255210876465,293.289794921875,297.1499938964844,293.1499938964844,0.4618099927902221,-8113.3388671875,304.1746826171875,0.9972289204597472,0.5449334979057312,0.5173497200012207,293.1871337890625,297.1499938964844,293.1499938964844,0.0235410798341035,-4717.4521484375,304.1542358398437,0.4791465997695923,0.0638260766863823,0.3012856841087341,291.2005920410156,291.1499938964844,268.263427734375,265.9642028808594,282.2306213378906,293.2772521972656,291.2029113769531,1.0,0.3858669102191925,0.8491284251213074,0.8491284251213074,1.0,1.0,-1.8508167266845703,0.8173745274543762,1.033442139625549,0.3966498374938965,0.0,0.0,0.7142042517662048,95.86536407470705,60.0,49.87307357788086,-16794.970703125,661.8878784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,305.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32300.85546875,32040.0,0.0,0.0,0.3865169584751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900677680969238,1.1900837421417236,-1.5905057807685807e-05,0.0,0.0003922655887436,0.0,0.0,232.801513671875,0.0,0.0,0.0,0.7007362842559814,4.0,0.0,1.0
725040,293.2679748535156,297.1499938964844,293.1499938964844,0.1823487877845764,-3702.153564453125,304.1660461425781,0.780563235282898,0.259360671043396,0.2362267076969146,293.2972412109375,297.1499938964844,293.1499938964844,0.1391744762659073,-3141.352294921875,304.16851806640625,0.7278943061828613,0.2078466862440109,0.2004045993089676,293.23944091796875,297.1499938964844,293.1499938964844,0.3198244869709015,-4493.7451171875,304.1665344238281,0.904301941394806,0.4076371192932129,0.2867255210876465,293.289794921875,297.1499938964844,293.1499938964844,0.4618099927902221,-8113.3388671875,304.1746826171875,0.9972289204597472,0.5449334979057312,0.5173497200012207,293.1871337890625,297.1499938964844,293.1499938964844,0.0235410798341035,-4717.4521484375,304.1542358398437,0.4791465997695923,0.0638260766863823,0.3012856841087341,291.2005920410156,291.1499938964844,268.263427734375,265.9642028808594,282.2306213378906,293.2772521972656,291.2029113769531,1.0,0.3858669102191925,0.8491284251213074,0.8491284251213074,1.0,1.0,-1.8508167266845703,0.8173745274543762,1.033442139625549,0.3966498374938965,0.0,0.0,0.7142042517662048,95.86536407470705,60.0,49.87307357788086,-16794.970703125,661.8878784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,305.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32300.85546875,32040.0,0.0,0.0,0.3865169584751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900677680969238,1.1900837421417236,-1.5905057807685807e-05,0.0,0.0003922655887436,0.0,0.0,232.801513671875,0.0,0.0,0.0,0.7007362842559814,4.0,0.0,1.0
725100,293.2668151855469,297.1499938964844,293.1499938964844,0.1807479709386825,-3675.900146484375,304.1660461425781,0.7869687080383301,0.2580946981906891,0.2349187582731247,293.2967529296875,297.1499938964844,293.1499938964844,0.1373215615749359,-3107.4677734375,304.16851806640625,0.7324336767196655,0.2060775011777877,0.198553204536438,293.23876953125,297.1499938964844,293.1499938964844,0.318052738904953,-4473.8271484375,304.166748046875,0.9131116271018982,0.4066355526447296,0.2858965098857879,293.2864074707031,297.1499938964844,293.1499938964844,0.4518048465251922,-7967.10888671875,304.1887512207031,0.9990000128746032,0.5438234210014343,0.5082378387451172,293.185791015625,297.1499938964844,293.1499938964844,0.0231907740235328,-4681.61083984375,304.1540832519531,0.4834862947463989,0.0636189579963684,0.2994685769081116,291.22039794921875,291.1499938964844,268.2925109863281,265.9877319335937,282.2521057128906,293.2756042480469,291.2237243652344,1.0,0.3795585632324219,0.8485894799232483,0.8485894799232483,1.0,1.0,-1.8329254388809204,0.8087400794029236,1.024185299873352,0.3921188116073608,0.0,0.0,0.7075643539428711,91.27066802978516,60.0,56.56959533691406,-16658.2890625,634.2767944335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,32372.666015625,30960.0,0.0,0.0,0.3857680261135101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173766851425171,1.1737825870513916,-1.5687306586187333e-05,0.0,0.0003915055131074,0.0,0.0,225.6528778076172,0.0,0.0,0.0,0.6785764098167419,4.0,0.0,1.0
725160,293.26568603515625,297.1499938964844,293.1499938964844,0.1792316287755966,-3651.05224609375,304.1658630371094,0.793164074420929,0.2568354308605194,0.2336502224206924,293.2962646484375,297.1499938964844,293.1499938964844,0.1355419605970382,-3074.892822265625,304.1683959960937,0.7367697358131409,0.204313650727272,0.1967403441667556,293.2381286621094,297.1499938964844,293.1499938964844,0.3163931965827942,-4455.23974609375,304.1667175292969,0.9220744967460632,0.4056380689144134,0.2850957214832306,293.2742004394531,297.1499938964844,293.1499938964844,0.436686635017395,-7746.6357421875,304.20916748046875,0.9990000128746032,0.5444847345352173,0.4940694570541382,293.18438720703125,297.1499938964844,293.1499938964844,0.0228924360126256,-4650.81005859375,304.1539001464844,0.4875918328762054,0.0634417086839675,0.2979068458080292,291.2381896972656,291.1499938964844,268.321533203125,266.0111999511719,282.2747802734375,293.2709350585937,291.2408752441406,1.0,0.3727792799472809,0.8481081128120422,0.8481081128120422,1.0,1.0,-1.8093732595443728,0.7974358201026917,1.011937379837036,0.3860746026039123,0.0,0.0,0.6998195648193359,86.94387817382812,48.0,52.89773178100586,-16426.9453125,603.9765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,305.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31562.669921875,30960.0,0.0,0.0,0.3845360577106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1369045972824097,1.136919617652893,-1.498689380241558e-05,0.0,0.0003902552125509,0.0,0.0,207.8301544189453,0.0,0.0,0.0,0.6748111844062805,4.0,0.0,1.0
725220,293.263671875,297.1499938964844,293.1499938964844,0.1757807731628418,-3593.755126953125,304.1663513183594,0.8079937696456909,0.2543155550956726,0.2310957163572311,293.2955017089844,297.1499938964844,293.1499938964844,0.1316705495119094,-3003.17626953125,304.1687316894531,0.7475710511207581,0.200765386223793,0.1930829435586929,293.237060546875,297.1499938964844,293.1499938964844,0.3123109042644501,-4408.794921875,304.16796875,0.9435121417045592,0.403622567653656,0.283470869064331,293.228271484375,297.1499938964844,293.1499938964844,0.402215838432312,-7243.8818359375,304.2467041015625,0.9990000128746032,0.550591230392456,0.4629035890102386,293.181396484375,297.1499938964844,293.1499938964844,0.0222739949822425,-4584.14306640625,304.15362548828125,0.4973451197147369,0.0631734207272529,0.2950748801231384,291.300048828125,291.1499938964844,268.3793334960937,266.05810546875,282.31964111328125,293.2572021484375,291.3042907714844,1.0,0.3581894636154175,0.8471453785896301,0.8471453785896301,1.0,1.0,-1.759143352508545,0.7733777761459351,0.9857656359672546,0.3732225000858307,0.0,0.0,0.6758922934532166,77.86723327636719,51.0,79.14434051513672,-16034.509765625,542.10595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,306.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,31649.521484375,30960.0,0.0,0.0,0.3806659579277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076267123222351,1.0762813091278076,-1.4191599802870767e-05,0.0,0.0003863275342155,0.0,0.0,183.7395477294922,0.0,0.0,0.0,0.6483374834060669,4.0,0.0,1.0
725280,293.263671875,297.1499938964844,293.1499938964844,0.1757807731628418,-3593.755126953125,304.1663513183594,0.8079937696456909,0.2543155550956726,0.2310957163572311,293.2955017089844,297.1499938964844,293.1499938964844,0.1316705495119094,-3003.17626953125,304.1687316894531,0.7475710511207581,0.200765386223793,0.1930829435586929,293.237060546875,297.1499938964844,293.1499938964844,0.3123109042644501,-4408.794921875,304.16796875,0.9435121417045592,0.403622567653656,0.283470869064331,293.228271484375,297.1499938964844,293.1499938964844,0.402215838432312,-7243.8818359375,304.2467041015625,0.9990000128746032,0.550591230392456,0.4629035890102386,293.181396484375,297.1499938964844,293.1499938964844,0.0222739949822425,-4584.14306640625,304.15362548828125,0.4973451197147369,0.0631734207272529,0.2950748801231384,291.300048828125,291.1499938964844,268.3793334960937,266.05810546875,282.31964111328125,293.2572021484375,291.3042907714844,1.0,0.3581894636154175,0.8471453785896301,0.8471453785896301,1.0,1.0,-1.759143352508545,0.7733777761459351,0.9857656359672546,0.3732225000858307,0.0,0.0,0.6758922934532166,77.86723327636719,51.0,79.14434051513672,-16034.509765625,542.10595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,306.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,31649.521484375,30960.0,0.0,0.0,0.3806659579277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076267123222351,1.0762813091278076,-1.4191599802870767e-05,0.0,0.0003863275342155,0.0,0.0,183.7395477294922,0.0,0.0,0.0,0.6483374834060669,4.0,0.0,1.0
725340,293.2619934082031,297.1499938964844,293.1499938964844,0.1727496832609176,-3543.6376953125,304.1658935546875,0.8178406953811646,0.2517733573913574,0.228632166981697,293.29510498046875,297.1499938964844,293.1499938964844,0.1281268149614334,-2937.5244140625,304.1683654785156,0.754659116268158,0.1971597671508789,0.1894900500774383,293.2363586425781,297.1499938964844,293.1499938964844,0.3088485300540924,-4369.81689453125,304.16766357421875,0.9583505392074584,0.4015612304210663,0.2818975448608398,293.1680603027344,297.1499938964844,293.1499938964844,0.377287745475769,-6884.98583984375,304.2552490234375,0.9990000128746032,0.5608127117156982,0.441139817237854,293.1786804199219,297.1499938964844,293.1499938964844,0.0218444038182497,-4537.27490234375,304.15313720703125,0.5047928690910339,0.0629310458898544,0.2930333912372589,291.34356689453125,291.1499938964844,268.43682861328125,266.1048889160156,282.3612365722656,293.2500915527344,291.3450012207031,1.0,0.3481816053390503,0.846182644367218,0.846182644367218,1.0,1.0,-1.7213869094848633,0.7553994655609131,0.965987503528595,0.3632699847221374,0.0,0.0,0.6466692090034485,71.79165649414062,69.0,56.22199630737305,-15635.7548828125,499.8169250488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9487609863281,306.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,31788.43359375,29880.0,0.0,0.0,0.3748063147068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993934690952301,0.9939478635787964,-1.3187990589358378e-05,0.0,0.0003803807485383,0.0,0.0,154.48739624023438,0.0,0.0,0.0,0.5989687442779541,4.0,0.0,1.0
725400,293.2619934082031,297.1499938964844,293.1499938964844,0.1727496832609176,-3543.6376953125,304.1658935546875,0.8178406953811646,0.2517733573913574,0.228632166981697,293.29510498046875,297.1499938964844,293.1499938964844,0.1281268149614334,-2937.5244140625,304.1683654785156,0.754659116268158,0.1971597671508789,0.1894900500774383,293.2363586425781,297.1499938964844,293.1499938964844,0.3088485300540924,-4369.81689453125,304.16766357421875,0.9583505392074584,0.4015612304210663,0.2818975448608398,293.1680603027344,297.1499938964844,293.1499938964844,0.377287745475769,-6884.98583984375,304.2552490234375,0.9990000128746032,0.5608127117156982,0.441139817237854,293.1786804199219,297.1499938964844,293.1499938964844,0.0218444038182497,-4537.27490234375,304.15313720703125,0.5047928690910339,0.0629310458898544,0.2930333912372589,291.34356689453125,291.1499938964844,268.43682861328125,266.1048889160156,282.3612365722656,293.2500915527344,291.3450012207031,1.0,0.3481816053390503,0.846182644367218,0.846182644367218,1.0,1.0,-1.7213869094848633,0.7553994655609131,0.965987503528595,0.3632699847221374,0.0,0.0,0.6466692090034485,71.79165649414062,69.0,56.22199630737305,-15635.7548828125,499.8169250488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9487609863281,306.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,31788.43359375,29880.0,0.0,0.0,0.3748063147068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993934690952301,0.9939478635787964,-1.3187990589358378e-05,0.0,0.0003803807485383,0.0,0.0,154.48739624023438,0.0,0.0,0.0,0.5989687442779541,4.0,0.0,1.0
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.1708913743495941,-3514.09033203125,304.1636962890625,0.815463125705719,0.2491683512926101,0.2263135761022567,293.2952575683594,297.1499938964844,293.1499938964844,0.1254580318927765,-2889.02734375,304.16668701171875,0.750411868095398,0.1934544444084167,0.1860151290893554,293.23602294921875,297.1499938964844,293.1499938964844,0.3073759973049164,-4354.65380859375,304.1642150878906,0.9569301009178162,0.3994427025318146,0.2804358005523681,293.1229553222656,297.1499938964844,293.1499938964844,0.3753896653652191,-6873.8134765625,304.22247314453125,0.9990000128746032,0.5695672631263733,0.4406941831111908,293.1766357421875,297.1499938964844,293.1499938964844,0.021710317581892,-4525.50732421875,304.1523132324219,0.5041443109512329,0.0626225024461746,0.2917099893093109,291.3196105957031,291.1499938964844,268.4939880371094,266.15155029296875,282.3930358886719,293.25408935546875,291.31768798828125,1.0,0.3472202122211456,0.8456154465675354,0.8456154465675354,1.0,1.0,-1.7105317115783691,0.7503763437271118,0.9601553678512572,0.3598041534423828,0.0,0.0,0.6252620816230774,71.43504333496094,87.0,-12.816287994384766,-15337.19921875,492.01177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32537841796875,306.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30580.4453125,29880.0,0.0,0.0,0.3670834302902221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907662272453308,0.9076741933822632,-1.1918580639758147e-05,0.0,0.0003725429996848,0.0,0.0,125.2244873046875,0.0,0.0,0.0,0.5754048228263855,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.1708913743495941,-3514.09033203125,304.1636962890625,0.815463125705719,0.2491683512926101,0.2263135761022567,293.2952575683594,297.1499938964844,293.1499938964844,0.1254580318927765,-2889.02734375,304.16668701171875,0.750411868095398,0.1934544444084167,0.1860151290893554,293.23602294921875,297.1499938964844,293.1499938964844,0.3073759973049164,-4354.65380859375,304.1642150878906,0.9569301009178162,0.3994427025318146,0.2804358005523681,293.1229553222656,297.1499938964844,293.1499938964844,0.3753896653652191,-6873.8134765625,304.22247314453125,0.9990000128746032,0.5695672631263733,0.4406941831111908,293.1766357421875,297.1499938964844,293.1499938964844,0.021710317581892,-4525.50732421875,304.1523132324219,0.5041443109512329,0.0626225024461746,0.2917099893093109,291.3196105957031,291.1499938964844,268.4939880371094,266.15155029296875,282.3930358886719,293.25408935546875,291.31768798828125,1.0,0.3472202122211456,0.8456154465675354,0.8456154465675354,1.0,1.0,-1.7105317115783691,0.7503763437271118,0.9601553678512572,0.3598041534423828,0.0,0.0,0.6252620816230774,71.43504333496094,87.0,-12.816287994384766,-15337.19921875,492.01177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32537841796875,306.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30580.4453125,29880.0,0.0,0.0,0.3670834302902221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907662272453308,0.9076741933822632,-1.1918580639758147e-05,0.0,0.0003725429996848,0.0,0.0,125.2244873046875,0.0,0.0,0.0,0.5754048228263855,4.0,0.0,1.0
725580,293.2601318359375,297.1499938964844,293.1499938964844,0.1694095432758331,-3490.9296875,304.1615905761719,0.8029272556304932,0.2465081065893173,0.2240919023752212,293.2958068847656,297.1499938964844,293.1499938964844,0.1230560466647148,-2845.525146484375,304.1651306152344,0.7374357581138611,0.1896635591983795,0.1826116442680359,293.2359924316406,297.1499938964844,293.1499938964844,0.3065480887889862,-4346.86083984375,304.1608581542969,0.9422860741615297,0.3972699046134949,0.2790526151657104,293.1173095703125,297.1499938964844,293.1499938964844,0.3913749754428863,-7128.0703125,304.1713562011719,0.9990000128746032,0.5714809894561768,0.4572541117668152,293.1753845214844,297.1499938964844,293.1499938964844,0.0216810069978237,-4525.85791015625,304.1515808105469,0.4969063699245453,0.0622037202119827,0.2907525897026062,291.2767944335937,291.1499938964844,268.5508117675781,266.1980895996094,282.4102783203125,293.2535400390625,291.27264404296875,1.0,0.3529428541660309,0.8450482487678528,0.8450482487678528,1.0,1.0,-1.720839500427246,0.7554315328598022,0.9654080271720886,0.3616233766078949,0.0,0.0,0.6108297109603882,75.59905242919922,105.0,-54.16346740722656,-15261.2646484375,510.6365051269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6237487792969,306.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30314.826171875,29880.0,0.0,0.0,0.3587633967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858306884765625,0.8583182096481323,-1.1329231710988095e-05,0.0,0.0003640992508735,0.0,0.0,111.11231994628906,0.0,0.0,0.0,0.5555415749549866,4.0,0.0,1.0
725640,293.2601318359375,297.1499938964844,293.1499938964844,0.1694095432758331,-3490.9296875,304.1615905761719,0.8029272556304932,0.2465081065893173,0.2240919023752212,293.2958068847656,297.1499938964844,293.1499938964844,0.1230560466647148,-2845.525146484375,304.1651306152344,0.7374357581138611,0.1896635591983795,0.1826116442680359,293.2359924316406,297.1499938964844,293.1499938964844,0.3065480887889862,-4346.86083984375,304.1608581542969,0.9422860741615297,0.3972699046134949,0.2790526151657104,293.1173095703125,297.1499938964844,293.1499938964844,0.3913749754428863,-7128.0703125,304.1713562011719,0.9990000128746032,0.5714809894561768,0.4572541117668152,293.1753845214844,297.1499938964844,293.1499938964844,0.0216810069978237,-4525.85791015625,304.1515808105469,0.4969063699245453,0.0622037202119827,0.2907525897026062,291.2767944335937,291.1499938964844,268.5508117675781,266.1980895996094,282.4102783203125,293.2535400390625,291.27264404296875,1.0,0.3529428541660309,0.8450482487678528,0.8450482487678528,1.0,1.0,-1.720839500427246,0.7554315328598022,0.9654080271720886,0.3616233766078949,0.0,0.0,0.6108297109603882,75.59905242919922,105.0,-54.16346740722656,-15261.2646484375,510.6365051269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6237487792969,306.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30314.826171875,29880.0,0.0,0.0,0.3587633967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858306884765625,0.8583182096481323,-1.1329231710988095e-05,0.0,0.0003640992508735,0.0,0.0,111.11231994628906,0.0,0.0,0.0,0.5555415749549866,4.0,0.0,1.0
725700,293.2599182128906,297.1499938964844,293.1499938964844,0.1688414216041565,-3482.3349609375,304.1605224609375,0.7938587069511414,0.2451573014259338,0.2230102866888046,293.29620361328125,297.1499938964844,293.1499938964844,0.1219755038619041,-2826.097900390625,304.1643371582031,0.7289414405822754,0.1877376735210418,0.1809310317039489,293.236083984375,297.1499938964844,293.1499938964844,0.3064380586147308,-4346.48974609375,304.1590881347656,0.9312126636505128,0.3961605429649353,0.2783823013305664,293.1304931640625,297.1499938964844,293.1499938964844,0.4048411846160888,-7334.4130859375,304.1430053710937,0.9990000128746032,0.5693206191062927,0.4703693985939026,293.1752624511719,297.1499938964844,293.1499938964844,0.0216776356101036,-4527.9033203125,304.1513061523437,0.4915954768657684,0.0619058609008789,0.2901758253574371,291.2453918457031,291.1499938964844,268.5791015625,266.2212829589844,282.4141540527344,293.2502136230469,291.24078369140625,1.0,0.357766181230545,0.8447646498680115,0.8447646498680115,1.0,1.0,-1.7317686080932615,0.7607024312019348,0.9710661768913268,0.3640050590038299,0.0,0.0,0.6076008081436157,79.06835174560547,105.0,-70.90311431884766,-15278.30859375,527.82177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7232360839844,306.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,30176.99609375,28800.0,0.0,0.0,0.3547153770923614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440532088279724,0.8440643548965454,-1.115071336244e-05,0.0,0.0003599910123739,0.0,0.0,107.15725708007812,0.0,0.0,0.0,0.5348414778709412,4.0,0.0,1.0
725760,293.259765625,297.1499938964844,293.1499938964844,0.1685716956853866,-3479.0498046875,304.1590881347656,0.7837014198303223,0.2437920719385147,0.2219435423612594,293.29669189453125,297.1499938964844,293.1499938964844,0.1211038306355476,-2810.887939453125,304.1632995605469,0.7194684147834778,0.1857907623052597,0.1792602092027664,293.2362670898437,297.1499938964844,293.1499938964844,0.3068678379058838,-4352.5771484375,304.1566162109375,0.918580949306488,0.3950355350971222,0.2777223885059356,293.1537170410156,297.1499938964844,293.1499938964844,0.4218792021274566,-7591.396484375,304.11328125,0.9990000128746032,0.5650175213813782,0.4860374629497528,293.1755065917969,297.1499938964844,293.1499938964844,0.0217013992369174,-4534.208984375,304.1510314941406,0.4853866696357727,0.0615390054881572,0.2894361913204193,291.1953125,291.1499938964844,268.6072998046875,266.2444763183594,282.4171447753906,293.2471008300781,291.1884155273437,1.0,0.3636359274387359,0.8442062139511108,0.8442062139511108,1.0,1.0,-1.745609998703003,0.7673295140266418,0.978280544281006,0.3671270906925201,0.0,0.0,0.6094162464141846,83.35569763183594,108.0,-106.2790985107422,-15264.2109375,549.556884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7929077148437,306.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,29084.064453125,28800.0,0.0,0.0,0.3507969379425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257388472557068,0.8257495760917664,-1.0717842997109985e-05,0.0,0.0003560143231879,0.0,0.0,100.67479705810548,0.0,0.0,0.0,0.5390899777412415,4.0,0.0,1.0
725820,293.2594299316406,297.1499938964844,293.1499938964844,0.1671840250492096,-3457.069091796875,304.158447265625,0.7679277062416077,0.2410789728164672,0.2197565287351608,293.2975769042969,297.1499938964844,293.1499938964844,0.1187203824520111,-2767.19677734375,304.16290283203125,0.7028244137763977,0.1818951666355133,0.1758429706096649,293.2366027832031,297.1499938964844,293.1499938964844,0.3062470853328705,-4346.43017578125,304.15557861328125,0.9003077149391174,0.3927794396877289,0.276351660490036,293.2184753417969,297.1499938964844,293.1499938964844,0.4491232633590698,-7990.75048828125,304.08087158203125,0.9990000128746032,0.5518283247947693,0.5110090970993042,293.17633056640625,297.1499938964844,293.1499938964844,0.0214743334800004,-4514.1669921875,304.1510925292969,0.4743493795394897,0.0607221238315105,0.287115216255188,291.1461486816406,291.1499938964844,268.6633605957031,266.29071044921875,282.4347839355469,293.2519836425781,291.14422607421875,1.0,0.3721582293510437,0.8430894613265991,0.8430894613265991,1.0,1.0,-1.7644401788711548,0.7762942910194397,0.9881458878517152,0.3714088201522827,0.0,0.0,0.6140342950820923,90.40052032470705,111.0,-67.09364318847656,-15393.736328125,583.2715454101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7973937988281,306.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,28749.091796875,28800.0,0.0,0.0,0.3441132009029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341420888900757,0.8341528177261353,-1.0726790605986023e-05,0.0,0.0003492311516311,0.0,0.0,102.1896514892578,0.0,0.0,0.0,0.5414705276489258,4.0,0.0,1.0
725880,293.2594299316406,297.1499938964844,293.1499938964844,0.1671840250492096,-3457.069091796875,304.158447265625,0.7679277062416077,0.2410789728164672,0.2197565287351608,293.2975769042969,297.1499938964844,293.1499938964844,0.1187203824520111,-2767.19677734375,304.16290283203125,0.7028244137763977,0.1818951666355133,0.1758429706096649,293.2366027832031,297.1499938964844,293.1499938964844,0.3062470853328705,-4346.43017578125,304.15557861328125,0.9003077149391174,0.3927794396877289,0.276351660490036,293.2184753417969,297.1499938964844,293.1499938964844,0.4491232633590698,-7990.75048828125,304.08087158203125,0.9990000128746032,0.5518283247947693,0.5110090970993042,293.17633056640625,297.1499938964844,293.1499938964844,0.0214743334800004,-4514.1669921875,304.1510925292969,0.4743493795394897,0.0607221238315105,0.287115216255188,291.1461486816406,291.1499938964844,268.6633605957031,266.29071044921875,282.4347839355469,293.2519836425781,291.14422607421875,1.0,0.3721582293510437,0.8430894613265991,0.8430894613265991,1.0,1.0,-1.7644401788711548,0.7762942910194397,0.9881458878517152,0.3714088201522827,0.0,0.0,0.6140342950820923,90.40052032470705,111.0,-67.09364318847656,-15393.736328125,583.2715454101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7973937988281,306.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,28749.091796875,28800.0,0.0,0.0,0.3441132009029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341420888900757,0.8341528177261353,-1.0726790605986023e-05,0.0,0.0003492311516311,0.0,0.0,102.1896514892578,0.0,0.0,0.0,0.5414705276489258,4.0,0.0,1.0
725940,293.25885009765625,297.1499938964844,293.1499938964844,0.1653540730476379,-3426.93408203125,304.1587219238281,0.7517078518867493,0.2384251356124878,0.2176702916622162,293.2981262207031,297.1499938964844,293.1499938964844,0.1160337105393409,-2716.902587890625,304.1630859375,0.6844382882118225,0.1780440211296081,0.1725128293037414,293.23687744140625,297.1499938964844,293.1499938964844,0.3047132492065429,-4329.12255859375,304.1563415527344,0.8819032311439514,0.3905304968357086,0.2750247418880462,293.2767944335937,297.1499938964844,293.1499938964844,0.4537645876407623,-8044.10595703125,304.09869384765625,0.9870957136154176,0.538185179233551,0.5132240056991577,293.1773376464844,297.1499938964844,293.1499938964844,0.0211515463888645,-4481.1669921875,304.1512451171875,0.4589281380176544,0.0598520785570144,0.2847954332828522,291.1344299316406,291.1499938964844,268.71905517578125,266.3367919921875,282.4736633300781,293.2694396972656,291.1365051269531,1.0,0.3784389495849609,0.8419727087020874,0.8419727087020874,1.0,1.0,-1.7563624382019043,0.7723534107208252,0.9840089678764344,0.3692028522491455,0.0,0.0,0.6175877451896667,98.40447235107422,114.0,-15.218356132507324,-15334.1650390625,601.6455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6736755371094,306.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28709.5078125,27720.0,0.0,0.0,0.3389871418476105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449040055274963,0.8449147939682007,-1.0827567166415974e-05,0.0,0.0003440288419369,0.0,0.0,104.83450317382812,0.0,0.0,0.0,0.5305264592170715,4.0,0.0,1.0
726000,293.25885009765625,297.1499938964844,293.1499938964844,0.1653540730476379,-3426.93408203125,304.1587219238281,0.7517078518867493,0.2384251356124878,0.2176702916622162,293.2981262207031,297.1499938964844,293.1499938964844,0.1160337105393409,-2716.902587890625,304.1630859375,0.6844382882118225,0.1780440211296081,0.1725128293037414,293.23687744140625,297.1499938964844,293.1499938964844,0.3047132492065429,-4329.12255859375,304.1563415527344,0.8819032311439514,0.3905304968357086,0.2750247418880462,293.2767944335937,297.1499938964844,293.1499938964844,0.4537645876407623,-8044.10595703125,304.09869384765625,0.9870957136154176,0.538185179233551,0.5132240056991577,293.1773376464844,297.1499938964844,293.1499938964844,0.0211515463888645,-4481.1669921875,304.1512451171875,0.4589281380176544,0.0598520785570144,0.2847954332828522,291.1344299316406,291.1499938964844,268.71905517578125,266.3367919921875,282.4736633300781,293.2694396972656,291.1365051269531,1.0,0.3784389495849609,0.8419727087020874,0.8419727087020874,1.0,1.0,-1.7563624382019043,0.7723534107208252,0.9840089678764344,0.3692028522491455,0.0,0.0,0.6175877451896667,98.40447235107422,114.0,-15.218356132507324,-15334.1650390625,601.6455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6736755371094,306.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28709.5078125,27720.0,0.0,0.0,0.3389871418476105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449040055274963,0.8449147939682007,-1.0827567166415974e-05,0.0,0.0003440288419369,0.0,0.0,104.83450317382812,0.0,0.0,0.0,0.5305264592170715,4.0,0.0,1.0
726060,293.2585144042969,297.1499938964844,293.1499938964844,0.1633378714323043,-3393.41552734375,304.1591796875,0.7384836673736572,0.2357371598482132,0.2155599743127823,293.298828125,297.1499938964844,293.1499938964844,0.1132203042507171,-2663.756591796875,304.1634216308594,0.668631911277771,0.1741520017385482,0.1691546738147735,293.2375183105469,297.1499938964844,293.1499938964844,0.3027964830398559,-4307.29443359375,304.157470703125,0.8667190670967102,0.3882024884223938,0.2736485302448272,293.2966003417969,297.1499938964844,293.1499938964844,0.4470352828502655,-7936.2861328125,304.1264953613281,0.968829333782196,0.5309085845947266,0.5053949952125549,293.1784973144531,297.1499938964844,293.1499938964844,0.0207461379468441,-4438.1494140625,304.1515197753906,0.4446421563625335,0.0589215978980064,0.2820903360843658,291.13629150390625,291.1499938964844,268.7743225097656,266.3827209472656,282.5138854980469,293.27752685546875,291.1378173828125,1.0,0.3824799656867981,0.84070885181427,0.84070885181427,1.0,1.0,-1.7353719472885132,0.7623303532600403,0.973041534423828,0.3634621500968933,0.0,0.0,0.6194254755973816,105.52615356445312,117.0,2.249161720275879,-15091.7998046875,608.307373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5500793457031,306.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,27727.40234375,27720.0,0.0,0.0,0.3343760371208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354061841964722,0.8354166746139526,-1.05085518953274e-05,0.0,0.0003393491497263,0.0,0.0,100.75592803955078,0.0,0.0,0.0,0.5379795432090759,4.0,0.0,1.0
726120,293.2585144042969,297.1499938964844,293.1499938964844,0.1633378714323043,-3393.41552734375,304.1591796875,0.7384836673736572,0.2357371598482132,0.2155599743127823,293.298828125,297.1499938964844,293.1499938964844,0.1132203042507171,-2663.756591796875,304.1634216308594,0.668631911277771,0.1741520017385482,0.1691546738147735,293.2375183105469,297.1499938964844,293.1499938964844,0.3027964830398559,-4307.29443359375,304.157470703125,0.8667190670967102,0.3882024884223938,0.2736485302448272,293.2966003417969,297.1499938964844,293.1499938964844,0.4470352828502655,-7936.2861328125,304.1264953613281,0.968829333782196,0.5309085845947266,0.5053949952125549,293.1784973144531,297.1499938964844,293.1499938964844,0.0207461379468441,-4438.1494140625,304.1515197753906,0.4446421563625335,0.0589215978980064,0.2820903360843658,291.13629150390625,291.1499938964844,268.7743225097656,266.3827209472656,282.5138854980469,293.27752685546875,291.1378173828125,1.0,0.3824799656867981,0.84070885181427,0.84070885181427,1.0,1.0,-1.7353719472885132,0.7623303532600403,0.973041534423828,0.3634621500968933,0.0,0.0,0.6194254755973816,105.52615356445312,117.0,2.249161720275879,-15091.7998046875,608.307373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5500793457031,306.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,27727.40234375,27720.0,0.0,0.0,0.3343760371208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354061841964722,0.8354166746139526,-1.05085518953274e-05,0.0,0.0003393491497263,0.0,0.0,100.75592803955078,0.0,0.0,0.0,0.5379795432090759,4.0,0.0,1.0
726180,293.2580261230469,297.1499938964844,293.1499938964844,0.161052405834198,-3355.029296875,304.159912109375,0.7287291288375854,0.2330830991268158,0.2133878320455551,293.2994384765625,297.1499938964844,293.1499938964844,0.1101972535252571,-2606.06494140625,304.1639709472656,0.6564046740531921,0.1702570021152496,0.1657000929117202,293.2381896972656,297.1499938964844,293.1499938964844,0.3003486394882202,-4279.173828125,304.1590270996094,0.8558318614959717,0.3858475089073181,0.2721842527389526,293.3022155761719,297.1499938964844,293.1499938964844,0.4422674179077148,-7861.416015625,304.1419982910156,0.9548230171203612,0.5260452628135681,0.5006876587867737,293.1792297363281,297.1499938964844,293.1499938964844,0.0202786363661289,-4386.6630859375,304.1517944335937,0.4344469308853149,0.058050625026226,0.2791764140129089,291.15362548828125,291.1499938964844,268.8291320800781,266.4284362792969,282.5491943359375,293.28009033203125,291.15435791015625,1.0,0.3853742182254791,0.8394450545310974,0.8394450545310974,1.0,1.0,-1.7177059650421145,0.7538831830024719,0.9638228416442872,0.3586240112781524,0.0,0.0,0.6176300048828125,110.9636001586914,120.0,15.025370597839355,-14907.1728515625,612.0595092773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,306.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,27754.044921875,27720.0,0.0,0.0,0.3303149044513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327139616012573,0.8327244520187378,-1.0487306099093985e-05,0.0,0.00033522763988,0.0,0.0,100.135009765625,0.0,0.0,0.0,0.5368711948394775,4.0,0.0,1.0
726240,293.2580261230469,297.1499938964844,293.1499938964844,0.161052405834198,-3355.029296875,304.159912109375,0.7287291288375854,0.2330830991268158,0.2133878320455551,293.2994384765625,297.1499938964844,293.1499938964844,0.1101972535252571,-2606.06494140625,304.1639709472656,0.6564046740531921,0.1702570021152496,0.1657000929117202,293.2381896972656,297.1499938964844,293.1499938964844,0.3003486394882202,-4279.173828125,304.1590270996094,0.8558318614959717,0.3858475089073181,0.2721842527389526,293.3022155761719,297.1499938964844,293.1499938964844,0.4422674179077148,-7861.416015625,304.1419982910156,0.9548230171203612,0.5260452628135681,0.5006876587867737,293.1792297363281,297.1499938964844,293.1499938964844,0.0202786363661289,-4386.6630859375,304.1517944335937,0.4344469308853149,0.058050625026226,0.2791764140129089,291.15362548828125,291.1499938964844,268.8291320800781,266.4284362792969,282.5491943359375,293.28009033203125,291.15435791015625,1.0,0.3853742182254791,0.8394450545310974,0.8394450545310974,1.0,1.0,-1.7177059650421145,0.7538831830024719,0.9638228416442872,0.3586240112781524,0.0,0.0,0.6176300048828125,110.9636001586914,120.0,15.025370597839355,-14907.1728515625,612.0595092773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,306.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,27754.044921875,27720.0,0.0,0.0,0.3303149044513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327139616012573,0.8327244520187378,-1.0487306099093985e-05,0.0,0.00033522763988,0.0,0.0,100.135009765625,0.0,0.0,0.0,0.5368711948394775,4.0,0.0,1.0
726300,293.2576599121094,297.1499938964844,293.1499938964844,0.1599682122468948,-3336.86572265625,304.1600952148437,0.7245534062385559,0.2317855507135391,0.2123104631900787,293.29962158203125,297.1499938964844,293.1499938964844,0.1087238863110542,-2577.900634765625,304.16412353515625,0.6511261463165283,0.1683273166418075,0.1639698594808578,293.23846435546875,297.1499938964844,293.1499938964844,0.2991981506347656,-4266.0537109375,304.1594543457031,0.8513240218162537,0.3846785128116607,0.2714434266090393,293.3031616210937,297.1499938964844,293.1499938964844,0.440259039402008,-7830.67529296875,304.1470947265625,0.9487509727478028,0.52392578125,0.4987258911132812,293.1794128417969,297.1499938964844,293.1499938964844,0.02006665058434,-4363.25244140625,304.15185546875,0.4303407669067383,0.0576481968164444,0.2777908444404602,291.1586303710937,291.1499938964844,268.8563842773437,266.45123291015625,282.5660705566406,293.280517578125,291.15924072265625,1.0,0.386536031961441,0.8388131260871887,0.8388131260871887,1.0,1.0,-1.7094261646270752,0.7499234080314636,0.9595026969909668,0.3563548326492309,0.0,0.0,0.6165440678596497,113.29266357421876,120.0,14.47296905517578,-14813.0712890625,613.1298217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36102294921875,306.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,27763.84375,26640.0,0.0,0.0,0.328444242477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302539587020874,0.8302643895149231,-1.0464679689903278e-05,0.0,0.0003333291388116,0.0,0.0,99.54551696777344,0.0,0.0,0.0,0.5209174752235413,4.0,0.0,1.0
726360,293.2572326660156,297.1499938964844,293.1499938964844,0.1591515988111496,-3323.560302734375,304.15972900390625,0.7206605076789856,0.2305090129375457,0.2112442106008529,293.2997131347656,297.1499938964844,293.1499938964844,0.1074310392141342,-2553.467041015625,304.16387939453125,0.6462456583976746,0.1664126068353653,0.1622453331947326,293.2386474609375,297.1499938964844,293.1499938964844,0.2985246181488037,-4258.78369140625,304.1589660644531,0.8472397923469543,0.3835197389125824,0.2707026600837707,293.3035888671875,297.1499938964844,293.1499938964844,0.4389901161193847,-7811.63720703125,304.1498718261719,0.9430989027023317,0.5219053030014038,0.4968765377998352,293.1794738769531,297.1499938964844,293.1499938964844,0.019908120855689,-4346.9736328125,304.1517944335937,0.4267007112503052,0.0572642646729946,0.2764600813388824,291.14599609375,291.1499938964844,268.8835144042969,266.4739990234375,282.5823669433594,293.2807006835937,291.1440124511719,1.0,0.3875647187232971,0.8383887410163879,0.8383887410163879,1.0,1.0,-1.7013673782348633,0.7460883259773254,0.9552791118621826,0.3541669547557831,0.0,0.0,0.6178947687149048,115.44348907470705,108.0,-12.599154472351074,-14653.982421875,613.8107299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31475830078125,306.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,26823.177734375,26640.0,0.0,0.0,0.3265334665775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8154132962226868,0.8154233694076538,-1.0103641216119286e-05,0.0,0.0003313899505883,0.0,0.0,94.3741455078125,0.0,0.0,0.0,0.5265467166900635,4.0,0.0,1.0
726420,293.25592041015625,297.1499938964844,293.1499938964844,0.1568810194730758,-3285.3193359375,304.1602783203125,0.7191099524497986,0.2280579060316085,0.2089871317148208,293.29949951171875,297.1499938964844,293.1499938964844,0.1043823361396789,-2494.724609375,304.16436767578125,0.6423710584640503,0.1626639664173126,0.1586458086967468,293.2387084960937,297.1499938964844,293.1499938964844,0.2960327267646789,-4230.22412109375,304.16015625,0.8466910719871521,0.3812584578990936,0.2690972685813904,293.3033752441406,297.1499938964844,293.1499938964844,0.4349050223827362,-7750.86669921875,304.15673828125,0.941832959651947,0.5180565118789673,0.4931834936141968,293.1791687011719,297.1499938964844,293.1499938964844,0.0194064080715179,-4290.5009765625,304.15203857421875,0.4249734878540039,0.0565773881971836,0.2731021046638489,291.1559143066406,291.1499938964844,268.9374389648437,266.51934814453125,282.6151733398437,293.2803649902344,291.1571044921875,1.0,0.3842543959617615,0.8375399112701416,0.8375399112701416,1.0,1.0,-1.6839433908462524,0.7377997636795044,0.946143627166748,0.3494973182678222,0.0,0.0,0.6169201135635376,114.32555389404295,96.0,12.574662208557127,-14508.5634765625,598.6741333007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2229309082031,305.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,26681.74609375,26640.0,0.0,0.0,0.3229744434356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152753114700317,0.8152853846549988,-1.0070290045405272e-05,0.0,0.0003277780197095,0.0,0.0,94.10504913330078,0.0,0.0,0.0,0.5258906483650208,4.0,0.0,1.0
