time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726480,293.25592041015625,297.1499938964844,293.1499938964844,0.1568810194730758,-3285.3193359375,304.1602783203125,0.7191099524497986,0.2280579060316085,0.2089871317148208,293.29949951171875,297.1499938964844,293.1499938964844,0.1043823361396789,-2494.724609375,304.16436767578125,0.6423710584640503,0.1626639664173126,0.1586458086967468,293.2387084960937,297.1499938964844,293.1499938964844,0.2960327267646789,-4230.22412109375,304.16015625,0.8466910719871521,0.3812584578990936,0.2690972685813904,293.3033752441406,297.1499938964844,293.1499938964844,0.4349050223827362,-7750.86669921875,304.15673828125,0.941832959651947,0.5180565118789673,0.4931834936141968,293.1791687011719,297.1499938964844,293.1499938964844,0.0194064080715179,-4290.5009765625,304.15203857421875,0.4249734878540039,0.0565773881971836,0.2731021046638489,291.1559143066406,291.1499938964844,268.9374389648437,266.51934814453125,282.6151733398437,293.2803649902344,291.1571044921875,1.0,0.3842543959617615,0.8375399112701416,0.8375399112701416,1.0,1.0,-1.6839433908462524,0.7377997636795044,0.946143627166748,0.3494973182678222,0.0,0.0,0.6169201135635376,114.32555389404295,96.0,12.574662208557127,-14508.5634765625,598.6741333007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2229309082031,305.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,26681.74609375,26640.0,0.0,0.0,0.3229744434356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152753114700317,0.8152853846549988,-1.0070290045405272e-05,0.0,0.0003277780197095,0.0,0.0,94.10504913330078,0.0,0.0,0.0,0.5258906483650208,4.0,0.0,1.0
726540,293.2539978027344,297.1499938964844,293.1499938964844,0.1545898616313934,-3246.643310546875,304.1606750488281,0.7223173975944519,0.2257647216320037,0.2067228704690933,293.2986145019531,297.1499938964844,293.1499938964844,0.1013172417879104,-2435.314208984375,304.1646728515625,0.642763078212738,0.1590512096881866,0.1550154685974121,293.2383728027344,297.1499938964844,293.1499938964844,0.2934183776378631,-4200.3037109375,304.1611328125,0.8518375158309937,0.379083514213562,0.2674356997013092,293.3023376464844,297.1499938964844,293.1499938964844,0.4306334853172302,-7688.51513671875,304.1615600585937,0.948080837726593,0.5143798589706421,0.4895141124725342,293.17828369140625,297.1499938964844,293.1499938964844,0.0188873372972011,-4230.86962890625,304.1522216796875,0.4274828433990478,0.0560150817036628,0.2695663273334503,291.1688232421875,291.1499938964844,268.9908447265625,266.5644836425781,282.6476135253906,293.27935791015625,291.16961669921875,1.0,0.3776453137397766,0.8366910815238953,0.8366910815238953,1.0,1.0,-1.6662203073501587,0.7293766140937805,0.9368436932563782,0.3447689712047577,0.0,0.0,0.613487720489502,109.29683685302734,84.0,15.581241607666016,-14322.7607421875,572.4876708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405944824219,305.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26714.35546875,25560.0,0.0,0.0,0.3196775615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076450228691101,0.8076550364494324,-1.0002467206504662e-05,0.0,0.000324432097841,0.0,0.0,92.3644561767578,0.0,0.0,0.0,0.5079429745674133,4.0,0.0,1.0
726600,293.2539978027344,297.1499938964844,293.1499938964844,0.1545898616313934,-3246.643310546875,304.1606750488281,0.7223173975944519,0.2257647216320037,0.2067228704690933,293.2986145019531,297.1499938964844,293.1499938964844,0.1013172417879104,-2435.314208984375,304.1646728515625,0.642763078212738,0.1590512096881866,0.1550154685974121,293.2383728027344,297.1499938964844,293.1499938964844,0.2934183776378631,-4200.3037109375,304.1611328125,0.8518375158309937,0.379083514213562,0.2674356997013092,293.3023376464844,297.1499938964844,293.1499938964844,0.4306334853172302,-7688.51513671875,304.1615600585937,0.948080837726593,0.5143798589706421,0.4895141124725342,293.17828369140625,297.1499938964844,293.1499938964844,0.0188873372972011,-4230.86962890625,304.1522216796875,0.4274828433990478,0.0560150817036628,0.2695663273334503,291.1688232421875,291.1499938964844,268.9908447265625,266.5644836425781,282.6476135253906,293.27935791015625,291.16961669921875,1.0,0.3776453137397766,0.8366910815238953,0.8366910815238953,1.0,1.0,-1.6662203073501587,0.7293766140937805,0.9368436932563782,0.3447689712047577,0.0,0.0,0.613487720489502,109.29683685302734,84.0,15.581241607666016,-14322.7607421875,572.4876708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405944824219,305.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26714.35546875,25560.0,0.0,0.0,0.3196775615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076450228691101,0.8076550364494324,-1.0002467206504662e-05,0.0,0.000324432097841,0.0,0.0,92.3644561767578,0.0,0.0,0.0,0.5079429745674133,4.0,0.0,1.0
726660,293.2515869140625,297.1499938964844,293.1499938964844,0.152657613158226,-3214.40283203125,304.1603698730469,0.7289469838142395,0.2236147373914718,0.204501986503601,293.2972106933594,297.1499938964844,293.1499938964844,0.0984986498951911,-2380.76708984375,304.1644897460937,0.6462860703468323,0.1555698364973068,0.1514175087213516,293.23760986328125,297.1499938964844,293.1499938964844,0.2913894057273865,-4177.55224609375,304.1608581542969,0.8613724112510681,0.3769986927509308,0.2657678425312042,293.3006591796875,297.1499938964844,293.1499938964844,0.4271849393844604,-7639.310546875,304.1635131835937,0.9594185948371888,0.5108560919761658,0.4858978986740112,293.177001953125,297.1499938964844,293.1499938964844,0.0184375252574682,-4179.8837890625,304.1522216796875,0.4334354102611542,0.0555606186389923,0.2660927176475525,291.1576232910156,291.1499938964844,269.04376220703125,266.60943603515625,282.679443359375,293.2778015136719,291.1590270996094,1.0,0.3688336908817291,0.8358751535415649,0.8358751535415649,1.0,1.0,-1.6487191915512085,0.7210661172866821,0.9276530146598816,0.340126633644104,0.0,0.0,0.6135479807853699,101.91081237792967,72.0,3.0710971355438232,-14099.9306640625,540.3104248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984802246094,305.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,25638.455078125,25560.0,0.0,0.0,0.3162250816822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789990246295929,0.7899998426437378,-9.587872227712069e-06,0.0,0.0003209282585885,0.0,0.0,86.56707763671875,0.0,0.0,0.0,0.5119220614433289,4.0,0.0,1.0
726720,293.2515869140625,297.1499938964844,293.1499938964844,0.152657613158226,-3214.40283203125,304.1603698730469,0.7289469838142395,0.2236147373914718,0.204501986503601,293.2972106933594,297.1499938964844,293.1499938964844,0.0984986498951911,-2380.76708984375,304.1644897460937,0.6462860703468323,0.1555698364973068,0.1514175087213516,293.23760986328125,297.1499938964844,293.1499938964844,0.2913894057273865,-4177.55224609375,304.1608581542969,0.8613724112510681,0.3769986927509308,0.2657678425312042,293.3006591796875,297.1499938964844,293.1499938964844,0.4271849393844604,-7639.310546875,304.1635131835937,0.9594185948371888,0.5108560919761658,0.4858978986740112,293.177001953125,297.1499938964844,293.1499938964844,0.0184375252574682,-4179.8837890625,304.1522216796875,0.4334354102611542,0.0555606186389923,0.2660927176475525,291.1576232910156,291.1499938964844,269.04376220703125,266.60943603515625,282.679443359375,293.2778015136719,291.1590270996094,1.0,0.3688336908817291,0.8358751535415649,0.8358751535415649,1.0,1.0,-1.6487191915512085,0.7210661172866821,0.9276530146598816,0.340126633644104,0.0,0.0,0.6135479807853699,101.91081237792967,72.0,3.0710971355438232,-14099.9306640625,540.3104248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984802246094,305.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,25638.455078125,25560.0,0.0,0.0,0.3162250816822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789990246295929,0.7899998426437378,-9.587872227712069e-06,0.0,0.0003209282585885,0.0,0.0,86.56707763671875,0.0,0.0,0.0,0.5119220614433289,4.0,0.0,1.0
726780,293.2489318847656,297.1499938964844,293.1499938964844,0.1504127085208892,-3176.226318359375,304.16064453125,0.7386565208435059,0.2215808480978012,0.2023364901542663,293.29541015625,297.1499938964844,293.1499938964844,0.095504343509674,-2322.033203125,304.1646423339844,0.6526927351951599,0.1522054076194763,0.1478758156299591,293.23663330078125,297.1499938964844,293.1499938964844,0.2886616587638855,-4146.2060546875,304.1617431640625,0.8750794529914856,0.3749727606773376,0.2641045451164245,293.2987365722656,297.1499938964844,293.1499938964844,0.4227121770381927,-7574.90234375,304.1664123535156,0.9742421507835388,0.5074325203895569,0.4823317229747772,293.1754150390625,297.1499938964844,293.1499938964844,0.017956968396902,-4122.10546875,304.1522827148437,0.4429583847522735,0.055193442851305,0.2627611458301544,291.1750793457031,291.1499938964844,269.0961608886719,266.6541442871094,282.7108154296875,293.27593994140625,291.1759033203125,1.0,0.3585076630115509,0.8350592255592346,0.8350592255592346,1.0,1.0,-1.631588339805603,0.7129337191581726,0.9186546206474304,0.3356091976165771,0.0,0.0,0.6089187860488892,93.07331848144533,60.0,15.431282997131348,-13932.1083984375,504.9429016113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595397949219,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25657.15625,25560.0,0.0,0.0,0.3129020631313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780867338180542,0.7808768153190613,-9.505078196525574e-06,0.0,0.0003175558231305,0.0,0.0,84.57483673095703,0.0,0.0,0.0,0.5082666873931885,4.0,0.0,1.0
726840,293.2489318847656,297.1499938964844,293.1499938964844,0.1504127085208892,-3176.226318359375,304.16064453125,0.7386565208435059,0.2215808480978012,0.2023364901542663,293.29541015625,297.1499938964844,293.1499938964844,0.095504343509674,-2322.033203125,304.1646423339844,0.6526927351951599,0.1522054076194763,0.1478758156299591,293.23663330078125,297.1499938964844,293.1499938964844,0.2886616587638855,-4146.2060546875,304.1617431640625,0.8750794529914856,0.3749727606773376,0.2641045451164245,293.2987365722656,297.1499938964844,293.1499938964844,0.4227121770381927,-7574.90234375,304.1664123535156,0.9742421507835388,0.5074325203895569,0.4823317229747772,293.1754150390625,297.1499938964844,293.1499938964844,0.017956968396902,-4122.10546875,304.1522827148437,0.4429583847522735,0.055193442851305,0.2627611458301544,291.1750793457031,291.1499938964844,269.0961608886719,266.6541442871094,282.7108154296875,293.27593994140625,291.1759033203125,1.0,0.3585076630115509,0.8350592255592346,0.8350592255592346,1.0,1.0,-1.631588339805603,0.7129337191581726,0.9186546206474304,0.3356091976165771,0.0,0.0,0.6089187860488892,93.07331848144533,60.0,15.431282997131348,-13932.1083984375,504.9429016113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595397949219,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25657.15625,25560.0,0.0,0.0,0.3129020631313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780867338180542,0.7808768153190613,-9.505078196525574e-06,0.0,0.0003175558231305,0.0,0.0,84.57483673095703,0.0,0.0,0.0,0.5082666873931885,4.0,0.0,1.0
726900,293.2475280761719,297.1499938964844,293.1499938964844,0.1493538916110992,-3158.24658203125,304.1606140136719,0.744780957698822,0.2206035107374191,0.2012763619422912,293.2944030761719,297.1499938964844,293.1499938964844,0.0940575525164604,-2293.638916015625,304.16461181640625,0.6570502519607544,0.1505636125802993,0.1461297124624252,293.2361145019531,297.1499938964844,293.1499938964844,0.2873771488666534,-4131.513671875,304.1619567871094,0.8835893273353577,0.3739798069000244,0.2632760107517242,293.29766845703125,297.1499938964844,293.1499938964844,0.4205842316150665,-7544.494140625,304.16729736328125,0.9824995994567872,0.505755603313446,0.4805661737918854,293.1745910644531,297.1499938964844,293.1499938964844,0.0177347771823406,-4095.18115234375,304.1522827148437,0.4492513835430145,0.0550366938114166,0.2611556053161621,291.1806335449219,291.1499938964844,269.12213134765625,266.6763916015625,282.7263488769531,293.2749328613281,291.1813659667969,1.0,0.3529116213321686,0.8346512913703918,0.8346512913703918,1.0,1.0,-1.6231769323349,0.7089409232139587,0.9142360091209412,0.3334021866321563,0.0,0.0,0.6063119769096375,88.29618835449219,60.0,15.302199363708496,-13843.01953125,486.6163635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0448913574219,305.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,25668.49609375,24480.0,0.0,0.0,0.3112450242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748849391937256,0.7748944163322449,-9.451125151827e-06,0.0,0.0003158741164952,0.0,0.0,83.28593444824219,0.0,0.0,0.0,0.4909594058990478,4.0,0.0,1.0
726960,293.24609375,297.1499938964844,293.1499938964844,0.148551195859909,-3144.97900390625,304.16015625,0.7518911957740784,0.2196511477231979,0.2002322524785995,293.2933044433594,297.1499938964844,293.1499938964844,0.0927755236625671,-2268.77587890625,304.1642761230469,0.6622653007507324,0.1489466577768325,0.1444007903337478,293.23553466796875,297.1499938964844,293.1499938964844,0.2865603268146515,-4122.59228515625,304.1612548828125,0.8932884335517883,0.3730018138885498,0.2624518871307373,293.2965393066406,297.1499938964844,293.1499938964844,0.4191279411315918,-7524.439453125,304.166748046875,0.991058588027954,0.5041047930717468,0.4788160920143127,293.1737060546875,297.1499938964844,293.1499938964844,0.0175567287951707,-4074.7958984375,304.1521911621094,0.4567107856273651,0.054894883185625,0.2595899403095245,291.1687316894531,291.1499938964844,269.14801025390625,266.6986083984375,282.74169921875,293.2738952636719,291.1664428710937,1.0,0.3470827043056488,0.8342752456665039,0.8342752456665039,1.0,1.0,-1.614877223968506,0.7050039172172546,0.9098733067512512,0.3312355875968933,0.0,0.0,0.6060641407966614,83.35627746582031,48.0,-12.595569610595703,-13684.7333984375,468.08404541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0455627441406,305.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,24736.806640625,24480.0,0.0,0.0,0.3094504177570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562444806098938,0.7562535405158997,-9.067109203897417e-06,0.0,0.0003140528569929,0.0,0.0,77.86591339111328,0.0,0.0,0.0,0.4949764907360077,4.0,0.0,1.0
727020,293.2430114746094,297.1499938964844,293.1499938964844,0.1465005874633789,-3109.89599609375,304.16021728515625,0.7666078805923462,0.2178404927253723,0.1982627511024475,293.2908630371094,297.1499938964844,293.1499938964844,0.0899679586291313,-2213.47265625,304.1642150878906,0.6728881597518921,0.1458144932985305,0.1410703510046005,293.23419189453125,297.1499938964844,293.1499938964844,0.2839551568031311,-4092.560546875,304.16192626953125,0.9133721590042114,0.3711081743240356,0.2608753144741058,293.2886657714844,297.1499938964844,293.1499938964844,0.4030874371528625,-7285.75048828125,304.1897888183594,0.9990000128746032,0.501945436000824,0.463407039642334,293.1717529296875,297.1499938964844,293.1499938964844,0.0171806942671537,-4027.638671875,304.1520690917969,0.4715091586112976,0.0546886585652828,0.2569324672222137,291.183349609375,291.1499938964844,269.19927978515625,266.74285888671875,282.7781677246094,293.2695617675781,291.1870422363281,1.0,0.3343779444694519,0.8335230946540833,0.8335230946540833,1.0,1.0,-1.584910869598389,0.6907942295074463,0.8941165804862976,0.3237405121326446,0.0,0.0,0.6014525890350342,74.29655456542969,36.0,28.203105926513672,-13490.0732421875,426.3304443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513610839844,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,24594.546875,24480.0,0.0,0.0,0.3058012425899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486878037452698,0.7486967444419861,-8.965879715105984e-06,0.0,0.0003103493945673,0.0,0.0,76.09154510498047,0.0,0.0,0.0,0.4913865923881531,4.0,0.0,1.0
727080,293.2430114746094,297.1499938964844,293.1499938964844,0.1465005874633789,-3109.89599609375,304.16021728515625,0.7666078805923462,0.2178404927253723,0.1982627511024475,293.2908630371094,297.1499938964844,293.1499938964844,0.0899679586291313,-2213.47265625,304.1642150878906,0.6728881597518921,0.1458144932985305,0.1410703510046005,293.23419189453125,297.1499938964844,293.1499938964844,0.2839551568031311,-4092.560546875,304.16192626953125,0.9133721590042114,0.3711081743240356,0.2608753144741058,293.2886657714844,297.1499938964844,293.1499938964844,0.4030874371528625,-7285.75048828125,304.1897888183594,0.9990000128746032,0.501945436000824,0.463407039642334,293.1717529296875,297.1499938964844,293.1499938964844,0.0171806942671537,-4027.638671875,304.1520690917969,0.4715091586112976,0.0546886585652828,0.2569324672222137,291.183349609375,291.1499938964844,269.19927978515625,266.74285888671875,282.7781677246094,293.2695617675781,291.1870422363281,1.0,0.3343779444694519,0.8335230946540833,0.8335230946540833,1.0,1.0,-1.584910869598389,0.6907942295074463,0.8941165804862976,0.3237405121326446,0.0,0.0,0.6014525890350342,74.29655456542969,36.0,28.203105926513672,-13490.0732421875,426.3304443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513610839844,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,24594.546875,24480.0,0.0,0.0,0.3058012425899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486878037452698,0.7486967444419861,-8.965879715105984e-06,0.0,0.0003103493945673,0.0,0.0,76.09154510498047,0.0,0.0,0.0,0.4913865923881531,4.0,0.0,1.0
727140,293.24005126953125,297.1499938964844,293.1499938964844,0.1441403180360794,-3068.82763671875,304.1607360839844,0.7826471328735352,0.2160822600126266,0.1964000016450882,293.2882995605469,297.1499938964844,293.1499938964844,0.087023839354515,-2155.009765625,304.16436767578125,0.6843816637992859,0.1427639126777649,0.1378782987594604,293.23297119140625,297.1499938964844,293.1499938964844,0.2806003093719482,-4053.304443359375,304.1635131835937,0.9365496635437012,0.3692191243171692,0.25934898853302,293.2491760253906,297.1499938964844,293.1499938964844,0.3695085644721985,-6784.69482421875,304.2322692871094,0.9990000128746032,0.5063761472702026,0.4317965507507324,293.1693725585937,297.1499938964844,293.1499938964844,0.0168491918593645,-3982.705078125,304.1519470214844,0.4839354753494262,0.054621621966362,0.2550607919692993,291.2338256835937,291.1499938964844,269.25,266.7868347167969,282.8179626464844,293.2541809082031,291.2372131347656,1.0,0.319801777601242,0.8327709436416626,0.8327709436416626,1.0,1.0,-1.5368515253067017,0.6681464314460754,0.8687050938606262,0.3117039203643799,0.0,0.0,0.5868241786956787,65.83605194091797,39.0,56.18796920776367,-13115.333984375,378.1663513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10699462890625,305.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24752.72265625,23400.0,0.0,0.0,0.3015531003475189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212861180305481,0.7212948799133301,-8.757052455621306e-06,0.0,0.0003060380695387,0.0,0.0,70.8858642578125,0.0,0.0,0.0,0.4661130309104919,4.0,0.0,1.0
727200,293.24005126953125,297.1499938964844,293.1499938964844,0.1441403180360794,-3068.82763671875,304.1607360839844,0.7826471328735352,0.2160822600126266,0.1964000016450882,293.2882995605469,297.1499938964844,293.1499938964844,0.087023839354515,-2155.009765625,304.16436767578125,0.6843816637992859,0.1427639126777649,0.1378782987594604,293.23297119140625,297.1499938964844,293.1499938964844,0.2806003093719482,-4053.304443359375,304.1635131835937,0.9365496635437012,0.3692191243171692,0.25934898853302,293.2491760253906,297.1499938964844,293.1499938964844,0.3695085644721985,-6784.69482421875,304.2322692871094,0.9990000128746032,0.5063761472702026,0.4317965507507324,293.1693725585937,297.1499938964844,293.1499938964844,0.0168491918593645,-3982.705078125,304.1519470214844,0.4839354753494262,0.054621621966362,0.2550607919692993,291.2338256835937,291.1499938964844,269.25,266.7868347167969,282.8179626464844,293.2541809082031,291.2372131347656,1.0,0.319801777601242,0.8327709436416626,0.8327709436416626,1.0,1.0,-1.5368515253067017,0.6681464314460754,0.8687050938606262,0.3117039203643799,0.0,0.0,0.5868241786956787,65.83605194091797,39.0,56.18796920776367,-13115.333984375,378.1663513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10699462890625,305.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24752.72265625,23400.0,0.0,0.0,0.3015531003475189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212861180305481,0.7212948799133301,-8.757052455621306e-06,0.0,0.0003060380695387,0.0,0.0,70.8858642578125,0.0,0.0,0.0,0.4661130309104919,4.0,0.0,1.0
727260,293.2374572753906,297.1499938964844,293.1499938964844,0.1424427628517151,-3039.915283203125,304.15997314453125,0.7949137091636658,0.214330106973648,0.1946388185024261,293.2860107421875,297.1499938964844,293.1499938964844,0.0845184326171875,-2106.021728515625,304.16375732421875,0.6921879053115845,0.1397261470556259,0.1348043978214264,293.2320556640625,297.1499938964844,293.1499938964844,0.278405487537384,-4028.39208984375,304.16265869140625,0.953812837600708,0.3673041760921478,0.257874995470047,293.19189453125,297.1499938964844,293.1499938964844,0.3453629314899444,-6428.73583984375,304.244384765625,0.9990000128746032,0.5154622197151184,0.4089437425136566,293.1669311523437,297.1499938964844,293.1499938964844,0.0167185701429843,-3966.002197265625,304.1515197753906,0.4928518235683441,0.0546286813914775,0.2541013956069946,291.2398376464844,291.1499938964844,269.299072265625,266.8296813964844,282.8514099121094,293.239501953125,291.2414855957031,1.0,0.3096563518047333,0.8323031663894653,0.8323031663894653,1.0,1.0,-1.50067937374115,0.6511719226837158,0.8495075106620789,0.3026702105998993,0.0,0.0,0.5742926597595215,60.04594039916992,57.0,24.19382095336914,-12719.9990234375,345.1161499023437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552795410156,305.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,23722.74609375,23400.0,0.0,0.0,0.2959622740745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758869290351868,0.675895094871521,-8.13894257589709e-06,0.0,0.0003003640740644,0.0,0.0,61.079837799072266,0.0,0.0,0.0,0.4597413241863251,4.0,0.0,1.0
727320,293.2374572753906,297.1499938964844,293.1499938964844,0.1424427628517151,-3039.915283203125,304.15997314453125,0.7949137091636658,0.214330106973648,0.1946388185024261,293.2860107421875,297.1499938964844,293.1499938964844,0.0845184326171875,-2106.021728515625,304.16375732421875,0.6921879053115845,0.1397261470556259,0.1348043978214264,293.2320556640625,297.1499938964844,293.1499938964844,0.278405487537384,-4028.39208984375,304.16265869140625,0.953812837600708,0.3673041760921478,0.257874995470047,293.19189453125,297.1499938964844,293.1499938964844,0.3453629314899444,-6428.73583984375,304.244384765625,0.9990000128746032,0.5154622197151184,0.4089437425136566,293.1669311523437,297.1499938964844,293.1499938964844,0.0167185701429843,-3966.002197265625,304.1515197753906,0.4928518235683441,0.0546286813914775,0.2541013956069946,291.2398376464844,291.1499938964844,269.299072265625,266.8296813964844,282.8514099121094,293.239501953125,291.2414855957031,1.0,0.3096563518047333,0.8323031663894653,0.8323031663894653,1.0,1.0,-1.50067937374115,0.6511719226837158,0.8495075106620789,0.3026702105998993,0.0,0.0,0.5742926597595215,60.04594039916992,57.0,24.19382095336914,-12719.9990234375,345.1161499023437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552795410156,305.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,23722.74609375,23400.0,0.0,0.0,0.2959622740745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758869290351868,0.675895094871521,-8.13894257589709e-06,0.0,0.0003003640740644,0.0,0.0,61.079837799072266,0.0,0.0,0.0,0.4597413241863251,4.0,0.0,1.0
727380,293.2353820800781,297.1499938964844,293.1499938964844,0.1409528851509094,-3014.595458984375,304.1591186523437,0.7937753796577454,0.2125343680381775,0.1930303871631622,293.2841796875,297.1499938964844,293.1499938964844,0.082179807126522,-2060.51904296875,304.1630554199219,0.6878440976142883,0.1366542279720306,0.1318987905979156,293.2315673828125,297.1499938964844,293.1499938964844,0.2764796316623688,-4006.644287109375,304.1615905761719,0.9533958435058594,0.3653246462345123,0.2565039098262787,293.14654541015625,297.1499938964844,293.1499938964844,0.3418325781822204,-6388.82958984375,304.21783447265625,0.9990000128746032,0.5236575603485107,0.4072608649730682,293.165283203125,297.1499938964844,293.1499938964844,0.0166764631867408,-3960.763671875,304.15106201171875,0.4933470785617828,0.0545330829918384,0.2537733614444732,291.2416076660156,291.1499938964844,269.3455810546875,266.8706359863281,282.87603759765625,293.23638916015625,291.2393493652344,1.0,0.3086451888084411,0.8318353891372681,0.8318353891372681,1.0,1.0,-1.491183161735535,0.6467131972312927,0.8444699645042419,0.3002018928527832,0.0,0.0,0.5613204836845398,59.50736618041992,75.0,-5.827655792236328,-12527.6728515625,339.1634826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4067687988281,305.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,23662.4375,23400.0,0.0,0.0,0.2897136211395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449927091598511,0.6450005769729614,-7.877500138420146e-06,0.0,0.0002940225240308,0.0,0.0,55.8032341003418,0.0,0.0,0.0,0.4482776522636413,4.0,0.0,1.0
727440,293.2353820800781,297.1499938964844,293.1499938964844,0.1409528851509094,-3014.595458984375,304.1591186523437,0.7937753796577454,0.2125343680381775,0.1930303871631622,293.2841796875,297.1499938964844,293.1499938964844,0.082179807126522,-2060.51904296875,304.1630554199219,0.6878440976142883,0.1366542279720306,0.1318987905979156,293.2315673828125,297.1499938964844,293.1499938964844,0.2764796316623688,-4006.644287109375,304.1615905761719,0.9533958435058594,0.3653246462345123,0.2565039098262787,293.14654541015625,297.1499938964844,293.1499938964844,0.3418325781822204,-6388.82958984375,304.21783447265625,0.9990000128746032,0.5236575603485107,0.4072608649730682,293.165283203125,297.1499938964844,293.1499938964844,0.0166764631867408,-3960.763671875,304.15106201171875,0.4933470785617828,0.0545330829918384,0.2537733614444732,291.2416076660156,291.1499938964844,269.3455810546875,266.8706359863281,282.87603759765625,293.23638916015625,291.2393493652344,1.0,0.3086451888084411,0.8318353891372681,0.8318353891372681,1.0,1.0,-1.491183161735535,0.6467131972312927,0.8444699645042419,0.3002018928527832,0.0,0.0,0.5613204836845398,59.50736618041992,75.0,-5.827655792236328,-12527.6728515625,339.1634826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4067687988281,305.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,23662.4375,23400.0,0.0,0.0,0.2897136211395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449927091598511,0.6450005769729614,-7.877500138420146e-06,0.0,0.0002940225240308,0.0,0.0,55.8032341003418,0.0,0.0,0.0,0.4482776522636413,4.0,0.0,1.0
727500,293.2345275878906,297.1499938964844,293.1499938964844,0.1404586434364318,-3006.54736328125,304.1583557128906,0.7887012362480164,0.2116199880838394,0.1922647207975387,293.2834167480469,297.1499938964844,293.1499938964844,0.0811693891882896,-2041.1925048828125,304.1625061035156,0.6816369295120239,0.1351040005683899,0.1304895579814911,293.2314453125,297.1499938964844,293.1499938964844,0.2759776711463928,-4001.412841796875,304.160400390625,0.947352409362793,0.3643143475055694,0.2558445930480957,293.13726806640625,297.1499938964844,293.1499938964844,0.3474199771881103,-6480.98388671875,304.1953125,0.9990000128746032,0.5255304574966431,0.4132974445819855,293.164794921875,297.1499938964844,293.1499938964844,0.0166927613317966,-3964.19580078125,304.1508483886719,0.4906918704509735,0.0544336251914501,0.2536521852016449,291.2245788574219,291.1499938964844,269.367919921875,266.8904724121094,282.8841552734375,293.2362670898437,291.2212829589844,1.0,0.3108411133289337,0.8316015005111694,0.8316015005111694,1.0,1.0,-1.4948770999908447,0.6484228372573853,0.8464542627334595,0.3010730147361755,0.0,0.0,0.5580214858055115,60.89582061767578,75.0,-27.982032775878903,-12491.748046875,344.4736022949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4635925292969,305.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23595.046875,22320.0,0.0,0.0,0.2865717709064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346123218536377,0.6346200704574585,-7.781600288581103e-06,0.0,0.0002908339374698,0.0,0.0,54.04726791381836,0.0,0.0,0.0,0.4294291138648987,4.0,0.0,1.0
727560,293.2337646484375,297.1499938964844,293.1499938964844,0.140281930565834,-3004.42236328125,304.1571350097656,0.7814155220985413,0.2106973677873611,0.1915225535631179,293.2827453613281,297.1499938964844,293.1499938964844,0.0803503543138504,-2026.0037841796875,304.1617126464844,0.6734957695007324,0.1335457563400268,0.1291058510541916,293.2314147949219,297.1499938964844,293.1499938964844,0.2760860621929168,-4003.713623046875,304.1582946777344,0.9381440877914428,0.3632940948009491,0.2552018761634826,293.1385803222656,297.1499938964844,293.1499938964844,0.3575247228145599,-6641.3173828125,304.16864013671875,0.9990000128746032,0.5254451632499695,0.4230194985866546,293.1645812988281,297.1499938964844,293.1499938964844,0.0167530290782451,-3975.05517578125,304.15057373046875,0.4865221381187439,0.0542925260961055,0.2535251379013061,291.1846008300781,291.1499938964844,269.38970947265625,266.90985107421875,282.8890380859375,293.2350769042969,291.1768798828125,1.0,0.3145487904548645,0.8313176035881042,0.8313176035881042,1.0,1.0,-1.5030677318572998,0.6522299647331238,0.8508378267288208,0.3030539453029632,0.0,0.0,0.5594776272773743,63.21385192871094,93.0,-76.31026458740234,-12421.40234375,354.3878479003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50946044921875,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,22578.421875,22320.0,0.0,0.0,0.2834378480911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177821159362793,0.6177895069122314,-7.423694569297368e-06,0.0,0.000287653383566,0.0,0.0,50.13663864135742,0.0,0.0,0.0,0.4338761866092682,4.0,0.0,1.0
727620,293.2325744628906,297.1499938964844,293.1499938964844,0.1396195143461227,-2994.127685546875,304.1559143066406,0.762526273727417,0.2088208645582199,0.1900999248027801,293.2816772460937,297.1499938964844,293.1499938964844,0.0785325467586517,-1991.66845703125,304.1608581542969,0.6537159085273743,0.1304011791944503,0.1264047473669052,293.23150634765625,297.1499938964844,293.1499938964844,0.2756677865982055,-4000.048583984375,304.1562805175781,0.9130674600601196,0.3612102270126343,0.2539590299129486,293.17340087890625,297.1499938964844,293.1499938964844,0.386559396982193,-7088.240234375,304.11407470703125,0.9990000128746032,0.5187669992446899,0.4515205323696136,293.1649475097656,297.1499938964844,293.1499938964844,0.0167890302836895,-3983.711669921875,304.1503295898437,0.4738108813762665,0.0538517870008945,0.2530374228954315,291.12921142578125,291.1499938964844,269.4316101074219,266.9474182128906,282.8924865722656,293.2325744628906,291.1257019042969,1.0,0.325722724199295,0.8307499289512634,0.8307499289512634,1.0,1.0,-1.5302484035491943,0.664901614189148,0.8653467893600464,0.3097176849842071,0.0,0.0,0.5665296316146851,70.36482238769531,96.0,-68.72280883789062,-12590.4208984375,386.587646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4961242675781,305.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,22258.525390625,22320.0,0.0,0.0,0.2781045436859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268718838691711,0.6268792748451233,-7.420052043016767e-06,0.0,0.000282240769593,0.0,0.0,51.11126708984375,0.0,0.0,0.0,0.4361199736595154,4.0,0.0,1.0
727680,293.2325744628906,297.1499938964844,293.1499938964844,0.1396195143461227,-2994.127685546875,304.1559143066406,0.762526273727417,0.2088208645582199,0.1900999248027801,293.2816772460937,297.1499938964844,293.1499938964844,0.0785325467586517,-1991.66845703125,304.1608581542969,0.6537159085273743,0.1304011791944503,0.1264047473669052,293.23150634765625,297.1499938964844,293.1499938964844,0.2756677865982055,-4000.048583984375,304.1562805175781,0.9130674600601196,0.3612102270126343,0.2539590299129486,293.17340087890625,297.1499938964844,293.1499938964844,0.386559396982193,-7088.240234375,304.11407470703125,0.9990000128746032,0.5187669992446899,0.4515205323696136,293.1649475097656,297.1499938964844,293.1499938964844,0.0167890302836895,-3983.711669921875,304.1503295898437,0.4738108813762665,0.0538517870008945,0.2530374228954315,291.12921142578125,291.1499938964844,269.4316101074219,266.9474182128906,282.8924865722656,293.2325744628906,291.1257019042969,1.0,0.325722724199295,0.8307499289512634,0.8307499289512634,1.0,1.0,-1.5302484035491943,0.664901614189148,0.8653467893600464,0.3097176849842071,0.0,0.0,0.5665296316146851,70.36482238769531,96.0,-68.72280883789062,-12590.4208984375,386.587646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4961242675781,305.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,22258.525390625,22320.0,0.0,0.0,0.2781045436859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268718838691711,0.6268792748451233,-7.420052043016767e-06,0.0,0.000282240769593,0.0,0.0,51.11126708984375,0.0,0.0,0.0,0.4361199736595154,4.0,0.0,1.0
727740,293.2314453125,297.1499938964844,293.1499938964844,0.1387317329645156,-2979.534423828125,304.15545654296875,0.7473519444465637,0.2069547325372696,0.1886523514986038,293.2806396484375,297.1499938964844,293.1499938964844,0.0765593126416206,-1954.17138671875,304.1605529785156,0.6376826167106628,0.1272703409194946,0.1236820593476295,293.23175048828125,297.1499938964844,293.1499938964844,0.2748074233531952,-3990.759033203125,304.1556701660156,0.8941108584403992,0.3590994775295257,0.252674400806427,293.2376403808594,297.1499938964844,293.1499938964844,0.4132896065711975,-7486.50634765625,304.0821533203125,0.9990000128746032,0.505182147026062,0.4767132997512817,293.1659851074219,297.1499938964844,293.1499938964844,0.0166899375617504,-3974.068115234375,304.150390625,0.4593123495578766,0.053263284265995,0.2517189681529999,291.0920715332031,291.1499938964844,269.4715270996094,266.9835205078125,282.90631103515625,293.2444763183594,291.09039306640625,1.0,0.3349268734455108,0.8301821947097778,0.8301821947097778,1.0,1.0,-1.552345871925354,0.6751614809036255,0.8771843910217285,0.3153041899204254,0.0,0.0,0.5770547389984131,77.02507019042969,99.0,-49.74006652832031,-12737.1611328125,415.777587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3343200683594,305.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.26953125,21240.0,0.0,0.0,0.27462038397789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458591818809509,0.6458667516708374,-7.541863851656672e-06,0.0,0.0002787047997117,0.0,0.0,53.93949890136719,0.0,0.0,0.0,0.427789956331253,4.0,0.0,1.0
727800,293.2314453125,297.1499938964844,293.1499938964844,0.1387317329645156,-2979.534423828125,304.15545654296875,0.7473519444465637,0.2069547325372696,0.1886523514986038,293.2806396484375,297.1499938964844,293.1499938964844,0.0765593126416206,-1954.17138671875,304.1605529785156,0.6376826167106628,0.1272703409194946,0.1236820593476295,293.23175048828125,297.1499938964844,293.1499938964844,0.2748074233531952,-3990.759033203125,304.1556701660156,0.8941108584403992,0.3590994775295257,0.252674400806427,293.2376403808594,297.1499938964844,293.1499938964844,0.4132896065711975,-7486.50634765625,304.0821533203125,0.9990000128746032,0.505182147026062,0.4767132997512817,293.1659851074219,297.1499938964844,293.1499938964844,0.0166899375617504,-3974.068115234375,304.150390625,0.4593123495578766,0.053263284265995,0.2517189681529999,291.0920715332031,291.1499938964844,269.4715270996094,266.9835205078125,282.90631103515625,293.2444763183594,291.09039306640625,1.0,0.3349268734455108,0.8301821947097778,0.8301821947097778,1.0,1.0,-1.552345871925354,0.6751614809036255,0.8771843910217285,0.3153041899204254,0.0,0.0,0.5770547389984131,77.02507019042969,99.0,-49.74006652832031,-12737.1611328125,415.777587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3343200683594,305.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.26953125,21240.0,0.0,0.0,0.27462038397789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458591818809509,0.6458667516708374,-7.541863851656672e-06,0.0,0.0002787047997117,0.0,0.0,53.93949890136719,0.0,0.0,0.0,0.427789956331253,4.0,0.0,1.0
727860,293.23016357421875,297.1499938964844,293.1499938964844,0.1376820206642151,-2961.640380859375,304.15545654296875,0.7305511236190796,0.2051514238119125,0.1873515546321869,293.2793884277344,297.1499938964844,293.1499938964844,0.0745290294289588,-1915.3892822265625,304.16046142578125,0.6204747557640076,0.1242156028747558,0.1211200505495071,293.2318115234375,297.1499938964844,293.1499938964844,0.2734845578670501,-3975.5654296875,304.1561584472656,0.8727971911430359,0.3570162653923034,0.2514782249927521,293.2840881347656,297.1499938964844,293.1499938964844,0.4095225930213928,-7414.33642578125,304.112060546875,0.9790788292884828,0.4934362769126892,0.4703620672225952,293.1674499511719,297.1499938964844,293.1499938964844,0.0165349245071411,-3955.37060546875,304.1505432128906,0.4412053525447845,0.0525647029280662,0.2503083348274231,291.07781982421875,291.1499938964844,269.5096130371094,267.0182189941406,282.9430236816406,293.2619323730469,291.0819091796875,1.0,0.341591328382492,0.8290687203407288,0.8290687203407288,1.0,1.0,-1.5374988317489624,0.668017566204071,0.8694812655448914,0.3117471039295196,0.0,0.0,0.5889125466346741,85.32548522949219,102.0,-0.47885462641716,-12642.9013671875,429.3641052246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12017822265625,305.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21086.07421875,21240.0,0.0,0.0,0.2724470794200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576194763183594,0.6576268672943115,-7.394735803245567e-06,0.0,0.0002764991368167,0.0,0.0,54.41085815429688,0.0,0.0,0.0,0.4421868026256561,4.0,0.0,1.0
727920,293.23016357421875,297.1499938964844,293.1499938964844,0.1376820206642151,-2961.640380859375,304.15545654296875,0.7305511236190796,0.2051514238119125,0.1873515546321869,293.2793884277344,297.1499938964844,293.1499938964844,0.0745290294289588,-1915.3892822265625,304.16046142578125,0.6204747557640076,0.1242156028747558,0.1211200505495071,293.2318115234375,297.1499938964844,293.1499938964844,0.2734845578670501,-3975.5654296875,304.1561584472656,0.8727971911430359,0.3570162653923034,0.2514782249927521,293.2840881347656,297.1499938964844,293.1499938964844,0.4095225930213928,-7414.33642578125,304.112060546875,0.9790788292884828,0.4934362769126892,0.4703620672225952,293.1674499511719,297.1499938964844,293.1499938964844,0.0165349245071411,-3955.37060546875,304.1505432128906,0.4412053525447845,0.0525647029280662,0.2503083348274231,291.07781982421875,291.1499938964844,269.5096130371094,267.0182189941406,282.9430236816406,293.2619323730469,291.0819091796875,1.0,0.341591328382492,0.8290687203407288,0.8290687203407288,1.0,1.0,-1.5374988317489624,0.668017566204071,0.8694812655448914,0.3117471039295196,0.0,0.0,0.5889125466346741,85.32548522949219,102.0,-0.47885462641716,-12642.9013671875,429.3641052246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12017822265625,305.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21086.07421875,21240.0,0.0,0.0,0.2724470794200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576194763183594,0.6576268672943115,-7.394735803245567e-06,0.0,0.0002764991368167,0.0,0.0,54.41085815429688,0.0,0.0,0.0,0.4421868026256561,4.0,0.0,1.0
727980,293.2292785644531,297.1499938964844,293.1499938964844,0.1359898447990417,-2931.710205078125,304.15643310546875,0.7179840207099915,0.2032995522022247,0.1859586834907531,293.27850341796875,297.1499938964844,293.1499938964844,0.0720984116196632,-1868.49560546875,304.1610107421875,0.605749249458313,0.1211214959621429,0.1184771955013275,293.2323303222656,297.1499938964844,293.1499938964844,0.2708943784236908,-3944.794921875,304.1583557128906,0.8574281930923462,0.3548384010791778,0.2501816749572754,293.2973327636719,297.1499938964844,293.1499938964844,0.4023739397525787,-7303.32666015625,304.135986328125,0.9595215916633606,0.4873199164867401,0.4639692008495331,293.1689453125,297.1499938964844,293.1499938964844,0.0162183083593845,-3912.08984375,304.15087890625,0.4284194111824035,0.0518156960606575,0.2482494711875915,291.1150207519531,291.1499938964844,269.5460205078125,267.0517272949219,282.973876953125,293.2678527832031,291.11669921875,1.0,0.3463665544986725,0.8279551863670349,0.8279551863670349,1.0,1.0,-1.5204476118087769,0.6598313450813293,0.8606162071228027,0.3077020347118377,0.0,0.0,0.590678870677948,92.03954315185548,105.0,28.73145866394043,-12512.193359375,437.6124877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072265625,305.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,21177.8671875,21240.0,0.0,0.0,0.2711322903633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665422797203064,0.6654303073883057,-7.478187853848794e-06,0.0,0.0002751648135017,0.0,0.0,55.80942535400391,0.0,0.0,0.0,0.4452604651451111,4.0,0.0,1.0
728040,293.2292785644531,297.1499938964844,293.1499938964844,0.1359898447990417,-2931.710205078125,304.15643310546875,0.7179840207099915,0.2032995522022247,0.1859586834907531,293.27850341796875,297.1499938964844,293.1499938964844,0.0720984116196632,-1868.49560546875,304.1610107421875,0.605749249458313,0.1211214959621429,0.1184771955013275,293.2323303222656,297.1499938964844,293.1499938964844,0.2708943784236908,-3944.794921875,304.1583557128906,0.8574281930923462,0.3548384010791778,0.2501816749572754,293.2973327636719,297.1499938964844,293.1499938964844,0.4023739397525787,-7303.32666015625,304.135986328125,0.9595215916633606,0.4873199164867401,0.4639692008495331,293.1689453125,297.1499938964844,293.1499938964844,0.0162183083593845,-3912.08984375,304.15087890625,0.4284194111824035,0.0518156960606575,0.2482494711875915,291.1150207519531,291.1499938964844,269.5460205078125,267.0517272949219,282.973876953125,293.2678527832031,291.11669921875,1.0,0.3463665544986725,0.8279551863670349,0.8279551863670349,1.0,1.0,-1.5204476118087769,0.6598313450813293,0.8606162071228027,0.3077020347118377,0.0,0.0,0.590678870677948,92.03954315185548,105.0,28.73145866394043,-12512.193359375,437.6124877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072265625,305.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,21177.8671875,21240.0,0.0,0.0,0.2711322903633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665422797203064,0.6654303073883057,-7.478187853848794e-06,0.0,0.0002751648135017,0.0,0.0,55.80942535400391,0.0,0.0,0.0,0.4452604651451111,4.0,0.0,1.0
728100,293.22882080078125,297.1499938964844,293.1499938964844,0.1352218240499496,-2918.237060546875,304.1566467285156,0.7127233743667603,0.202388733625412,0.1852451264858245,293.2780456542969,297.1499938964844,293.1499938964844,0.0709126815199852,-1845.8702392578125,304.1611633300781,0.5990807414054871,0.119582287967205,0.1171323731541633,293.2325439453125,297.1499938964844,293.1499938964844,0.2697446942329407,-3931.2890625,304.158935546875,0.8514708876609802,0.3537497818470001,0.2495085299015045,293.299560546875,297.1499938964844,293.1499938964844,0.4000248610973358,-7266.41015625,304.14276123046875,0.9514644145965576,0.4850163161754608,0.4617458879947662,293.16949462890625,297.1499938964844,293.1499938964844,0.0160711370408535,-3892.273681640625,304.1510009765625,0.4236164093017578,0.051467016339302,0.2471826523542404,291.1252746582031,291.1499938964844,269.56365966796875,267.0680847167969,282.98736572265625,293.2688293457031,291.1268005371094,1.0,0.3483169078826904,0.827398419380188,0.827398419380188,1.0,1.0,-1.5132180452346802,0.6563584208488464,0.8568596243858337,0.3059706389904022,0.0,0.0,0.5912890434265137,94.82421875,105.0,28.788095474243164,-12446.2177734375,440.818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139038085937,305.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,21196.951171875,20160.0,0.0,0.0,0.270648330450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667465090751648,0.6674726009368896,-7.499033927160781e-06,0.0,0.0002746736572589,0.0,0.0,56.1728401184082,0.0,0.0,0.0,0.4310801923274994,4.0,0.0,1.0
728160,293.228271484375,297.1499938964844,293.1499938964844,0.1347000449895858,-2909.44140625,304.1563720703125,0.7077853679656982,0.2014950513839721,0.184535339474678,293.2775573730469,297.1499938964844,293.1499938964844,0.0698611512780189,-1826.1927490234373,304.1610412597656,0.592781126499176,0.1180561110377311,0.1157873645424842,293.23272705078125,297.1499938964844,293.1499938964844,0.2690739333629608,-3923.81005859375,304.15850830078125,0.8462421894073486,0.3526720106601715,0.2488327026367187,293.300537109375,297.1499938964844,293.1499938964844,0.3985704481601715,-7243.904296875,304.14666748046875,0.9441651105880736,0.482929915189743,0.4597920775413513,293.169921875,297.1499938964844,293.1499938964844,0.0159658268094062,-3879.43359375,304.1510009765625,0.4195138216018677,0.0511391870677471,0.2461595386266708,291.1162414550781,291.1499938964844,269.5809631347656,267.0841369628906,282.9999389648437,293.26922607421875,291.1137084960937,1.0,0.3500509858131408,0.8270813822746277,0.8270813822746277,1.0,1.0,-1.5063657760620115,0.6530824899673462,0.8532832264900208,0.3043675720691681,0.0,0.0,0.594214141368866,97.3556671142578,93.0,-4.313602447509766,-12301.7470703125,443.5418090820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,305.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20291.927734375,20160.0,0.0,0.0,0.2701025903224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557648777961731,0.6557720899581909,-7.200348591140937e-06,0.0,0.0002741197822615,0.0,0.0,53.04391479492188,0.0,0.0,0.0,0.4374189972877502,4.0,0.0,1.0
