time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728220,293.22686767578125,297.1499938964844,293.1499938964844,0.1331198662519455,-2881.70849609375,304.15692138671875,0.7056404948234558,0.199799433350563,0.1829863786697387,293.2762756347656,297.1499938964844,293.1499938964844,0.0673782527446746,-1779.3516845703125,304.1615295410156,0.5870795249938965,0.1150805279612541,0.1129475384950637,293.2326965332031,297.1499938964844,293.1499938964844,0.2667376697063446,-3896.361572265625,304.1596069335937,0.8445920944213867,0.3505799472332001,0.247364729642868,293.300537109375,297.1499938964844,293.1499938964844,0.3944972157478332,-7181.6943359375,304.1545715332031,0.9412160515785216,0.479112446308136,0.4561108946800232,293.17022705078125,297.1499938964844,293.1499938964844,0.0156189324334263,-3832.556396484375,304.1512451171875,0.4173576831817627,0.0505704022943973,0.2434702664613723,291.12957763671875,291.1499938964844,269.6146545410156,267.1156005859375,283.0246887207031,293.2689514160156,291.1318054199219,1.0,0.3478088676929474,0.8264473676681519,0.8264473676681519,1.0,1.0,-1.4916877746582031,0.6460678577423096,0.8456199765205383,0.3009819090366363,0.0,0.0,0.5967320203781128,97.13592529296876,81.0,22.92943954467773,-12220.8544921875,434.9329833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221923828125,305.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20134.775390625,20160.0,0.0,0.0,0.2691860198974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628513932228088,0.6628586053848267,-7.221552550618071e-06,0.0,0.0002731895947363,0.0,0.0,53.96954345703125,0.0,0.0,0.0,0.4393973648548126,4.0,0.0,1.0
728280,293.22686767578125,297.1499938964844,293.1499938964844,0.1331198662519455,-2881.70849609375,304.15692138671875,0.7056404948234558,0.199799433350563,0.1829863786697387,293.2762756347656,297.1499938964844,293.1499938964844,0.0673782527446746,-1779.3516845703125,304.1615295410156,0.5870795249938965,0.1150805279612541,0.1129475384950637,293.2326965332031,297.1499938964844,293.1499938964844,0.2667376697063446,-3896.361572265625,304.1596069335937,0.8445920944213867,0.3505799472332001,0.247364729642868,293.300537109375,297.1499938964844,293.1499938964844,0.3944972157478332,-7181.6943359375,304.1545715332031,0.9412160515785216,0.479112446308136,0.4561108946800232,293.17022705078125,297.1499938964844,293.1499938964844,0.0156189324334263,-3832.556396484375,304.1512451171875,0.4173576831817627,0.0505704022943973,0.2434702664613723,291.12957763671875,291.1499938964844,269.6146545410156,267.1156005859375,283.0246887207031,293.2689514160156,291.1318054199219,1.0,0.3478088676929474,0.8264473676681519,0.8264473676681519,1.0,1.0,-1.4916877746582031,0.6460678577423096,0.8456199765205383,0.3009819090366363,0.0,0.0,0.5967320203781128,97.13592529296876,81.0,22.92943954467773,-12220.8544921875,434.9329833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221923828125,305.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20134.775390625,20160.0,0.0,0.0,0.2691860198974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628513932228088,0.6628586053848267,-7.221552550618071e-06,0.0,0.0002731895947363,0.0,0.0,53.96954345703125,0.0,0.0,0.0,0.4393973648548126,4.0,0.0,1.0
728340,293.22491455078125,297.1499938964844,293.1499938964844,0.1314504444599151,-2852.28271484375,304.1573791503906,0.7096388339996338,0.1982464641332626,0.1814140975475311,293.2745361328125,297.1499938964844,293.1499938964844,0.0648028925061225,-1731.17138671875,304.1619567871094,0.586840033531189,0.1122352480888366,0.1100690513849258,293.2322082519531,297.1499938964844,293.1499938964844,0.2641790509223938,-3866.25732421875,304.16064453125,0.8496341705322266,0.3485822081565857,0.2458441108465194,293.2992858886719,297.1499938964844,293.1499938964844,0.3901750445365906,-7116.92724609375,304.1601867675781,0.9472551345825196,0.4755500853061676,0.452559232711792,293.1698608398437,297.1499938964844,293.1499938964844,0.0152490539476275,-3781.2744140625,304.1514587402344,0.4198576807975769,0.0501301884651184,0.2406105250120163,291.15167236328125,291.1499938964844,269.647216796875,267.146240234375,283.0489196777344,293.2678527832031,291.1531982421875,1.0,0.3418651223182678,0.8258132934570312,0.8258132934570312,1.0,1.0,-1.4768224954605105,0.6389569044113159,0.8378655314445496,0.2976104319095611,0.0,0.0,0.5949307084083557,92.9251708984375,69.0,26.79159927368164,-12093.2724609375,416.31353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,305.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,20181.978515625,19080.0,0.0,0.0,0.2684120833873749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609038710594177,0.6609110832214355,-7.216572157631162e-06,0.0,0.0002724041405599,0.0,0.0,53.71923828125,0.0,0.0,0.0,0.4237491488456726,4.0,0.0,1.0
728400,293.22491455078125,297.1499938964844,293.1499938964844,0.1314504444599151,-2852.28271484375,304.1573791503906,0.7096388339996338,0.1982464641332626,0.1814140975475311,293.2745361328125,297.1499938964844,293.1499938964844,0.0648028925061225,-1731.17138671875,304.1619567871094,0.586840033531189,0.1122352480888366,0.1100690513849258,293.2322082519531,297.1499938964844,293.1499938964844,0.2641790509223938,-3866.25732421875,304.16064453125,0.8496341705322266,0.3485822081565857,0.2458441108465194,293.2992858886719,297.1499938964844,293.1499938964844,0.3901750445365906,-7116.92724609375,304.1601867675781,0.9472551345825196,0.4755500853061676,0.452559232711792,293.1698608398437,297.1499938964844,293.1499938964844,0.0152490539476275,-3781.2744140625,304.1514587402344,0.4198576807975769,0.0501301884651184,0.2406105250120163,291.15167236328125,291.1499938964844,269.647216796875,267.146240234375,283.0489196777344,293.2678527832031,291.1531982421875,1.0,0.3418651223182678,0.8258132934570312,0.8258132934570312,1.0,1.0,-1.4768224954605105,0.6389569044113159,0.8378655314445496,0.2976104319095611,0.0,0.0,0.5949307084083557,92.9251708984375,69.0,26.79159927368164,-12093.2724609375,416.31353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,305.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,20181.978515625,19080.0,0.0,0.0,0.2684120833873749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609038710594177,0.6609110832214355,-7.216572157631162e-06,0.0,0.0002724041405599,0.0,0.0,53.71923828125,0.0,0.0,0.0,0.4237491488456726,4.0,0.0,1.0
728460,293.2225952148437,297.1499938964844,293.1499938964844,0.130172312259674,-2830.25390625,304.1570739746094,0.7179058194160461,0.1968176066875457,0.1798624396324157,293.2724304199219,297.1499938964844,293.1499938964844,0.0624251067638397,-1687.59130859375,304.1619567871094,0.5907796621322632,0.1095083579421043,0.1072060465812683,293.2313232421875,297.1499938964844,293.1499938964844,0.2623577415943146,-3845.408935546875,304.1601867675781,0.8600437045097351,0.3466818630695343,0.2443170249462127,293.2972717285156,297.1499938964844,293.1499938964844,0.3869293928146362,-7069.56591796875,304.1622314453125,0.9596553444862366,0.472172349691391,0.4490910172462463,293.1690673828125,297.1499938964844,293.1499938964844,0.0149947358295321,-3747.92138671875,304.1484680175781,0.4267878234386444,0.050000000745058,0.238350823521614,291.1405334472656,291.1499938964844,269.6788635253906,267.1762084960937,283.0722961425781,293.26617431640625,291.14215087890625,1.0,0.3333981335163116,0.8252186179161072,0.8252186179161072,1.0,1.0,-1.462812423706055,0.63223797082901,0.8305744528770447,0.2945186793804168,0.0,0.0,0.5970886945724487,86.1807632446289,57.0,5.794738292694092,-11916.30859375,392.1520690917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,305.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19129.26171875,19080.0,0.0,0.0,0.2672357261180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461414694786072,0.6461483240127563,-6.861331712570973e-06,0.0,0.0002712103014346,0.0,0.0,49.98580551147461,0.0,0.0,0.0,0.428266704082489,4.0,0.0,1.0
728520,293.2225952148437,297.1499938964844,293.1499938964844,0.130172312259674,-2830.25390625,304.1570739746094,0.7179058194160461,0.1968176066875457,0.1798624396324157,293.2724304199219,297.1499938964844,293.1499938964844,0.0624251067638397,-1687.59130859375,304.1619567871094,0.5907796621322632,0.1095083579421043,0.1072060465812683,293.2313232421875,297.1499938964844,293.1499938964844,0.2623577415943146,-3845.408935546875,304.1601867675781,0.8600437045097351,0.3466818630695343,0.2443170249462127,293.2972717285156,297.1499938964844,293.1499938964844,0.3869293928146362,-7069.56591796875,304.1622314453125,0.9596553444862366,0.472172349691391,0.4490910172462463,293.1690673828125,297.1499938964844,293.1499938964844,0.0149947358295321,-3747.92138671875,304.1484680175781,0.4267878234386444,0.050000000745058,0.238350823521614,291.1405334472656,291.1499938964844,269.6788635253906,267.1762084960937,283.0722961425781,293.26617431640625,291.14215087890625,1.0,0.3333981335163116,0.8252186179161072,0.8252186179161072,1.0,1.0,-1.462812423706055,0.63223797082901,0.8305744528770447,0.2945186793804168,0.0,0.0,0.5970886945724487,86.1807632446289,57.0,5.794738292694092,-11916.30859375,392.1520690917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,305.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19129.26171875,19080.0,0.0,0.0,0.2672357261180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461414694786072,0.6461483240127563,-6.861331712570973e-06,0.0,0.0002712103014346,0.0,0.0,49.98580551147461,0.0,0.0,0.0,0.428266704082489,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1285436302423477,-2801.39892578125,304.15740966796875,0.7296124696731567,0.1954815536737442,0.1783407777547836,293.2701110839844,297.1499938964844,293.1499938964844,0.059836383908987,-1640.1239013671875,304.1622619628906,0.5983560681343079,0.1068742647767067,0.1043733954429626,293.2301940917969,297.1499938964844,293.1499938964844,0.2597738802433014,-3814.919921875,304.1610717773437,0.8757441639900208,0.3448453247547149,0.2427944391965866,293.2949523925781,297.1499938964844,293.1499938964844,0.3825686275959015,-7005.181640625,304.1653747558594,0.9764716625213624,0.4689100384712219,0.4456852674484253,293.1683044433594,297.1499938964844,293.1499938964844,0.0147720370441675,-3715.90380859375,304.14385986328125,0.4387743175029754,0.050000000745058,0.2368194609880447,291.1636962890625,291.1499938964844,269.7098083496094,267.2055969238281,283.0951232910156,293.2642822265625,291.1651916503906,1.0,0.3231803178787231,0.8246238827705383,0.8246238827705383,1.0,1.0,-1.4498306512832642,0.625977635383606,0.8238530158996582,0.2917725145816803,0.0,0.0,0.5936641097068787,77.84725952148438,45.0,22.594837188720703,-11818.5322265625,364.9963073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,305.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19135.6953125,19080.0,0.0,0.0,0.265980452299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641828715801239,0.6418355703353882,-6.829056019341806e-06,0.0,0.000269936339464,0.0,0.0,49.33488082885742,0.0,0.0,0.0,0.426483005285263,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1285436302423477,-2801.39892578125,304.15740966796875,0.7296124696731567,0.1954815536737442,0.1783407777547836,293.2701110839844,297.1499938964844,293.1499938964844,0.059836383908987,-1640.1239013671875,304.1622619628906,0.5983560681343079,0.1068742647767067,0.1043733954429626,293.2301940917969,297.1499938964844,293.1499938964844,0.2597738802433014,-3814.919921875,304.1610717773437,0.8757441639900208,0.3448453247547149,0.2427944391965866,293.2949523925781,297.1499938964844,293.1499938964844,0.3825686275959015,-7005.181640625,304.1653747558594,0.9764716625213624,0.4689100384712219,0.4456852674484253,293.1683044433594,297.1499938964844,293.1499938964844,0.0147720370441675,-3715.90380859375,304.14385986328125,0.4387743175029754,0.050000000745058,0.2368194609880447,291.1636962890625,291.1499938964844,269.7098083496094,267.2055969238281,283.0951232910156,293.2642822265625,291.1651916503906,1.0,0.3231803178787231,0.8246238827705383,0.8246238827705383,1.0,1.0,-1.4498306512832642,0.625977635383606,0.8238530158996582,0.2917725145816803,0.0,0.0,0.5936641097068787,77.84725952148438,45.0,22.594837188720703,-11818.5322265625,364.9963073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,305.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19135.6953125,19080.0,0.0,0.0,0.265980452299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641828715801239,0.6418355703353882,-6.829056019341806e-06,0.0,0.000269936339464,0.0,0.0,49.33488082885742,0.0,0.0,0.0,0.426483005285263,4.0,0.0,1.0
728700,293.2188415527344,297.1499938964844,293.1499938964844,0.1277767419815063,-2787.844482421875,304.157470703125,0.7368806600570679,0.1948416233062744,0.1775926649570465,293.2689514160156,297.1499938964844,293.1499938964844,0.0585641451179981,-1617.0302734375,304.162353515625,0.6034161448478699,0.1055840402841568,0.1029700189828872,293.2296142578125,297.1499938964844,293.1499938964844,0.2585541307926178,-3800.58740234375,304.1612854003906,0.8856938481330872,0.3439460396766662,0.242035761475563,293.2937316894531,297.1499938964844,293.1499938964844,0.3804889917373657,-6974.70166015625,304.1663513183594,0.9858485460281372,0.4673142433166504,0.4440011084079742,293.16796875,297.1499938964844,293.1499938964844,0.0146596105769276,-3699.827392578125,304.1416320800781,0.4466879963874817,0.050000000745058,0.2359888553619384,291.1722412109375,291.1499938964844,269.7250366210937,267.2201232910156,283.1067810058594,293.2632751464844,291.1735534667969,1.0,0.3175516724586487,0.8243265151977539,0.8243265151977539,1.0,1.0,-1.4433183670043943,0.6228185296058655,0.8204997777938843,0.2904638051986694,0.0,0.0,0.5913122296333313,73.30976867675781,45.0,22.81656646728516,-11759.66796875,350.6670227050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,305.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,19151.82421875,18000.0,0.0,0.0,0.2652814984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376217007637024,0.6376284956932068,-6.800016763008898e-06,0.0,0.0002692269918043,0.0,0.0,48.7189826965332,0.0,0.0,0.0,0.4099220037460327,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127248927950859,-2778.879638671875,304.15704345703125,0.7453669905662537,0.1942184865474701,0.1768532395362854,293.26776123046875,297.1499938964844,293.1499938964844,0.0574196688830852,-1596.656494140625,304.16217041015625,0.6093457937240601,0.1043079867959022,0.1015741452574729,293.2289733886719,297.1499938964844,293.1499938964844,0.2578075528144836,-3792.243896484375,304.1605529785156,0.8972054719924927,0.3430605828762054,0.241280660033226,293.2924499511719,297.1499938964844,293.1499938964844,0.3790962100028991,-6955.05078125,304.1658630371094,0.9955250024795532,0.4657444655895233,0.4423322081565857,293.1676025390625,297.1499938964844,293.1499938964844,0.0145756071433424,-3689.298095703125,304.139404296875,0.4561499655246734,0.050000000745058,0.2351255565881729,291.1616516113281,291.1499938964844,269.7401733398437,267.23455810546875,283.11883544921875,293.26226806640625,291.15838623046875,1.0,0.3116348385810852,0.82404625415802,0.82404625415802,1.0,1.0,-1.4368088245391846,0.6196341514587402,0.8171746134757996,0.2892528474330902,0.0,0.0,0.5913571119308472,68.60067749023438,33.0,-11.39979648590088,-11614.392578125,336.04107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,305.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18255.59765625,18000.0,0.0,0.0,0.2643724083900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191580891609192,0.6191645860671997,-6.456425580836367e-06,0.0,0.000268304371275,0.0,0.0,44.857948303222656,0.0,0.0,0.0,0.4134977757930755,4.0,0.0,1.0
728820,293.2149353027344,297.1499938964844,293.1499938964844,0.1257122904062271,-2751.393310546875,304.1573181152344,0.7615542411804199,0.1930420845746994,0.1755028814077377,293.2652893066406,297.1499938964844,293.1499938964844,0.0548992231488227,-1551.2930908203125,304.162353515625,0.6192407011985779,0.1018275916576385,0.0989138185977935,293.2275390625,297.1499938964844,293.1499938964844,0.2552336156368255,-3761.6396484375,304.1614685058594,0.9197021126747132,0.341353178024292,0.2398666590452194,293.2760925292969,297.1499938964844,293.1499938964844,0.3546973466873169,-6583.669921875,304.2026672363281,0.9990000128746032,0.4653711020946502,0.4184617102146148,293.1665344238281,297.1499938964844,293.1499938964844,0.0143691068515181,-3658.09521484375,304.1361999511719,0.4731025099754333,0.050000000745058,0.2337259352207183,291.18707275390625,291.1499938964844,269.7701721191406,267.26324462890625,283.15966796875,293.25439453125,291.193359375,1.0,0.2982557713985443,0.8234857320785522,0.8234857320785522,1.0,1.0,-1.399978518486023,0.6017386317253113,0.7982399463653564,0.2825319468975067,0.0,0.0,0.5861024856567383,60.56954956054688,25.0,49.70261764526367,-11431.3134765625,299.9841613769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574951171875,305.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.919921875,18000.0,0.0,0.0,0.2621854245662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130518317222595,0.6130582094192505,-6.377563749992987e-06,0.0,0.0002660848840605,0.0,0.0,43.80974960327149,0.0,0.0,0.0,0.4103679656982422,4.0,0.0,1.0
728880,293.2149353027344,297.1499938964844,293.1499938964844,0.1257122904062271,-2751.393310546875,304.1573181152344,0.7615542411804199,0.1930420845746994,0.1755028814077377,293.2652893066406,297.1499938964844,293.1499938964844,0.0548992231488227,-1551.2930908203125,304.162353515625,0.6192407011985779,0.1018275916576385,0.0989138185977935,293.2275390625,297.1499938964844,293.1499938964844,0.2552336156368255,-3761.6396484375,304.1614685058594,0.9197021126747132,0.341353178024292,0.2398666590452194,293.2760925292969,297.1499938964844,293.1499938964844,0.3546973466873169,-6583.669921875,304.2026672363281,0.9990000128746032,0.4653711020946502,0.4184617102146148,293.1665344238281,297.1499938964844,293.1499938964844,0.0143691068515181,-3658.09521484375,304.1361999511719,0.4731025099754333,0.050000000745058,0.2337259352207183,291.18707275390625,291.1499938964844,269.7701721191406,267.26324462890625,283.15966796875,293.25439453125,291.193359375,1.0,0.2982557713985443,0.8234857320785522,0.8234857320785522,1.0,1.0,-1.399978518486023,0.6017386317253113,0.7982399463653564,0.2825319468975067,0.0,0.0,0.5861024856567383,60.56954956054688,25.0,49.70261764526367,-11431.3134765625,299.9841613769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574951171875,305.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.919921875,18000.0,0.0,0.0,0.2621854245662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130518317222595,0.6130582094192505,-6.377563749992987e-06,0.0,0.0002660848840605,0.0,0.0,43.80974960327149,0.0,0.0,0.0,0.4103679656982422,4.0,0.0,1.0
728940,293.2126770019531,297.1499938964844,293.1499938964844,0.1238519474864006,-2717.565673828125,304.157958984375,0.7795508503913879,0.1918531507253646,0.1741906255483627,293.2631225585937,297.1499938964844,293.1499938964844,0.0522124394774436,-1503.01220703125,304.1626892089844,0.6291475296020508,0.0993434786796569,0.0963047221302986,293.2264099121094,297.1499938964844,293.1499938964844,0.2519324421882629,-3721.905029296875,304.1630859375,0.9453253746032716,0.3396183252334595,0.2384718358516693,293.22711181640625,297.1499938964844,293.1499938964844,0.3218366205692291,-6083.015625,304.2394714355469,0.9990000128746032,0.4720563888549804,0.3874433636665344,293.1649169921875,297.1499938964844,293.1499938964844,0.0141399046406149,-3620.4365234375,304.1350402832031,0.4867298901081085,0.050000000745058,0.2324762195348739,291.2513427734375,291.1499938964844,269.79998779296875,267.291748046875,283.2115783691406,293.2352600097656,291.2560119628906,1.0,0.2844803035259247,0.8229252099990845,0.8229252099990845,1.0,1.0,-1.3548617362976074,0.5794235467910767,0.7754381895065308,0.2757799625396728,0.0,0.0,0.5680321455001831,53.27082061767578,28.0,72.89891052246094,-11082.181640625,263.9281311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,305.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18269.544921875,18000.0,0.0,0.0,0.2590058147907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841915011405945,0.5841977000236511,-6.204067176440731e-06,0.0,0.0002628579677548,0.0,0.0,40.09531784057617,0.0,0.0,0.0,0.400006890296936,4.0,0.0,1.0
729000,293.2126770019531,297.1499938964844,293.1499938964844,0.1238519474864006,-2717.565673828125,304.157958984375,0.7795508503913879,0.1918531507253646,0.1741906255483627,293.2631225585937,297.1499938964844,293.1499938964844,0.0522124394774436,-1503.01220703125,304.1626892089844,0.6291475296020508,0.0993434786796569,0.0963047221302986,293.2264099121094,297.1499938964844,293.1499938964844,0.2519324421882629,-3721.905029296875,304.1630859375,0.9453253746032716,0.3396183252334595,0.2384718358516693,293.22711181640625,297.1499938964844,293.1499938964844,0.3218366205692291,-6083.015625,304.2394714355469,0.9990000128746032,0.4720563888549804,0.3874433636665344,293.1649169921875,297.1499938964844,293.1499938964844,0.0141399046406149,-3620.4365234375,304.1350402832031,0.4867298901081085,0.050000000745058,0.2324762195348739,291.2513427734375,291.1499938964844,269.79998779296875,267.291748046875,283.2115783691406,293.2352600097656,291.2560119628906,1.0,0.2844803035259247,0.8229252099990845,0.8229252099990845,1.0,1.0,-1.3548617362976074,0.5794235467910767,0.7754381895065308,0.2757799625396728,0.0,0.0,0.5680321455001831,53.27082061767578,28.0,72.89891052246094,-11082.181640625,263.9281311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,305.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18269.544921875,18000.0,0.0,0.0,0.2590058147907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841915011405945,0.5841977000236511,-6.204067176440731e-06,0.0,0.0002628579677548,0.0,0.0,40.09531784057617,0.0,0.0,0.0,0.400006890296936,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1223351880908012,-2690.24365234375,304.1578063964844,0.7939035296440125,0.1906503289937973,0.172945886850357,293.2613830566406,297.1499938964844,293.1499938964844,0.0497204698622226,-1458.9588623046875,304.16259765625,0.6358240246772766,0.0968299582600593,0.0937561690807342,293.2254638671875,297.1499938964844,293.1499938964844,0.2492607086896896,-3690.140869140625,304.16314697265625,0.9641097187995912,0.3378718495368957,0.2371274977922439,293.1634216308594,297.1499938964844,293.1499938964844,0.2975233793258667,-5713.71875,304.24951171875,0.9990000128746032,0.4830052554607391,0.3647145330905914,293.1630859375,297.1499938964844,293.1499938964844,0.0139947785064578,-3596.531982421875,304.1348571777344,0.496686726808548,0.050000000745058,0.2316216379404068,291.29034423828125,291.1499938964844,269.829833984375,267.3202209472656,283.265869140625,293.2229309082031,291.2921142578125,1.0,0.2746863663196563,0.8227229118347168,0.8227229118347168,1.0,1.0,-1.320378303527832,0.5619648694992065,0.7584134936332703,0.2720529735088348,0.0,0.0,0.5463218688964844,48.27960205078125,46.0,50.40658187866211,-10727.6513671875,239.08258056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9045104980469,305.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.333984375,18000.0,0.0,0.0,0.2543774843215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450118184089661,0.5450177788734436,-5.9507037803996354e-06,0.0,0.0002581608132459,0.0,0.0,35.27864456176758,0.0,0.0,0.0,0.386092334985733,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1223351880908012,-2690.24365234375,304.1578063964844,0.7939035296440125,0.1906503289937973,0.172945886850357,293.2613830566406,297.1499938964844,293.1499938964844,0.0497204698622226,-1458.9588623046875,304.16259765625,0.6358240246772766,0.0968299582600593,0.0937561690807342,293.2254638671875,297.1499938964844,293.1499938964844,0.2492607086896896,-3690.140869140625,304.16314697265625,0.9641097187995912,0.3378718495368957,0.2371274977922439,293.1634216308594,297.1499938964844,293.1499938964844,0.2975233793258667,-5713.71875,304.24951171875,0.9990000128746032,0.4830052554607391,0.3647145330905914,293.1630859375,297.1499938964844,293.1499938964844,0.0139947785064578,-3596.531982421875,304.1348571777344,0.496686726808548,0.050000000745058,0.2316216379404068,291.29034423828125,291.1499938964844,269.829833984375,267.3202209472656,283.265869140625,293.2229309082031,291.2921142578125,1.0,0.2746863663196563,0.8227229118347168,0.8227229118347168,1.0,1.0,-1.320378303527832,0.5619648694992065,0.7584134936332703,0.2720529735088348,0.0,0.0,0.5463218688964844,48.27960205078125,46.0,50.40658187866211,-10727.6513671875,239.08258056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9045104980469,305.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.333984375,18000.0,0.0,0.0,0.2543774843215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450118184089661,0.5450177788734436,-5.9507037803996354e-06,0.0,0.0002581608132459,0.0,0.0,35.27864456176758,0.0,0.0,0.0,0.386092334985733,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1214081645011901,-2674.154541015625,304.15673828125,0.7934715151786804,0.1893941760063171,0.1718221008777618,293.26025390625,297.1499938964844,293.1499938964844,0.0475695766508579,-1421.774658203125,304.1619873046875,0.6315526962280273,0.0942416787147522,0.0913159102201461,293.224853515625,297.1499938964844,293.1499938964844,0.247712180018425,-3672.509765625,304.1612854003906,0.9640061855316162,0.336088091135025,0.2358859479427337,293.1120300292969,297.1499938964844,293.1499938964844,0.2942942380905151,-5676.0390625,304.2207946777344,0.9990000128746032,0.4931434094905853,0.3629196286201477,293.1617431640625,297.1499938964844,293.1499938964844,0.0139953643083572,-3597.3525390625,304.1337585449219,0.49751016497612,0.050000000745058,0.2315565347671508,291.2850036621094,291.1499938964844,269.8598327636719,267.34881591796875,283.3047790527344,293.22808837890625,291.28155517578125,1.0,0.2739583849906921,0.8225205540657043,0.8225205540657043,1.0,1.0,-1.312362551689148,0.5573449730873108,0.7550176382064819,0.2728349566459656,0.0,0.0,0.5279831290245056,47.87817001342773,64.0,-8.261260032653809,-10496.8369140625,235.16485595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14178466796875,305.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18289.630859375,18000.0,0.0,0.0,0.2485101372003555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082412362098694,0.5082469582557678,-5.706349384126952e-06,0.0,0.0002522061986383,0.0,0.0,31.05771255493164,0.0,0.0,0.0,0.3732474148273468,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1214081645011901,-2674.154541015625,304.15673828125,0.7934715151786804,0.1893941760063171,0.1718221008777618,293.26025390625,297.1499938964844,293.1499938964844,0.0475695766508579,-1421.774658203125,304.1619873046875,0.6315526962280273,0.0942416787147522,0.0913159102201461,293.224853515625,297.1499938964844,293.1499938964844,0.247712180018425,-3672.509765625,304.1612854003906,0.9640061855316162,0.336088091135025,0.2358859479427337,293.1120300292969,297.1499938964844,293.1499938964844,0.2942942380905151,-5676.0390625,304.2207946777344,0.9990000128746032,0.4931434094905853,0.3629196286201477,293.1617431640625,297.1499938964844,293.1499938964844,0.0139953643083572,-3597.3525390625,304.1337585449219,0.49751016497612,0.050000000745058,0.2315565347671508,291.2850036621094,291.1499938964844,269.8598327636719,267.34881591796875,283.3047790527344,293.22808837890625,291.28155517578125,1.0,0.2739583849906921,0.8225205540657043,0.8225205540657043,1.0,1.0,-1.312362551689148,0.5573449730873108,0.7550176382064819,0.2728349566459656,0.0,0.0,0.5279831290245056,47.87817001342773,64.0,-8.261260032653809,-10496.8369140625,235.16485595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14178466796875,305.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18289.630859375,18000.0,0.0,0.0,0.2485101372003555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082412362098694,0.5082469582557678,-5.706349384126952e-06,0.0,0.0002522061986383,0.0,0.0,31.05771255493164,0.0,0.0,0.0,0.3732474148273468,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.121181845664978,-2670.65087890625,304.1559143066406,0.7881201505661011,0.188745766878128,0.1712907701730728,293.2598876953125,297.1499938964844,293.1499938964844,0.046619389206171,-1405.6929931640625,304.1615295410156,0.625688374042511,0.0929175838828086,0.0901194661855697,293.224609375,297.1499938964844,293.1499938964844,0.2474132627248764,-3669.648193359375,304.1597595214844,0.9576223492622375,0.3351838886737823,0.2352944314479828,293.1006774902344,297.1499938964844,293.1499938964844,0.2999595999717712,-5771.39990234375,304.19757080078125,0.9990000128746032,0.4958687126636505,0.3690035939216614,293.1612548828125,297.1499938964844,293.1499938964844,0.0140495430678129,-3607.17822265625,304.1327819824219,0.4947475790977478,0.050000000745058,0.2317792475223541,291.26202392578125,291.1499938964844,269.8749694824219,267.3631896972656,283.3139953613281,293.2307434082031,291.2569274902344,1.0,0.2763445973396301,0.8224194049835205,0.8224194049835205,1.0,1.0,-1.317144513130188,0.5593322515487671,0.7578123211860657,0.2746107578277588,0.0,0.0,0.5227693915367126,49.16031265258789,64.0,-39.22160720825195,-10452.16796875,239.83624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2477111816406,305.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.18359375,18000.0,0.0,0.0,0.2453583776950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957309067249298,0.4957365095615387,-5.615742338704877e-06,0.0,0.0002490075712557,0.0,0.0,29.659893035888672,0.0,0.0,0.0,0.36883145570755,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1210472509264946,-2668.884033203125,304.15509033203125,0.7802204489707947,0.1880846619606018,0.1707776635885238,293.2596435546875,297.1499938964844,293.1499938964844,0.0457141026854515,-1390.515625,304.1610717773437,0.6178344488143921,0.0915737301111221,0.0889357104897499,293.2244567871094,297.1499938964844,293.1499938964844,0.2472982108592987,-3669.047607421875,304.158203125,0.947609543800354,0.3342702984809875,0.2347200065851211,293.1005249023437,297.1499938964844,293.1499938964844,0.3096170723438263,-5928.29052734375,304.1713562011719,0.9990000128746032,0.4965332746505737,0.3788962066173553,293.1610107421875,297.1499938964844,293.1499938964844,0.0141278849914669,-3621.11181640625,304.1311950683594,0.490398496389389,0.050000000745058,0.2321492433547973,291.2315673828125,291.1499938964844,269.89019775390625,267.3776550292969,283.3153991699219,293.2297058105469,291.2254333496094,1.0,0.2803019881248474,0.8222620487213135,0.8222620487213135,1.0,1.0,-1.3267332315444946,0.5636804103851318,0.763052761554718,0.2771068513393402,0.0,0.0,0.5203526020050049,51.29442596435547,82.0,-64.07771301269531,-10456.072265625,248.31024169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309936523437,305.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.38671875,18000.0,0.0,0.0,0.242241770029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880776107311249,0.4880831837654114,-5.553571099881083e-06,0.0,0.0002458445960655,0.0,0.0,28.793437957763672,0.0,0.0,0.0,0.3660446405410766,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.120942622423172,-2668.42529296875,304.153564453125,0.7595704793930054,0.1867175549268722,0.1697951257228851,293.2595520019531,297.1499938964844,293.1499938964844,0.0439709685742855,-1361.5579833984375,304.1603088378906,0.5960243344306946,0.0888172909617424,0.086592823266983,293.2243957519531,297.1499938964844,293.1499938964844,0.2473951280117035,-3671.77490234375,304.15533447265625,0.919242799282074,0.3323991000652313,0.2336080819368362,293.1341247558594,297.1499938964844,293.1499938964844,0.3390849232673645,-6393.5537109375,304.1150817871094,0.9990000128746032,0.4910689890384674,0.4080707728862762,293.161865234375,297.1499938964844,293.1499938964844,0.0143380649387836,-3657.816162109375,304.12457275390625,0.4778392314910888,0.050000000745058,0.2332973331212997,291.1579895019531,291.1499938964844,269.9211120605469,267.4068298339844,283.2998962402344,293.2201538085937,291.1511535644531,1.0,0.2921768724918365,0.8219473361968994,0.8219473361968994,1.0,1.0,-1.357799053192139,0.5782681107521057,0.779530942440033,0.2838450372219085,0.0,0.0,0.5240833759307861,57.908538818359375,100.0,-94.40869140625,-10594.51171875,275.8365478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3963928222656,305.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.236683189868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873619079589844,0.4873674213886261,-5.514168606168823e-06,0.0,0.0002402033569524,0.0,0.0,28.564786911010746,0.0,0.0,0.0,0.3653570711612701,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.120942622423172,-2668.42529296875,304.153564453125,0.7595704793930054,0.1867175549268722,0.1697951257228851,293.2595520019531,297.1499938964844,293.1499938964844,0.0439709685742855,-1361.5579833984375,304.1603088378906,0.5960243344306946,0.0888172909617424,0.086592823266983,293.2243957519531,297.1499938964844,293.1499938964844,0.2473951280117035,-3671.77490234375,304.15533447265625,0.919242799282074,0.3323991000652313,0.2336080819368362,293.1341247558594,297.1499938964844,293.1499938964844,0.3390849232673645,-6393.5537109375,304.1150817871094,0.9990000128746032,0.4910689890384674,0.4080707728862762,293.161865234375,297.1499938964844,293.1499938964844,0.0143380649387836,-3657.816162109375,304.12457275390625,0.4778392314910888,0.050000000745058,0.2332973331212997,291.1579895019531,291.1499938964844,269.9211120605469,267.4068298339844,283.2998962402344,293.2201538085937,291.1511535644531,1.0,0.2921768724918365,0.8219473361968994,0.8219473361968994,1.0,1.0,-1.357799053192139,0.5782681107521057,0.779530942440033,0.2838450372219085,0.0,0.0,0.5240833759307861,57.908538818359375,100.0,-94.40869140625,-10594.51171875,275.8365478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3963928222656,305.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.236683189868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873619079589844,0.4873674213886261,-5.514168606168823e-06,0.0,0.0002402033569524,0.0,0.0,28.564786911010746,0.0,0.0,0.0,0.3653570711612701,4.0,0.0,1.0
729540,293.2077331542969,297.1499938964844,293.1499938964844,0.1208709999918937,-2668.47119140625,304.15252685546875,0.7366754412651062,0.1852815449237823,0.1688532084226608,293.2599792480469,297.1499938964844,293.1499938964844,0.0422074124217033,-1332.318359375,304.1598205566406,0.5689560174942017,0.0859536305069923,0.0842582434415817,293.2247314453125,297.1499938964844,293.1499938964844,0.2475435733795166,-3674.890625,304.1533203125,0.8885681629180908,0.3304471373558044,0.232522040605545,293.2094116210937,297.1499938964844,293.1499938964844,0.3792728185653686,-7009.1396484375,304.0598449707031,0.9990000128746032,0.4762890934944153,0.4467157125473022,293.1643981933594,297.1499938964844,293.1499938964844,0.0145936235785484,-3701.135498046875,304.1129150390625,0.4582654237747192,0.050000000745058,0.2349492013454437,291.0838928222656,291.1499938964844,269.9527893066406,267.4365234375,283.27947998046875,293.2256164550781,291.0780639648437,1.0,0.3081930875778198,0.8216326236724854,0.8216326236724854,1.0,1.0,-1.400929570198059,0.598899245262146,0.8020303249359131,0.2923021614551544,0.0,0.0,0.5379355549812317,67.39250183105469,103.0,-98.0774383544922,-10868.2470703125,316.67431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.291748046875,305.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17842.69921875,18000.0,0.0,0.0,0.2328952848911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050873160362244,0.5050929188728333,-5.5860755310277455e-06,0.0,0.0002363591047469,0.0,0.0,30.25568580627441,0.0,0.0,0.0,0.3709406554698944,4.0,0.0,1.0
729600,293.2077331542969,297.1499938964844,293.1499938964844,0.1208709999918937,-2668.47119140625,304.15252685546875,0.7366754412651062,0.1852815449237823,0.1688532084226608,293.2599792480469,297.1499938964844,293.1499938964844,0.0422074124217033,-1332.318359375,304.1598205566406,0.5689560174942017,0.0859536305069923,0.0842582434415817,293.2247314453125,297.1499938964844,293.1499938964844,0.2475435733795166,-3674.890625,304.1533203125,0.8885681629180908,0.3304471373558044,0.232522040605545,293.2094116210937,297.1499938964844,293.1499938964844,0.3792728185653686,-7009.1396484375,304.0598449707031,0.9990000128746032,0.4762890934944153,0.4467157125473022,293.1643981933594,297.1499938964844,293.1499938964844,0.0145936235785484,-3701.135498046875,304.1129150390625,0.4582654237747192,0.050000000745058,0.2349492013454437,291.0838928222656,291.1499938964844,269.9527893066406,267.4365234375,283.27947998046875,293.2256164550781,291.0780639648437,1.0,0.3081930875778198,0.8216326236724854,0.8216326236724854,1.0,1.0,-1.400929570198059,0.598899245262146,0.8020303249359131,0.2923021614551544,0.0,0.0,0.5379355549812317,67.39250183105469,103.0,-98.0774383544922,-10868.2470703125,316.67431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.291748046875,305.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17842.69921875,18000.0,0.0,0.0,0.2328952848911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050873160362244,0.5050929188728333,-5.5860755310277455e-06,0.0,0.0002363591047469,0.0,0.0,30.25568580627441,0.0,0.0,0.0,0.3709406554698944,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1201277673244476,-2655.16943359375,304.15301513671875,0.7127987146377563,0.1838635951280594,0.1680257767438888,293.2604064941406,297.1499938964844,293.1499938964844,0.0401283241808414,-1296.6812744140625,304.1600646972656,0.5398044586181641,0.0830829590559005,0.0820130333304405,293.2250671386719,297.1499938964844,293.1499938964844,0.2462092936038971,-3658.84033203125,304.1546325683594,0.8578755855560303,0.3284887969493866,0.2315114140510559,293.2761535644531,297.1499938964844,293.1499938964844,0.3765826523303985,-6941.95361328125,304.0958557128906,0.9684239029884338,0.4611134231090545,0.4404690861701965,293.1679992675781,297.1499938964844,293.1499938964844,0.0147944828495383,-3730.94384765625,304.0977478027344,0.4358202219009399,0.050000000745058,0.2371623218059539,291.080322265625,291.1499938964844,269.9853515625,267.46685791015625,283.32769775390625,293.251953125,291.0860290527344,1.0,0.3197838962078094,0.8206271529197693,0.8206271529197693,1.0,1.0,-1.3929020166397097,0.5942595601081848,0.7986423969268799,0.2927843928337097,0.0,0.0,0.549406111240387,79.1445083618164,106.0,6.506637573242188,-10931.572265625,340.5232849121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483093261719,305.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.37890625,18000.0,0.0,0.0,0.2312302589416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530913233757019,0.5309189558029175,-5.742238499806263e-06,0.0,0.0002346693217987,0.0,0.0,33.07025909423828,0.0,0.0,0.0,0.3796122074127197,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1201277673244476,-2655.16943359375,304.15301513671875,0.7127987146377563,0.1838635951280594,0.1680257767438888,293.2604064941406,297.1499938964844,293.1499938964844,0.0401283241808414,-1296.6812744140625,304.1600646972656,0.5398044586181641,0.0830829590559005,0.0820130333304405,293.2250671386719,297.1499938964844,293.1499938964844,0.2462092936038971,-3658.84033203125,304.1546325683594,0.8578755855560303,0.3284887969493866,0.2315114140510559,293.2761535644531,297.1499938964844,293.1499938964844,0.3765826523303985,-6941.95361328125,304.0958557128906,0.9684239029884338,0.4611134231090545,0.4404690861701965,293.1679992675781,297.1499938964844,293.1499938964844,0.0147944828495383,-3730.94384765625,304.0977478027344,0.4358202219009399,0.050000000745058,0.2371623218059539,291.080322265625,291.1499938964844,269.9853515625,267.46685791015625,283.32769775390625,293.251953125,291.0860290527344,1.0,0.3197838962078094,0.8206271529197693,0.8206271529197693,1.0,1.0,-1.3929020166397097,0.5942595601081848,0.7986423969268799,0.2927843928337097,0.0,0.0,0.549406111240387,79.1445083618164,106.0,6.506637573242188,-10931.572265625,340.5232849121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483093261719,305.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.37890625,18000.0,0.0,0.0,0.2312302589416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530913233757019,0.5309189558029175,-5.742238499806263e-06,0.0,0.0002346693217987,0.0,0.0,33.07025909423828,0.0,0.0,0.0,0.3796122074127197,4.0,0.0,1.0
729780,293.20770263671875,297.1499938964844,293.1499938964844,0.118895299732685,-2632.541748046875,304.1540222167969,0.6943602561950684,0.1823721081018448,0.1670562326908111,293.2613220214844,297.1499938964844,293.1499938964844,0.037724744528532,-1254.9320068359375,304.16070556640625,0.5186943411827087,0.0801026225090026,0.0795947760343551,293.2259216308594,297.1499938964844,293.1499938964844,0.2439206093549728,-3630.920654296875,304.1568298339844,0.8377842307090759,0.3264121413230896,0.2303618788719177,293.2959899902344,297.1499938964844,293.1499938964844,0.3674823343753814,-6804.85009765625,304.1279602050781,0.938642144203186,0.4538437128067016,0.4326774179935455,293.17242431640625,297.1499938964844,293.1499938964844,0.0148888854309916,-3743.3046875,304.07940673828125,0.4226277768611908,0.050000000745058,0.2389669567346573,291.1193542480469,291.1499938964844,270.0190124511719,267.4979248046875,283.37451171875,293.262939453125,291.1208801269531,1.0,0.328114777803421,0.8196216821670532,0.8196216821670532,1.0,1.0,-1.3785823583602903,0.586493730545044,0.7920886874198914,0.292348176240921,0.0,0.0,0.5502697229385376,88.62603759765625,94.0,28.88782119750977,-10795.5390625,356.5673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056335449219,304.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.693359375,18000.0,0.0,0.0,0.2305634766817093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355958342552185,0.5356016755104065,-5.802806299470831e-06,0.0,0.0002339926140848,0.0,0.0,33.75315475463867,0.0,0.0,0.0,0.3817310631275177,4.0,0.0,1.0
729840,293.20770263671875,297.1499938964844,293.1499938964844,0.118895299732685,-2632.541748046875,304.1540222167969,0.6943602561950684,0.1823721081018448,0.1670562326908111,293.2613220214844,297.1499938964844,293.1499938964844,0.037724744528532,-1254.9320068359375,304.16070556640625,0.5186943411827087,0.0801026225090026,0.0795947760343551,293.2259216308594,297.1499938964844,293.1499938964844,0.2439206093549728,-3630.920654296875,304.1568298339844,0.8377842307090759,0.3264121413230896,0.2303618788719177,293.2959899902344,297.1499938964844,293.1499938964844,0.3674823343753814,-6804.85009765625,304.1279602050781,0.938642144203186,0.4538437128067016,0.4326774179935455,293.17242431640625,297.1499938964844,293.1499938964844,0.0148888854309916,-3743.3046875,304.07940673828125,0.4226277768611908,0.050000000745058,0.2389669567346573,291.1193542480469,291.1499938964844,270.0190124511719,267.4979248046875,283.37451171875,293.262939453125,291.1208801269531,1.0,0.328114777803421,0.8196216821670532,0.8196216821670532,1.0,1.0,-1.3785823583602903,0.586493730545044,0.7920886874198914,0.292348176240921,0.0,0.0,0.5502697229385376,88.62603759765625,94.0,28.88782119750977,-10795.5390625,356.5673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056335449219,304.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.693359375,18000.0,0.0,0.0,0.2305634766817093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355958342552185,0.5356016755104065,-5.802806299470831e-06,0.0,0.0002339926140848,0.0,0.0,33.75315475463867,0.0,0.0,0.0,0.3817310631275177,4.0,0.0,1.0
729900,293.2076721191406,297.1499938964844,293.1499938964844,0.118299126625061,-2621.743896484375,304.1543884277344,0.6899644732475281,0.1816467046737671,0.1664756089448928,293.2616271972656,297.1499938964844,293.1499938964844,0.0364679023623466,-1233.154541015625,304.1610412597656,0.5124945640563965,0.0786325260996818,0.0782626867294311,293.2262878417969,297.1499938964844,293.1499938964844,0.2428750246763229,-3618.32470703125,304.1575012207031,0.8332868814468384,0.3253786265850067,0.2297016829252243,293.2994384765625,297.1499938964844,293.1499938964844,0.3649919927120209,-6764.619140625,304.136474609375,0.931311309337616,0.4513117671012878,0.4301238059997558,293.174560546875,297.1499938964844,293.1499938964844,0.0148943811655044,-3744.498291015625,304.0699157714844,0.4201157987117767,0.050000000745058,0.2393748164176941,291.1279296875,291.1499938964844,270.03631591796875,267.5137939453125,283.3948974609375,293.26531982421875,291.1294860839844,1.0,0.3293348252773285,0.8191189169883728,0.8191189169883728,1.0,1.0,-1.3729188442230225,0.5833911299705505,0.7895276546478271,0.2922291159629822,0.0,0.0,0.5508831143379211,90.74536895751952,94.0,27.70821952819824,-10735.17578125,358.8387145996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,304.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.17578125,18000.0,0.0,0.0,0.2304085046052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371695756912231,0.5371754169464111,-5.816067641717382e-06,0.0,0.000233835336985,0.0,0.0,33.94984436035156,0.0,0.0,0.0,0.3823375999927521,4.0,0.0,1.0
