time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729960,293.2074279785156,297.1499938964844,293.1499938964844,0.1176740676164627,-2610.420654296875,304.1547241210937,0.6881214380264282,0.1809604167938232,0.1658643633127212,293.2579040527344,297.1499938964844,293.1499938964844,0.0354634523391723,-1215.694091796875,304.16082763671875,0.5091502070426941,0.0779428705573082,0.0772092789411544,293.2265014648437,297.1499938964844,293.1499938964844,0.2417809069156646,-3605.151123046875,304.1581115722656,0.8315126299858093,0.3243710994720459,0.2290091067552566,293.3010559082031,297.1499938964844,293.1499938964844,0.3627461791038513,-6728.82763671875,304.1429748535156,0.9280700087547302,0.4491029381752014,0.4279249906539917,293.17645263671875,297.1499938964844,293.1499938964844,0.0148669993504881,-3741.06396484375,304.0607604980469,0.4194585084915161,0.050000000745058,0.2394856661558151,291.1368103027344,291.1499938964844,270.0539855957031,267.5298767089844,283.4135437011719,293.2658996582031,291.13824462890625,1.0,0.3291730582714081,0.8188801407814026,0.8188801407814026,1.0,1.0,-1.3675823211669922,0.5804926753044128,0.7870897054672241,0.2921258807182312,0.0,0.0,0.5508705377578735,91.28236389160156,82.0,26.21713638305664,-10675.2568359375,357.5578308105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60711669921875,304.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16796875,18000.0,0.0,0.0,0.230338454246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537929892539978,0.5379356741905212,-5.824403160659131e-06,0.0,0.0002337642508791,0.0,0.0,34.05451583862305,0.0,0.0,0.0,0.3826410174369812,4.0,0.0,1.0
730020,293.2064208984375,297.1499938964844,293.1499938964844,0.1164736449718475,-2588.7724609375,304.1551513671875,0.6899025440216064,0.1797105371952057,0.1646210253238678,293.2408752441406,297.1499938964844,293.1499938964844,0.0353726409375667,-1214.198486328125,304.1573181152344,0.5119690895080566,0.0786458179354667,0.0772012323141098,293.2264404296875,297.1499938964844,293.1499938964844,0.2396737188100814,-3579.91943359375,304.1589050292969,0.8337238430976868,0.3224451839923858,0.2275824546813964,293.30145263671875,297.1499938964844,293.1499938964844,0.3587455153465271,-6666.3095703125,304.15185546875,0.9300973415374756,0.445190280675888,0.4240159094333648,293.1793518066406,297.1499938964844,293.1499938964844,0.0147555638104677,-3726.567626953125,304.0439453125,0.4220262467861175,0.050000000745058,0.2390628904104232,291.1481018066406,291.1499938964844,270.09039306640625,267.5628662109375,283.4457092285156,293.2636413574219,291.1487121582031,1.0,0.3256333470344543,0.8184025883674622,0.8184025883674622,1.0,1.0,-1.3591670989990234,0.5758695006370544,0.783297598361969,0.2920928001403808,0.0,0.0,0.5502629280090332,88.94343566894531,70.0,16.671247482299805,-10564.9189453125,348.1766662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,304.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.2303486764430999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373820066452026,0.5373878479003906,-5.825672815262806e-06,0.0,0.0002337746263947,0.0,0.0,34.0145149230957,0.0,0.0,0.0,0.382520318031311,4.0,0.0,1.0
730080,293.2064208984375,297.1499938964844,293.1499938964844,0.1164736449718475,-2588.7724609375,304.1551513671875,0.6899025440216064,0.1797105371952057,0.1646210253238678,293.2408752441406,297.1499938964844,293.1499938964844,0.0353726409375667,-1214.198486328125,304.1573181152344,0.5119690895080566,0.0786458179354667,0.0772012323141098,293.2264404296875,297.1499938964844,293.1499938964844,0.2396737188100814,-3579.91943359375,304.1589050292969,0.8337238430976868,0.3224451839923858,0.2275824546813964,293.30145263671875,297.1499938964844,293.1499938964844,0.3587455153465271,-6666.3095703125,304.15185546875,0.9300973415374756,0.445190280675888,0.4240159094333648,293.1793518066406,297.1499938964844,293.1499938964844,0.0147555638104677,-3726.567626953125,304.0439453125,0.4220262467861175,0.050000000745058,0.2390628904104232,291.1481018066406,291.1499938964844,270.09039306640625,267.5628662109375,283.4457092285156,293.2636413574219,291.1487121582031,1.0,0.3256333470344543,0.8184025883674622,0.8184025883674622,1.0,1.0,-1.3591670989990234,0.5758695006370544,0.783297598361969,0.2920928001403808,0.0,0.0,0.5502629280090332,88.94343566894531,70.0,16.671247482299805,-10564.9189453125,348.1766662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,304.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.2303486764430999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373820066452026,0.5373878479003906,-5.825672815262806e-06,0.0,0.0002337746263947,0.0,0.0,34.0145149230957,0.0,0.0,0.0,0.382520318031311,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1153437122702598,-2568.453369140625,304.1553039550781,0.6972421407699585,0.1786142289638519,0.1634017825126648,293.22021484375,297.1499938964844,293.1499938964844,0.0365524291992187,-1234.79150390625,304.1529235839844,0.5229668617248535,0.0805325210094451,0.0785727873444557,293.2257995605469,297.1499938964844,293.1499938964844,0.237654834985733,-3555.83837890625,304.1593017578125,0.8418325781822205,0.3206389248371124,0.2261484563350677,293.3000183105469,297.1499938964844,293.1499938964844,0.3550131320953369,-6609.1865234375,304.15740966796875,0.9404328465461732,0.4416401982307434,0.4203976690769195,293.1810302734375,297.1499938964844,293.1499938964844,0.014594342559576,-3705.025390625,304.0294189453125,0.4288503527641296,0.050000000745058,0.2380529344081878,291.1541748046875,291.1499938964844,270.12847900390625,267.5970153808594,283.4753723144531,293.2607116699219,291.1546630859375,1.0,0.3189641833305359,0.817924976348877,0.817924976348877,1.0,1.0,-1.352073073387146,0.5719783306121826,0.7800948023796082,0.2920150458812713,0.0,0.0,0.5492897629737854,83.48220825195312,58.0,10.617363929748535,-10471.966796875,332.3171081542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,304.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.77734375,18000.0,0.0,0.0,0.2304465621709823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359702110290527,0.5359760522842407,-5.818368208565516e-06,0.0,0.000233873957768,0.0,0.0,33.86016082763672,0.0,0.0,0.0,0.3820446133613586,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1153437122702598,-2568.453369140625,304.1553039550781,0.6972421407699585,0.1786142289638519,0.1634017825126648,293.22021484375,297.1499938964844,293.1499938964844,0.0365524291992187,-1234.79150390625,304.1529235839844,0.5229668617248535,0.0805325210094451,0.0785727873444557,293.2257995605469,297.1499938964844,293.1499938964844,0.237654834985733,-3555.83837890625,304.1593017578125,0.8418325781822205,0.3206389248371124,0.2261484563350677,293.3000183105469,297.1499938964844,293.1499938964844,0.3550131320953369,-6609.1865234375,304.15740966796875,0.9404328465461732,0.4416401982307434,0.4203976690769195,293.1810302734375,297.1499938964844,293.1499938964844,0.014594342559576,-3705.025390625,304.0294189453125,0.4288503527641296,0.050000000745058,0.2380529344081878,291.1541748046875,291.1499938964844,270.12847900390625,267.5970153808594,283.4753723144531,293.2607116699219,291.1546630859375,1.0,0.3189641833305359,0.817924976348877,0.817924976348877,1.0,1.0,-1.352073073387146,0.5719783306121826,0.7800948023796082,0.2920150458812713,0.0,0.0,0.5492897629737854,83.48220825195312,58.0,10.617363929748535,-10471.966796875,332.3171081542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,304.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.77734375,18000.0,0.0,0.0,0.2304465621709823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359702110290527,0.5359760522842407,-5.818368208565516e-06,0.0,0.000233873957768,0.0,0.0,33.86016082763672,0.0,0.0,0.0,0.3820446133613586,4.0,0.0,1.0
730260,293.20269775390625,297.1499938964844,293.1499938964844,0.1142568141222,-2548.88525390625,304.15533447265625,0.7092286348342896,0.1776448488235473,0.1622297167778015,293.2000732421875,297.1499938964844,293.1499938964844,0.0381540767848491,-1262.5142822265625,304.1493225097656,0.5398913025856018,0.082839086651802,0.0803948938846588,293.2247314453125,297.1499938964844,293.1499938964844,0.2356587201356887,-3532.021728515625,304.1595153808594,0.8552410006523132,0.3189332783222198,0.2247314304113388,293.2977294921875,297.1499938964844,293.1499938964844,0.3513282537460327,-6553.51025390625,304.1610412597656,0.9570075869560242,0.4383043944835663,0.4169290065765381,293.1817626953125,297.1499938964844,293.1499938964844,0.014400933869183,-3678.421630859375,304.0168762207031,0.4400721192359924,0.050000000745058,0.2366775274276733,291.1600646972656,291.1499938964844,270.1683654785156,267.6324157714844,283.5046081542969,293.2589416503906,291.1606140136719,1.0,0.3100867867469787,0.8174583315849304,0.8174583315849304,1.0,1.0,-1.3453378677368164,0.568351686000824,0.7769862413406372,0.2917291522026062,0.0,0.0,0.5475529432296753,76.0679702758789,46.0,8.966383934020996,-10387.3623046875,312.2998352050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758178710937,304.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5546875,18000.0,0.0,0.0,0.2305193245410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333447456359863,0.5333505272865295,-5.803828116768273e-06,0.0,0.0002339478087378,0.0,0.0,33.56960678100586,0.0,0.0,0.0,0.3811449706554413,4.0,0.0,1.0
730320,293.20269775390625,297.1499938964844,293.1499938964844,0.1142568141222,-2548.88525390625,304.15533447265625,0.7092286348342896,0.1776448488235473,0.1622297167778015,293.2000732421875,297.1499938964844,293.1499938964844,0.0381540767848491,-1262.5142822265625,304.1493225097656,0.5398913025856018,0.082839086651802,0.0803948938846588,293.2247314453125,297.1499938964844,293.1499938964844,0.2356587201356887,-3532.021728515625,304.1595153808594,0.8552410006523132,0.3189332783222198,0.2247314304113388,293.2977294921875,297.1499938964844,293.1499938964844,0.3513282537460327,-6553.51025390625,304.1610412597656,0.9570075869560242,0.4383043944835663,0.4169290065765381,293.1817626953125,297.1499938964844,293.1499938964844,0.014400933869183,-3678.421630859375,304.0168762207031,0.4400721192359924,0.050000000745058,0.2366775274276733,291.1600646972656,291.1499938964844,270.1683654785156,267.6324157714844,283.5046081542969,293.2589416503906,291.1606140136719,1.0,0.3100867867469787,0.8174583315849304,0.8174583315849304,1.0,1.0,-1.3453378677368164,0.568351686000824,0.7769862413406372,0.2917291522026062,0.0,0.0,0.5475529432296753,76.0679702758789,46.0,8.966383934020996,-10387.3623046875,312.2998352050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758178710937,304.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5546875,18000.0,0.0,0.0,0.2305193245410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333447456359863,0.5333505272865295,-5.803828116768273e-06,0.0,0.0002339478087378,0.0,0.0,33.56960678100586,0.0,0.0,0.0,0.3811449706554413,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132111102342605,-2530.021240234375,304.1553039550781,0.7246590256690979,0.176777496933937,0.1611093580722808,293.1820373535156,297.1499938964844,293.1499938964844,0.0398615635931491,-1291.897216796875,304.146728515625,0.562087893486023,0.0852343589067459,0.0823224186897277,293.2234191894531,297.1499938964844,293.1499938964844,0.2336830794811248,-3508.421630859375,304.1596374511719,0.8745683431625366,0.317307561635971,0.2233383804559707,293.2949523925781,297.1499938964844,293.1499938964844,0.3476704955101013,-6498.66162109375,304.1634216308594,0.9778953790664672,0.435123085975647,0.4135688245296478,293.181884765625,297.1499938964844,293.1499938964844,0.0141894472762942,-3648.644287109375,304.0058288574219,0.456743836402893,0.050000000745058,0.2350773513317108,291.1665344238281,291.1499938964844,270.2102966308594,267.66925048828125,283.533935546875,293.2586364746094,291.1671142578125,1.0,0.2995831072330475,0.8169916868209839,0.8169916868209839,1.0,1.0,-1.3386805057525637,0.5648535490036011,0.7738270163536072,0.2911830842494964,0.0,0.0,0.5449212193489075,67.44750213623047,34.0,9.087410926818848,-10305.833984375,289.75860595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.47265625,18000.0,0.0,0.0,0.2304589301347732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291863679885864,0.5291921496391296,-5.780047558801016e-06,0.0,0.0002338865160709,0.0,0.0,33.108863830566406,0.0,0.0,0.0,0.3797168731689453,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132111102342605,-2530.021240234375,304.1553039550781,0.7246590256690979,0.176777496933937,0.1611093580722808,293.1820373535156,297.1499938964844,293.1499938964844,0.0398615635931491,-1291.897216796875,304.146728515625,0.562087893486023,0.0852343589067459,0.0823224186897277,293.2234191894531,297.1499938964844,293.1499938964844,0.2336830794811248,-3508.421630859375,304.1596374511719,0.8745683431625366,0.317307561635971,0.2233383804559707,293.2949523925781,297.1499938964844,293.1499938964844,0.3476704955101013,-6498.66162109375,304.1634216308594,0.9778953790664672,0.435123085975647,0.4135688245296478,293.181884765625,297.1499938964844,293.1499938964844,0.0141894472762942,-3648.644287109375,304.0058288574219,0.456743836402893,0.050000000745058,0.2350773513317108,291.1665344238281,291.1499938964844,270.2102966308594,267.66925048828125,283.533935546875,293.2586364746094,291.1671142578125,1.0,0.2995831072330475,0.8169916868209839,0.8169916868209839,1.0,1.0,-1.3386805057525637,0.5648535490036011,0.7738270163536072,0.2911830842494964,0.0,0.0,0.5449212193489075,67.44750213623047,34.0,9.087410926818848,-10305.833984375,289.75860595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.47265625,18000.0,0.0,0.0,0.2304589301347732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291863679885864,0.5291921496391296,-5.780047558801016e-06,0.0,0.0002338865160709,0.0,0.0,33.108863830566406,0.0,0.0,0.0,0.3797168731689453,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127042770385742,-2520.8642578125,304.1552734375,0.7338432669639587,0.1763763725757599,0.1605688333511352,293.1741027832031,297.1499938964844,293.1499938964844,0.0406871438026428,-1306.06298828125,304.14581298828125,0.5749574899673462,0.0863841921091079,0.0832523331046104,293.2226867675781,297.1499938964844,293.1499938964844,0.2327049523591995,-3496.725341796875,304.15966796875,0.8868882060050964,0.3165196478366852,0.2226516455411911,293.29345703125,297.1499938964844,293.1499938964844,0.3458563387393951,-6471.55810546875,304.1642761230469,0.9892176985740662,0.4335808157920837,0.4119248986244201,293.1817321777344,297.1499938964844,293.1499938964844,0.0140800159424543,-3632.99951171875,304.0007629394531,0.467349648475647,0.050000000745058,0.2342221885919571,291.169921875,291.1499938964844,270.2320861816406,267.688232421875,283.5487060546875,293.2589416503906,291.1705322265625,1.0,0.2938351631164551,0.816758394241333,0.816758394241333,1.0,1.0,-1.3353238105773926,0.56312495470047,0.7721987962722778,0.2908026874065399,0.0,0.0,0.5432483553886414,62.84009552001953,34.0,9.301918029785156,-10265.1025390625,277.88214111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,304.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3203125,18000.0,0.0,0.0,0.2303494215011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264837145805359,0.5264894962310791,-5.764366051153047e-06,0.0,0.0002337753830943,0.0,0.0,32.81036376953125,0.0,0.0,0.0,0.3787886798381805,4.0,0.0,1.0
730560,293.19793701171875,297.1499938964844,293.1499938964844,0.1122108027338981,-2511.93798828125,304.1552124023437,0.7443156838417053,0.1759967058897018,0.1600458770990371,293.1669921875,297.1499938964844,293.1499938964844,0.04146458953619,-1319.3836669921875,304.1451721191406,0.5886011123657227,0.0874792039394378,0.0841289907693862,293.221923828125,297.1499938964844,293.1499938964844,0.2317357510328292,-3485.1259765625,304.15966796875,0.9009115695953368,0.3157485723495483,0.2219751924276352,293.2917175292969,297.1499938964844,293.1499938964844,0.3431135714054107,-6429.05224609375,304.166748046875,0.9990000128746032,0.432108074426651,0.4091851711273193,293.1815185546875,297.1499938964844,293.1499938964844,0.0139715671539306,-3617.330810546875,303.9960327148437,0.4771324098110199,0.050000000745058,0.2333622574806213,291.17352294921875,291.1499938964844,270.2544250488281,267.7076110839844,283.564453125,293.25927734375,291.1742553710937,1.0,0.2877683043479919,0.8165261745452881,0.8165261745452881,1.0,1.0,-1.3307558298110962,0.5608174204826355,0.7699383497238159,0.2901844084262848,0.0,0.0,0.5413169264793396,58.18910217285156,25.0,10.203527450561523,-10219.044921875,265.4512023925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,304.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2734375,18000.0,0.0,0.0,0.2301714867353439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233532786369324,0.5233590602874756,-5.746103397541447e-06,0.0,0.0002335947938263,0.0,0.0,32.46615982055664,0.0,0.0,0.0,0.3777140974998474,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110600978136062,-2490.560791015625,304.1553955078125,0.7619439959526062,0.1752960830926895,0.1591645628213882,293.14410400390625,297.1499938964844,293.1499938964844,0.0439420901238918,-1361.593994140625,304.1425476074219,0.6135601997375488,0.0916593447327613,0.0871049165725708,293.2203063964844,297.1499938964844,293.1499938964844,0.229312390089035,-3455.497802734375,304.1605224609375,0.9254997968673706,0.3142561614513397,0.2207433432340622,293.2646789550781,297.1499938964844,293.1499938964844,0.3125399947166443,-5955.5029296875,304.2120056152344,0.9990000128746032,0.4339110851287842,0.3789179623126983,293.1804504394531,297.1499938964844,293.1499938964844,0.0137717304751276,-3585.480712890625,303.9885559082031,0.4903891980648041,0.050000000745058,0.2321499735116958,291.21099853515625,291.1499938964844,270.3009338378906,267.7476501464844,283.61572265625,293.241455078125,291.21588134765625,1.0,0.2749849855899811,0.8160617351531982,0.8160617351531982,1.0,1.0,-1.293876886367798,0.5428370833396912,0.7510398626327515,0.2838700115680694,0.0,0.0,0.5313198566436768,51.19340133666992,25.0,51.41043472290039,-9988.69921875,235.6076202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,304.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.888671875,18000.0,0.0,0.0,0.2293194383382797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51111900806427,0.5111247301101685,-5.686505119228968e-06,0.0,0.0002327300753677,0.0,0.0,31.19609832763672,0.0,0.0,0.0,0.3735886812210083,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110600978136062,-2490.560791015625,304.1553955078125,0.7619439959526062,0.1752960830926895,0.1591645628213882,293.14410400390625,297.1499938964844,293.1499938964844,0.0439420901238918,-1361.593994140625,304.1425476074219,0.6135601997375488,0.0916593447327613,0.0871049165725708,293.2203063964844,297.1499938964844,293.1499938964844,0.229312390089035,-3455.497802734375,304.1605224609375,0.9254997968673706,0.3142561614513397,0.2207433432340622,293.2646789550781,297.1499938964844,293.1499938964844,0.3125399947166443,-5955.5029296875,304.2120056152344,0.9990000128746032,0.4339110851287842,0.3789179623126983,293.1804504394531,297.1499938964844,293.1499938964844,0.0137717304751276,-3585.480712890625,303.9885559082031,0.4903891980648041,0.050000000745058,0.2321499735116958,291.21099853515625,291.1499938964844,270.3009338378906,267.7476501464844,283.61572265625,293.241455078125,291.21588134765625,1.0,0.2749849855899811,0.8160617351531982,0.8160617351531982,1.0,1.0,-1.293876886367798,0.5428370833396912,0.7510398626327515,0.2838700115680694,0.0,0.0,0.5313198566436768,51.19340133666992,25.0,51.41043472290039,-9988.69921875,235.6076202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,304.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.888671875,18000.0,0.0,0.0,0.2293194383382797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51111900806427,0.5111247301101685,-5.686505119228968e-06,0.0,0.0002327300753677,0.0,0.0,31.19609832763672,0.0,0.0,0.0,0.3735886812210083,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1100272461771965,-2471.43701171875,304.1553039550781,0.7789455056190491,0.1745705306529998,0.1583286821842193,293.1166687011719,297.1499938964844,293.1499938964844,0.0483340993523597,-1437.397216796875,304.1377258300781,0.6390891075134277,0.0973806455731391,0.0922124311327934,293.21905517578125,297.1499938964844,293.1499938964844,0.2270774245262146,-3428.31396484375,304.16070556640625,0.94902503490448,0.31272754073143,0.2195376902818679,293.2103271484375,297.1499938964844,293.1499938964844,0.2859722673892975,-5543.7734375,304.2349548339844,0.9990000128746032,0.4419889748096466,0.3529666662216186,293.17919921875,297.1499938964844,293.1499938964844,0.0136141004040837,-3560.162109375,303.9818725585937,0.5022240281105042,0.050000000745058,0.2312003672122955,291.24420166015625,291.1499938964844,270.3500061035156,267.7894592285156,283.6441650390625,293.2010192871094,291.24560546875,1.0,0.2649550437927246,0.8155972957611084,0.8155972957611084,1.0,1.0,-1.265261173248291,0.5291407108306885,0.7361204624176025,0.2782980501651764,0.0,0.0,0.5160700678825378,45.70732498168945,28.0,37.73911666870117,-9730.6337890625,213.3272247314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,304.6227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.14453125,18000.0,0.0,0.0,0.227344736456871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860925674438476,0.4860981404781341,-5.553503797273152e-06,0.0,0.0002307260147063,0.0,0.0,28.64188766479492,0.0,0.0,0.0,0.365398496389389,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1100272461771965,-2471.43701171875,304.1553039550781,0.7789455056190491,0.1745705306529998,0.1583286821842193,293.1166687011719,297.1499938964844,293.1499938964844,0.0483340993523597,-1437.397216796875,304.1377258300781,0.6390891075134277,0.0973806455731391,0.0922124311327934,293.21905517578125,297.1499938964844,293.1499938964844,0.2270774245262146,-3428.31396484375,304.16070556640625,0.94902503490448,0.31272754073143,0.2195376902818679,293.2103271484375,297.1499938964844,293.1499938964844,0.2859722673892975,-5543.7734375,304.2349548339844,0.9990000128746032,0.4419889748096466,0.3529666662216186,293.17919921875,297.1499938964844,293.1499938964844,0.0136141004040837,-3560.162109375,303.9818725585937,0.5022240281105042,0.050000000745058,0.2312003672122955,291.24420166015625,291.1499938964844,270.3500061035156,267.7894592285156,283.6441650390625,293.2010192871094,291.24560546875,1.0,0.2649550437927246,0.8155972957611084,0.8155972957611084,1.0,1.0,-1.265261173248291,0.5291407108306885,0.7361204624176025,0.2782980501651764,0.0,0.0,0.5160700678825378,45.70732498168945,28.0,37.73911666870117,-9730.6337890625,213.3272247314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,304.6227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.14453125,18000.0,0.0,0.0,0.227344736456871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860925674438476,0.4860981404781341,-5.553503797273152e-06,0.0,0.0002307260147063,0.0,0.0,28.64188766479492,0.0,0.0,0.0,0.365398496389389,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1092680320143699,-2457.639892578125,304.15478515625,0.7918286919593811,0.1738384217023849,0.1575482189655304,293.0973205566406,297.1499938964844,293.1499938964844,0.0524592064321041,-1509.6048583984375,304.1350402832031,0.6612161993980408,0.1021654680371284,0.0969230309128761,293.2179870605469,297.1499938964844,293.1499938964844,0.2253675907850265,-3407.849365234375,304.15997314453125,0.965166449546814,0.3111933171749115,0.2183742672204971,293.1489562988281,297.1499938964844,293.1499938964844,0.2673455476760864,-5255.76123046875,304.2372436523437,0.9990000128746032,0.4529009163379669,0.3347859680652618,293.1780090332031,297.1499938964844,293.1499938964844,0.0135226249694824,-3546.43603515625,303.9751281738281,0.5116301774978638,0.050000000745058,0.2305752485990524,291.2530212402344,291.1499938964844,270.40289306640625,267.8341064453125,283.67578125,293.18475341796875,291.25311279296875,1.0,0.2581533789634704,0.8154587745666504,0.8154587745666504,1.0,1.0,-1.2460039854049685,0.5200901031494141,0.7259138822555542,0.2741908431053161,0.0,0.0,0.501591682434082,42.084434509277344,46.0,15.47746467590332,-9521.09375,198.98019409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,304.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.126953125,18000.0,0.0,0.0,0.2242375910282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616079032421112,0.4616133272647857,-5.414265615399927e-06,0.0,0.000227572658332,0.0,0.0,26.22747230529785,0.0,0.0,0.0,0.3573154211044311,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1092680320143699,-2457.639892578125,304.15478515625,0.7918286919593811,0.1738384217023849,0.1575482189655304,293.0973205566406,297.1499938964844,293.1499938964844,0.0524592064321041,-1509.6048583984375,304.1350402832031,0.6612161993980408,0.1021654680371284,0.0969230309128761,293.2179870605469,297.1499938964844,293.1499938964844,0.2253675907850265,-3407.849365234375,304.15997314453125,0.965166449546814,0.3111933171749115,0.2183742672204971,293.1489562988281,297.1499938964844,293.1499938964844,0.2673455476760864,-5255.76123046875,304.2372436523437,0.9990000128746032,0.4529009163379669,0.3347859680652618,293.1780090332031,297.1499938964844,293.1499938964844,0.0135226249694824,-3546.43603515625,303.9751281738281,0.5116301774978638,0.050000000745058,0.2305752485990524,291.2530212402344,291.1499938964844,270.40289306640625,267.8341064453125,283.67578125,293.18475341796875,291.25311279296875,1.0,0.2581533789634704,0.8154587745666504,0.8154587745666504,1.0,1.0,-1.2460039854049685,0.5200901031494141,0.7259138822555542,0.2741908431053161,0.0,0.0,0.501591682434082,42.084434509277344,46.0,15.47746467590332,-9521.09375,198.98019409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,304.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.126953125,18000.0,0.0,0.0,0.2242375910282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616079032421112,0.4616133272647857,-5.414265615399927e-06,0.0,0.000227572658332,0.0,0.0,26.22747230529785,0.0,0.0,0.0,0.3573154211044311,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.108870729804039,-2450.88232421875,304.1538391113281,0.7887008786201477,0.1730602234601974,0.1568808555603027,293.0936889648437,297.1499938964844,293.1499938964844,0.0551053471863269,-1556.5916748046875,304.1357421875,0.6661999821662903,0.1042813658714294,0.0997748896479606,293.2172546386719,297.1499938964844,293.1499938964844,0.2243306338787078,-3395.998046875,304.1583251953125,0.9611440300941468,0.3096211850643158,0.217302143573761,293.10467529296875,297.1499938964844,293.1499938964844,0.2687199115753174,-5288.9453125,304.2049865722656,0.9990000128746032,0.4619796872138977,0.3372357785701751,293.1768798828125,297.1499938964844,293.1499938964844,0.0135397687554359,-3551.3203125,303.96807861328125,0.5102944374084473,0.050000000745058,0.2306576818227768,291.23504638671875,291.1499938964844,270.4605407714844,267.8824157714844,283.6925048828125,293.1824951171875,291.2307434082031,1.0,0.2600027620792389,0.8153202533721924,0.8153202533721924,1.0,1.0,-1.2503656148910522,0.5223215818405151,0.7280439734458923,0.2745241522789001,0.0,0.0,0.4908900260925293,42.57248306274414,64.0,-28.6027946472168,-9426.7646484375,201.4898834228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75994873046875,304.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9609375,18000.0,0.0,0.0,0.2203361541032791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411589503288269,0.4411642551422119,-5.295367827784503e-06,0.0,0.0002236131840618,0.0,0.0,24.29430389404297,0.0,0.0,0.0,0.3506395816802978,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.108870729804039,-2450.88232421875,304.1538391113281,0.7887008786201477,0.1730602234601974,0.1568808555603027,293.0936889648437,297.1499938964844,293.1499938964844,0.0551053471863269,-1556.5916748046875,304.1357421875,0.6661999821662903,0.1042813658714294,0.0997748896479606,293.2172546386719,297.1499938964844,293.1499938964844,0.2243306338787078,-3395.998046875,304.1583251953125,0.9611440300941468,0.3096211850643158,0.217302143573761,293.10467529296875,297.1499938964844,293.1499938964844,0.2687199115753174,-5288.9453125,304.2049865722656,0.9990000128746032,0.4619796872138977,0.3372357785701751,293.1768798828125,297.1499938964844,293.1499938964844,0.0135397687554359,-3551.3203125,303.96807861328125,0.5102944374084473,0.050000000745058,0.2306576818227768,291.23504638671875,291.1499938964844,270.4605407714844,267.8824157714844,283.6925048828125,293.1824951171875,291.2307434082031,1.0,0.2600027620792389,0.8153202533721924,0.8153202533721924,1.0,1.0,-1.2503656148910522,0.5223215818405151,0.7280439734458923,0.2745241522789001,0.0,0.0,0.4908900260925293,42.57248306274414,64.0,-28.6027946472168,-9426.7646484375,201.4898834228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75994873046875,304.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9609375,18000.0,0.0,0.0,0.2203361541032791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411589503288269,0.4411642551422119,-5.295367827784503e-06,0.0,0.0002236131840618,0.0,0.0,24.29430389404297,0.0,0.0,0.0,0.3506395816802978,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1088452711701393,-2450.90380859375,304.1531982421875,0.7815341353416443,0.1726530492305755,0.1565782278776168,293.0998840332031,297.1499938964844,293.1499938964844,0.0553797520697116,-1561.6136474609375,304.1378479003906,0.6607660055160522,0.1037828177213668,0.0998797789216041,293.21697998046875,297.1499938964844,293.1499938964844,0.22415691614151,-3394.49072265625,304.1571350097656,0.9519171118736268,0.3088226020336151,0.2167941182851791,293.0986328125,297.1499938964844,293.1499938964844,0.2766986489295959,-5421.87255859375,304.1804504394531,0.9990000128746032,0.4637511074542999,0.3456835448741913,293.17657470703125,297.1499938964844,293.1499938964844,0.0135919600725173,-3561.656982421875,303.9637451171875,0.5058566331863403,0.050000000745058,0.2309461832046508,291.2098999023437,291.1499938964844,270.49102783203125,267.9078063964844,283.693603515625,293.1822204589844,291.2045593261719,1.0,0.2635411322116852,0.8152509927749634,0.8152509927749634,1.0,1.0,-1.260001301765442,0.5270081758499146,0.7329930663108826,0.276061087846756,0.0,0.0,0.4893876314163208,44.24145126342773,64.0,-50.93680953979492,-9441.375,208.3513641357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321533203125,304.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.001953125,18000.0,0.0,0.0,0.2183185964822769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436061829328537,0.4360670745372772,-5.257219527265988e-06,0.0,0.0002215656131738,0.0,0.0,23.791990280151367,0.0,0.0,0.0,0.3488729298114776,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1088667884469032,-2451.8203125,304.1525573730469,0.7717511057853699,0.1722353547811508,0.1562956571578979,293.111328125,297.1499938964844,293.1499938964844,0.054812554270029,-1551.61376953125,304.1410827636719,0.6509559750556946,0.1021750345826149,0.0989928990602493,293.216796875,297.1499938964844,293.1499938964844,0.2240700274705886,-3394.053955078125,304.156005859375,0.9385805130004884,0.3080135285854339,0.2163029313087463,293.1044921875,297.1499938964844,293.1499938964844,0.2886988222599029,-5617.35888671875,304.153076171875,0.9990000128746032,0.4632652103900909,0.358107328414917,293.1766967773437,297.1499938964844,293.1499938964844,0.013660579919815,-3574.82177734375,303.9582824707031,0.4997563660144806,0.050000000745058,0.2313834279775619,291.18121337890625,291.1499938964844,270.5225524902344,267.9340209960937,283.6918334960937,293.18408203125,291.1756286621094,1.0,0.2685568630695343,0.8150473833084106,0.8150473833084106,1.0,1.0,-1.2734425067901611,0.5335506796836853,0.739891767501831,0.2781712114810943,0.0,0.0,0.4901683330535888,46.756256103515625,82.0,-65.77169799804688,-9494.017578125,218.4851531982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808288574219,304.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.166015625,18000.0,0.0,0.0,0.2164145112037658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347985982894897,0.43480384349823,-5.238162430032389e-06,0.0,0.0002196332206949,0.0,0.0,23.630584716796875,0.0,0.0,0.0,0.34829843044281,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1089919582009315,-2455.175537109375,304.1515197753906,0.7478858828544617,0.1713659316301345,0.1557869017124176,293.14971923828125,297.1499938964844,293.1499938964844,0.0508715026080608,-1482.124267578125,304.1507263183594,0.6217874884605408,0.0954142957925796,0.0940425843000412,293.2166748046875,297.1499938964844,293.1499938964844,0.2240233719348907,-3394.6806640625,304.1540832519531,0.904596209526062,0.3063480257987976,0.2153581827878952,293.15191650390625,297.1499938964844,293.1499938964844,0.3230352997779846,-6162.69287109375,304.09478759765625,0.9990000128746032,0.4549046754837036,0.3927816152572632,293.1786193847656,297.1499938964844,293.1499938964844,0.0138352178037166,-3607.430419921875,303.9425048828125,0.4844542443752289,0.050000000745058,0.2326855063438415,291.1200561523437,291.1499938964844,270.5885925292969,267.9887390136719,283.6756896972656,293.1845092773437,291.1143798828125,1.0,0.2822539806365967,0.81464022397995,0.81464022397995,1.0,1.0,-1.308935284614563,0.5509960651397705,0.7579392194747925,0.2833687663078308,0.0,0.0,0.4982001185417175,54.18156051635742,85.0,-80.68316650390625,-9690.697265625,247.9244537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8857116699219,304.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55859375,18000.0,0.0,0.0,0.2133891284465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426112771034241,0.4426165521144867,-5.254179086477961e-06,0.0,0.0002165628393413,0.0,0.0,24.22966957092285,0.0,0.0,0.0,0.3504605293273926,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1089919582009315,-2455.175537109375,304.1515197753906,0.7478858828544617,0.1713659316301345,0.1557869017124176,293.14971923828125,297.1499938964844,293.1499938964844,0.0508715026080608,-1482.124267578125,304.1507263183594,0.6217874884605408,0.0954142957925796,0.0940425843000412,293.2166748046875,297.1499938964844,293.1499938964844,0.2240233719348907,-3394.6806640625,304.1540832519531,0.904596209526062,0.3063480257987976,0.2153581827878952,293.15191650390625,297.1499938964844,293.1499938964844,0.3230352997779846,-6162.69287109375,304.09478759765625,0.9990000128746032,0.4549046754837036,0.3927816152572632,293.1786193847656,297.1499938964844,293.1499938964844,0.0138352178037166,-3607.430419921875,303.9425048828125,0.4844542443752289,0.050000000745058,0.2326855063438415,291.1200561523437,291.1499938964844,270.5885925292969,267.9887390136719,283.6756896972656,293.1845092773437,291.1143798828125,1.0,0.2822539806365967,0.81464022397995,0.81464022397995,1.0,1.0,-1.308935284614563,0.5509960651397705,0.7579392194747925,0.2833687663078308,0.0,0.0,0.4982001185417175,54.18156051635742,85.0,-80.68316650390625,-9690.697265625,247.9244537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8857116699219,304.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55859375,18000.0,0.0,0.0,0.2133891284465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426112771034241,0.4426165521144867,-5.254179086477961e-06,0.0,0.0002165628393413,0.0,0.0,24.22966957092285,0.0,0.0,0.0,0.3504605293273926,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1089038327336311,-2454.22216796875,304.15118408203125,0.7280423641204834,0.1704754382371902,0.155265599489212,293.20367431640625,297.1499938964844,293.1499938964844,0.0427837707102298,-1341.81103515625,304.1640319824219,0.581028401851654,0.0845027714967727,0.0847980231046676,293.2167053222656,297.1499938964844,293.1499938964844,0.223539650440216,-3389.4638671875,304.1535949707031,0.8778747916221619,0.3046507239341736,0.2143935859203338,293.2339782714844,297.1499938964844,293.1499938964844,0.3515899777412414,-6597.2724609375,304.0674743652344,0.996115267276764,0.438255250453949,0.4198818206787109,293.1817932128906,297.1499938964844,293.1499938964844,0.0139832776039838,-3634.503662109375,303.9227905273437,0.4690668284893036,0.050000000745058,0.2340785562992096,291.0787048339844,291.1499938964844,270.6583251953125,268.04620361328125,283.6905822753906,293.21563720703125,291.0779724121094,1.0,0.2935752272605896,0.8142330050468445,0.8142330050468445,1.0,1.0,-1.3305935859680176,0.5618404746055603,0.7687530517578125,0.2859328389167785,0.0,0.0,0.5110996961593628,61.89733505249024,88.0,-46.8520736694336,-9877.638671875,273.74664306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7595520019531,304.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.982421875,18000.0,0.0,0.0,0.2119216620922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618149101734161,0.4618202745914459,-5.33892443854711e-06,0.0,0.0002150735381292,0.0,0.0,25.92705535888672,0.0,0.0,0.0,0.3563799858093261,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1089038327336311,-2454.22216796875,304.15118408203125,0.7280423641204834,0.1704754382371902,0.155265599489212,293.20367431640625,297.1499938964844,293.1499938964844,0.0427837707102298,-1341.81103515625,304.1640319824219,0.581028401851654,0.0845027714967727,0.0847980231046676,293.2167053222656,297.1499938964844,293.1499938964844,0.223539650440216,-3389.4638671875,304.1535949707031,0.8778747916221619,0.3046507239341736,0.2143935859203338,293.2339782714844,297.1499938964844,293.1499938964844,0.3515899777412414,-6597.2724609375,304.0674743652344,0.996115267276764,0.438255250453949,0.4198818206787109,293.1817932128906,297.1499938964844,293.1499938964844,0.0139832776039838,-3634.503662109375,303.9227905273437,0.4690668284893036,0.050000000745058,0.2340785562992096,291.0787048339844,291.1499938964844,270.6583251953125,268.04620361328125,283.6905822753906,293.21563720703125,291.0779724121094,1.0,0.2935752272605896,0.8142330050468445,0.8142330050468445,1.0,1.0,-1.3305935859680176,0.5618404746055603,0.7687530517578125,0.2859328389167785,0.0,0.0,0.5110996961593628,61.89733505249024,88.0,-46.8520736694336,-9877.638671875,273.74664306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7595520019531,304.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.982421875,18000.0,0.0,0.0,0.2119216620922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618149101734161,0.4618202745914459,-5.33892443854711e-06,0.0,0.0002150735381292,0.0,0.0,25.92705535888672,0.0,0.0,0.0,0.3563799858093261,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1080091819167137,-2436.983642578125,304.1523132324219,0.7060306668281555,0.1695407927036285,0.1548186391592025,293.2354431152344,297.1499938964844,293.1499938964844,0.0349228829145431,-1205.6474609375,304.172119140625,0.5363190770149231,0.0766315832734108,0.076475903391838,293.2169189453125,297.1499938964844,293.1499938964844,0.2213252335786819,-3361.55029296875,304.1561584472656,0.8504179120063782,0.3029183447360992,0.213492289185524,293.2810974121094,297.1499938964844,293.1499938964844,0.3388573229312897,-6389.43017578125,304.11529541015625,0.9603437781333924,0.426465094089508,0.4070522487163543,293.1852111816406,297.1499938964844,293.1499938964844,0.0140449050813913,-3641.4482421875,303.9032287597656,0.4475164115428924,0.050000000745058,0.2359117716550827,291.131103515625,291.1499938964844,270.7313232421875,268.10614013671875,283.7669982910156,293.2545166015625,291.13671875,1.0,0.3015837371349334,0.8133403658866882,0.8133403658866882,1.0,1.0,-1.3054747581481934,0.5499051809310913,0.7555695176124573,0.2805191874504089,0.0,0.0,0.5110476016998291,71.29684448242188,91.0,50.58011245727539,-9771.6259765625,284.6146545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,304.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6484375,18000.0,0.0,0.0,0.2115089744329452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704203605651855,0.4704257845878601,-5.412380687630503e-06,0.0,0.000214654719457,0.0,0.0,26.860496520996094,0.0,0.0,0.0,0.3593908846378326,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1080091819167137,-2436.983642578125,304.1523132324219,0.7060306668281555,0.1695407927036285,0.1548186391592025,293.2354431152344,297.1499938964844,293.1499938964844,0.0349228829145431,-1205.6474609375,304.172119140625,0.5363190770149231,0.0766315832734108,0.076475903391838,293.2169189453125,297.1499938964844,293.1499938964844,0.2213252335786819,-3361.55029296875,304.1561584472656,0.8504179120063782,0.3029183447360992,0.213492289185524,293.2810974121094,297.1499938964844,293.1499938964844,0.3388573229312897,-6389.43017578125,304.11529541015625,0.9603437781333924,0.426465094089508,0.4070522487163543,293.1852111816406,297.1499938964844,293.1499938964844,0.0140449050813913,-3641.4482421875,303.9032287597656,0.4475164115428924,0.050000000745058,0.2359117716550827,291.131103515625,291.1499938964844,270.7313232421875,268.10614013671875,283.7669982910156,293.2545166015625,291.13671875,1.0,0.3015837371349334,0.8133403658866882,0.8133403658866882,1.0,1.0,-1.3054747581481934,0.5499051809310913,0.7555695176124573,0.2805191874504089,0.0,0.0,0.5110476016998291,71.29684448242188,91.0,50.58011245727539,-9771.6259765625,284.6146545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,304.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6484375,18000.0,0.0,0.0,0.2115089744329452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704203605651855,0.4704257845878601,-5.412380687630503e-06,0.0,0.000214654719457,0.0,0.0,26.860496520996094,0.0,0.0,0.0,0.3593908846378326,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071881651878357,-2421.526123046875,304.15289306640625,0.6908100247383118,0.1685397922992706,0.1541889309883117,293.2490234375,297.1499938964844,293.1499938964844,0.0305114164948463,-1127.3883056640625,304.1719970703125,0.5109962224960327,0.071701779961586,0.0716810449957847,293.217529296875,297.1499938964844,293.1499938964844,0.2193830162286758,-3337.49755859375,304.15728759765625,0.8338037133216858,0.3011013269424438,0.2124408334493637,293.29443359375,297.1499938964844,293.1499938964844,0.3324980139732361,-6285.40185546875,304.1369934082031,0.9346606731414796,0.420405626296997,0.4007002711296081,293.1892395019531,297.1499938964844,293.1499938964844,0.0140796769410371,-3646.71826171875,303.8805847167969,0.4351674318313598,0.050000000745058,0.23724365234375,291.16339111328125,291.1499938964844,270.80731201171875,268.1683044433594,283.81597900390625,293.26739501953125,291.1649475097656,1.0,0.3077676594257355,0.812447726726532,0.812447726726532,1.0,1.0,-1.291671872138977,0.5435540676116943,0.7481178045272827,0.276811420917511,0.0,0.0,0.5066206455230713,78.17754364013672,79.0,37.96686935424805,-9607.380859375,294.1005554199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4782409667969,304.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5234375,18000.0,0.0,0.0,0.2111236304044723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636480808258056,0.4636534452438354,-5.392051662056474e-06,0.0,0.0002142636512871,0.0,0.0,26.28182411193848,0.0,0.0,0.0,0.357519268989563,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071881651878357,-2421.526123046875,304.15289306640625,0.6908100247383118,0.1685397922992706,0.1541889309883117,293.2490234375,297.1499938964844,293.1499938964844,0.0305114164948463,-1127.3883056640625,304.1719970703125,0.5109962224960327,0.071701779961586,0.0716810449957847,293.217529296875,297.1499938964844,293.1499938964844,0.2193830162286758,-3337.49755859375,304.15728759765625,0.8338037133216858,0.3011013269424438,0.2124408334493637,293.29443359375,297.1499938964844,293.1499938964844,0.3324980139732361,-6285.40185546875,304.1369934082031,0.9346606731414796,0.420405626296997,0.4007002711296081,293.1892395019531,297.1499938964844,293.1499938964844,0.0140796769410371,-3646.71826171875,303.8805847167969,0.4351674318313598,0.050000000745058,0.23724365234375,291.16339111328125,291.1499938964844,270.80731201171875,268.1683044433594,283.81597900390625,293.26739501953125,291.1649475097656,1.0,0.3077676594257355,0.812447726726532,0.812447726726532,1.0,1.0,-1.291671872138977,0.5435540676116943,0.7481178045272827,0.276811420917511,0.0,0.0,0.5066206455230713,78.17754364013672,79.0,37.96686935424805,-9607.380859375,294.1005554199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4782409667969,304.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5234375,18000.0,0.0,0.0,0.2111236304044723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636480808258056,0.4636534452438354,-5.392051662056474e-06,0.0,0.0002142636512871,0.0,0.0,26.28182411193848,0.0,0.0,0.0,0.357519268989563,4.0,0.0,1.0
