time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731700,293.188232421875,297.1499938964844,293.1499938964844,0.10678131878376,-2413.971923828125,304.1531066894531,0.6876121759414673,0.1680525243282318,0.1537984162569046,293.2540283203125,297.1499938964844,293.1499938964844,0.0283701550215482,-1095.19775390625,304.17193603515625,0.503423273563385,0.0694640129804611,0.0695738568902015,293.2177124023437,297.1499938964844,293.1499938964844,0.2184739410877227,-3326.34130859375,304.1576232910156,0.8303717374801636,0.3002070486545563,0.2118535488843917,293.2965393066406,297.1499938964844,293.1499938964844,0.3302685022354126,-6249.423828125,304.1434020996094,0.9288278222084044,0.4181566834449768,0.3984539806842804,293.1911315917969,297.1499938964844,293.1499938964844,0.0140644200146198,-3645.122314453125,303.8689270019531,0.4330524504184723,0.050000000745058,0.2375040203332901,291.1713562011719,291.1499938964844,270.8462829589844,268.2001037597656,283.8374328613281,293.2701721191406,291.1727905273437,1.0,0.3081890046596527,0.8120014071464539,0.8120014071464539,1.0,1.0,-1.2855850458145142,0.5407920479774475,0.7447930574417114,0.2750535905361175,0.0,0.0,0.5043962001800537,79.46421813964844,79.0,30.92359733581543,-9537.716796875,294.38433837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.880859375,18000.0,0.0,0.0,0.2108660340309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460337221622467,0.4603425860404968,-5.375397449824959e-06,0.0,0.0002140022115781,0.0,0.0,25.97349739074707,0.0,0.0,0.0,0.3564584851264953,4.0,0.0,1.0
731760,293.1881103515625,297.1499938964844,293.1499938964844,0.1063511595129966,-2405.998046875,304.1533203125,0.6868457198143005,0.1675898283720016,0.1533736288547516,293.2584228515625,297.1499938964844,293.1499938964844,0.026902712881565,-1060.1282958984375,304.17059326171875,0.4978686869144439,0.0672844350337982,0.0674869045615196,293.2177734375,297.1499938964844,293.1499938964844,0.217545285820961,-3314.952880859375,304.1579284667969,0.8295316696166992,0.2993378639221191,0.2112414389848709,293.2973022460937,297.1499938964844,293.1499938964844,0.328234314918518,-6216.96826171875,304.1482849121094,0.9268810749053956,0.416148841381073,0.3964588940143585,293.19287109375,297.1499938964844,293.1499938964844,0.0140244755893945,-3639.89697265625,303.857421875,0.4329800307750702,0.050000000745058,0.2375133633613586,291.1787109375,291.1499938964844,270.8858642578125,268.2323608398437,283.8580322265625,293.2720031738281,291.17999267578125,1.0,0.307341456413269,0.8118617534637451,0.8118617534637451,1.0,1.0,-1.2794514894485474,0.538048267364502,0.7414032220840454,0.2732854783535003,0.0,0.0,0.5017384886741638,79.4098892211914,67.0,25.71420288085937,-9468.1328125,291.7187194824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,304.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.083984375,18000.0,0.0,0.0,0.2105511873960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564712643623352,0.456476628780365,-5.3563221626973245e-06,0.0,0.0002136826806236,0.0,0.0,25.6176700592041,0.0,0.0,0.0,0.3552221953868866,4.0,0.0,1.0
731820,293.1874694824219,297.1499938964844,293.1499938964844,0.1054985299706459,-2390.2431640625,304.15362548828125,0.6904653310775757,0.1667532175779342,0.1524949967861175,293.2660217285156,297.1499938964844,293.1499938964844,0.0235114954411983,-993.3775024414062,304.1693725585937,0.4902227222919464,0.0629901513457298,0.0633002594113349,293.2174987792969,297.1499938964844,293.1499938964844,0.2157188355922699,-3292.60693359375,304.1583251953125,0.8332939147949219,0.2976765930652618,0.2099890261888504,293.2967529296875,297.1499938964844,293.1499938964844,0.3244867920875549,-6158.0693359375,304.1549987792969,0.9309731721878052,0.4125247299671173,0.3928337693214416,293.1957397460937,297.1499938964844,293.1499938964844,0.0138986008241772,-3622.70849609375,303.8351745605469,0.4371536672115326,0.050000000745058,0.2370098978281021,291.1899719238281,291.1499938964844,270.9666748046875,268.2980651855469,283.89862060546875,293.2741394042969,291.1908569335937,1.0,0.3025784790515899,0.8115824460983276,0.8115824460983276,1.0,1.0,-1.2669121026992798,0.5324676632881165,0.7344443798065186,0.2696298062801361,0.0,0.0,0.4956162869930267,76.50980377197266,55.0,17.53641700744629,-9327.892578125,280.3112487792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,304.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18072.349609375,18000.0,0.0,0.0,0.2096810936927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472338259220123,0.4472391605377197,-5.310392225510441e-06,0.0,0.0002127996558556,0.0,0.0,24.77743148803711,0.0,0.0,0.0,0.3522854447364807,4.0,0.0,1.0
731880,293.1874694824219,297.1499938964844,293.1499938964844,0.1054985299706459,-2390.2431640625,304.15362548828125,0.6904653310775757,0.1667532175779342,0.1524949967861175,293.2660217285156,297.1499938964844,293.1499938964844,0.0235114954411983,-993.3775024414062,304.1693725585937,0.4902227222919464,0.0629901513457298,0.0633002594113349,293.2174987792969,297.1499938964844,293.1499938964844,0.2157188355922699,-3292.60693359375,304.1583251953125,0.8332939147949219,0.2976765930652618,0.2099890261888504,293.2967529296875,297.1499938964844,293.1499938964844,0.3244867920875549,-6158.0693359375,304.1549987792969,0.9309731721878052,0.4125247299671173,0.3928337693214416,293.1957397460937,297.1499938964844,293.1499938964844,0.0138986008241772,-3622.70849609375,303.8351745605469,0.4371536672115326,0.050000000745058,0.2370098978281021,291.1899719238281,291.1499938964844,270.9666748046875,268.2980651855469,283.89862060546875,293.2741394042969,291.1908569335937,1.0,0.3025784790515899,0.8115824460983276,0.8115824460983276,1.0,1.0,-1.2669121026992798,0.5324676632881165,0.7344443798065186,0.2696298062801361,0.0,0.0,0.4956162869930267,76.50980377197266,55.0,17.53641700744629,-9327.892578125,280.3112487792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,304.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18072.349609375,18000.0,0.0,0.0,0.2096810936927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472338259220123,0.4472391605377197,-5.310392225510441e-06,0.0,0.0002127996558556,0.0,0.0,24.77743148803711,0.0,0.0,0.0,0.3522854447364807,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1046715751290321,-2374.98681640625,304.15380859375,0.6997769474983215,0.166031002998352,0.1516212821006775,293.272705078125,297.1499938964844,293.1499938964844,0.0203779432922601,-925.685791015625,304.16815185546875,0.4855770766735077,0.0586983673274517,0.059031918644905,293.2167358398437,297.1499938964844,293.1499938964844,0.213930994272232,-3270.758056640625,304.15850830078125,0.8431431651115417,0.2961196601390838,0.2087320536375045,293.2948608398437,297.1499938964844,293.1499938964844,0.3209079504013061,-6102.63916015625,304.1592712402344,0.9434922933578492,0.4091901481151581,0.3894319236278534,293.1977844238281,297.1499938964844,293.1499938964844,0.0137301804497838,-3598.967529296875,303.8141174316406,0.4465442597866058,0.050000000745058,0.2360086441040039,291.19879150390625,291.1499938964844,271.04937744140625,268.3651123046875,283.939208984375,293.2752990722656,291.19952392578125,1.0,0.2947212755680084,0.8113030791282654,0.8113030791282654,1.0,1.0,-1.2539454698562622,0.5267247557640076,0.7272207140922546,0.2658090591430664,0.0,0.0,0.488509327173233,70.94651794433594,43.0,13.257930755615234,-9187.5400390625,263.2453308105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,304.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.787109375,18000.0,0.0,0.0,0.2084083408117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365487992763519,0.4365540444850921,-5.257393695501378e-06,0.0,0.0002115079696523,0.0,0.0,23.82598876953125,0.0,0.0,0.0,0.3489030599594116,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1046715751290321,-2374.98681640625,304.15380859375,0.6997769474983215,0.166031002998352,0.1516212821006775,293.272705078125,297.1499938964844,293.1499938964844,0.0203779432922601,-925.685791015625,304.16815185546875,0.4855770766735077,0.0586983673274517,0.059031918644905,293.2167358398437,297.1499938964844,293.1499938964844,0.213930994272232,-3270.758056640625,304.15850830078125,0.8431431651115417,0.2961196601390838,0.2087320536375045,293.2948608398437,297.1499938964844,293.1499938964844,0.3209079504013061,-6102.63916015625,304.1592712402344,0.9434922933578492,0.4091901481151581,0.3894319236278534,293.1977844238281,297.1499938964844,293.1499938964844,0.0137301804497838,-3598.967529296875,303.8141174316406,0.4465442597866058,0.050000000745058,0.2360086441040039,291.19879150390625,291.1499938964844,271.04937744140625,268.3651123046875,283.939208984375,293.2752990722656,291.19952392578125,1.0,0.2947212755680084,0.8113030791282654,0.8113030791282654,1.0,1.0,-1.2539454698562622,0.5267247557640076,0.7272207140922546,0.2658090591430664,0.0,0.0,0.488509327173233,70.94651794433594,43.0,13.257930755615234,-9187.5400390625,263.2453308105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,304.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.787109375,18000.0,0.0,0.0,0.2084083408117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365487992763519,0.4365540444850921,-5.257393695501378e-06,0.0,0.0002115079696523,0.0,0.0,23.82598876953125,0.0,0.0,0.0,0.3489030599594116,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1038811802864074,-2360.4111328125,304.1538391113281,0.7140861749649048,0.1654076278209686,0.1507754474878311,293.2787780761719,297.1499938964844,293.1499938964844,0.0175033099949359,-856.5548095703125,304.1669006347656,0.4832369089126587,0.0543590560555458,0.0546596758067607,293.2156982421875,297.1499938964844,293.1499938964844,0.2121822983026504,-3249.389404296875,304.1585998535156,0.859060525894165,0.2946398258209228,0.2074844390153885,293.2923278808594,297.1499938964844,293.1499938964844,0.317413181066513,-6049.00439453125,304.1619567871094,0.9626295566558838,0.4060328006744385,0.3861474394798279,293.1991577148437,297.1499938964844,293.1499938964844,0.0135369198396801,-3571.093505859375,303.79425048828125,0.4616106748580932,0.050000000745058,0.2346839904785156,291.20623779296875,291.1499938964844,271.13360595703125,268.4332275390625,283.97998046875,293.27606201171875,291.20684814453125,1.0,0.2845924496650696,0.8109837770462036,0.8109837770462036,1.0,1.0,-1.240651249885559,0.5208607912063599,0.7197904586791992,0.2618497610092163,0.0,0.0,0.480497807264328,63.65280532836914,31.0,10.67436408996582,-9045.1552734375,242.7218017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,304.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.060546875,18000.0,0.0,0.0,0.206667959690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246042370796203,0.4246094226837158,-5.199285169510404e-06,0.0,0.0002097417018376,0.0,0.0,22.7917709350586,0.0,0.0,0.0,0.3451570272445678,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1038811802864074,-2360.4111328125,304.1538391113281,0.7140861749649048,0.1654076278209686,0.1507754474878311,293.2787780761719,297.1499938964844,293.1499938964844,0.0175033099949359,-856.5548095703125,304.1669006347656,0.4832369089126587,0.0543590560555458,0.0546596758067607,293.2156982421875,297.1499938964844,293.1499938964844,0.2121822983026504,-3249.389404296875,304.1585998535156,0.859060525894165,0.2946398258209228,0.2074844390153885,293.2923278808594,297.1499938964844,293.1499938964844,0.317413181066513,-6049.00439453125,304.1619567871094,0.9626295566558838,0.4060328006744385,0.3861474394798279,293.1991577148437,297.1499938964844,293.1499938964844,0.0135369198396801,-3571.093505859375,303.79425048828125,0.4616106748580932,0.050000000745058,0.2346839904785156,291.20623779296875,291.1499938964844,271.13360595703125,268.4332275390625,283.97998046875,293.27606201171875,291.20684814453125,1.0,0.2845924496650696,0.8109837770462036,0.8109837770462036,1.0,1.0,-1.240651249885559,0.5208607912063599,0.7197904586791992,0.2618497610092163,0.0,0.0,0.480497807264328,63.65280532836914,31.0,10.67436408996582,-9045.1552734375,242.7218017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,304.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.060546875,18000.0,0.0,0.0,0.206667959690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246042370796203,0.4246094226837158,-5.199285169510404e-06,0.0,0.0002097417018376,0.0,0.0,22.7917709350586,0.0,0.0,0.0,0.3451570272445678,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031357422471046,-2346.6708984375,304.15380859375,0.7322829961776733,0.1648661941289901,0.1499661356210708,293.2843933105469,297.1499938964844,293.1499938964844,0.0148686319589614,-785.18359375,304.1650695800781,0.4832811951637268,0.050000000745058,0.0501890406012535,293.21453857421875,297.1499938964844,293.1499938964844,0.2104741334915161,-3228.51220703125,304.1585693359375,0.8823146224021912,0.2932120561599731,0.2062449753284454,293.2894592285156,297.1499938964844,293.1499938964844,0.3140059113502502,-5997.005859375,304.16363525390625,0.986099898815155,0.4030075967311859,0.3829523622989654,293.199951171875,297.1499938964844,293.1499938964844,0.0133314104750752,-3540.915771484375,303.775390625,0.4794120192527771,0.050000000745058,0.2331559211015701,291.2122497558594,291.1499938964844,271.218994140625,268.50213623046875,284.0207824707031,293.276611328125,291.21270751953125,1.0,0.2727198898792267,0.8106644749641418,0.8106644749641418,1.0,1.0,-1.2271559238433838,0.5149363875389099,0.7122194766998291,0.2577922940254211,0.0,0.0,0.471782237291336,55.27146530151367,25.0,8.447059631347656,-8900.443359375,220.26141357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55615234375,304.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.345703125,18000.0,0.0,0.0,0.2044302076101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117654263973236,0.4117705523967743,-5.138245796842966e-06,0.0,0.0002074706717394,0.0,0.0,21.71416664123535,0.0,0.0,0.0,0.3411694467067718,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031357422471046,-2346.6708984375,304.15380859375,0.7322829961776733,0.1648661941289901,0.1499661356210708,293.2843933105469,297.1499938964844,293.1499938964844,0.0148686319589614,-785.18359375,304.1650695800781,0.4832811951637268,0.050000000745058,0.0501890406012535,293.21453857421875,297.1499938964844,293.1499938964844,0.2104741334915161,-3228.51220703125,304.1585693359375,0.8823146224021912,0.2932120561599731,0.2062449753284454,293.2894592285156,297.1499938964844,293.1499938964844,0.3140059113502502,-5997.005859375,304.16363525390625,0.986099898815155,0.4030075967311859,0.3829523622989654,293.199951171875,297.1499938964844,293.1499938964844,0.0133314104750752,-3540.915771484375,303.775390625,0.4794120192527771,0.050000000745058,0.2331559211015701,291.2122497558594,291.1499938964844,271.218994140625,268.50213623046875,284.0207824707031,293.276611328125,291.21270751953125,1.0,0.2727198898792267,0.8106644749641418,0.8106644749641418,1.0,1.0,-1.2271559238433838,0.5149363875389099,0.7122194766998291,0.2577922940254211,0.0,0.0,0.471782237291336,55.27146530151367,25.0,8.447059631347656,-8900.443359375,220.26141357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55615234375,304.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.345703125,18000.0,0.0,0.0,0.2044302076101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117654263973236,0.4117705523967743,-5.138245796842966e-06,0.0,0.0002074706717394,0.0,0.0,21.71416664123535,0.0,0.0,0.0,0.3411694467067718,4.0,0.0,1.0
732300,293.18231201171875,297.1499938964844,293.1499938964844,0.102798081934452,-2340.460693359375,304.1537170410156,0.7423824071884155,0.164616659283638,0.1495916694402694,293.2876892089844,297.1499938964844,293.1499938964844,0.0141844889149069,-765.570068359375,304.1315002441406,0.4875416159629822,0.050000000745058,0.0490615665912628,293.2139587402344,297.1499938964844,293.1499938964844,0.2096598446369171,-3218.57373046875,304.15850830078125,0.8956169486045837,0.2925086319446563,0.2056408673524856,293.2879943847656,297.1499938964844,293.1499938964844,0.3123675882816314,-5972.0986328125,304.16412353515625,0.9971063733100892,0.4015328586101532,0.3814021348953247,293.2001953125,297.1499938964844,293.1499938964844,0.013235280290246,-3526.749267578125,303.7662353515625,0.4873146414756775,0.050000000745058,0.2324272543191909,291.2142944335937,291.1499938964844,271.26202392578125,268.53680419921875,284.0397033691406,293.2770690917969,291.2143859863281,1.0,0.2671657800674438,0.8105047941207886,0.8105047941207886,1.0,1.0,-1.221890211105347,0.5127082467079163,0.7091819643974304,0.2559650540351867,0.0,0.0,0.4672822058200836,51.28863143920898,25.0,5.637543678283691,-8832.87109375,210.141845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,304.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.533203125,18000.0,0.0,0.0,0.2031273394823074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051504731178283,0.4051555693149566,-5.107348897581687e-06,0.0,0.0002061484265141,0.0,0.0,21.17233085632324,0.0,0.0,0.0,0.3391304016113281,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025048792362213,-2335.07373046875,304.1535949707031,0.750890851020813,0.1643903255462646,0.1492673903703689,293.29205322265625,297.1499938964844,293.1499938964844,0.0139926085248589,-760.531982421875,304.0938415527344,0.4935765862464905,0.050000000745058,0.0488850362598896,293.2133178710937,297.1499938964844,293.1499938964844,0.208893820643425,-3209.230224609375,304.1583557128906,0.9066397547721864,0.2918220460414886,0.2050714194774627,293.2834167480469,297.1499938964844,293.1499938964844,0.3030380606651306,-5825.30419921875,304.1788330078125,0.9990000128746032,0.4006744623184204,0.3716538846492767,293.2003173828125,297.1499938964844,293.1499938964844,0.013158906251192,-3515.55419921875,303.75732421875,0.4935697615146637,0.050000000745058,0.2318805009126663,291.2154846191406,291.1499938964844,271.3052062988281,268.5715637207031,284.06671142578125,293.2768249511719,291.2167053222656,1.0,0.261551171541214,0.810368001461029,0.810368001461029,1.0,1.0,-1.2081937789916992,0.5063806176185608,0.7018131613731384,0.25289186835289,0.0,0.0,0.4628204703330993,48.17251205444336,25.0,10.542874336242676,-8736.185546875,199.1070709228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483154296875,304.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8125,18000.0,0.0,0.0,0.2017035186290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986832201480865,0.3986883163452148,-5.077079549664632e-06,0.0,0.0002047034358838,0.0,0.0,20.64968681335449,0.0,0.0,0.0,0.337139219045639,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1017790958285331,-2321.30810546875,304.1535949707031,0.7645567655563354,0.1639484465122223,0.1487151086330413,293.29718017578125,297.1499938964844,293.1499938964844,0.0137002794072031,-752.4453735351562,304.0274658203125,0.5034857392311096,0.050000000745058,0.0487214364111423,293.2123718261719,297.1499938964844,293.1499938964844,0.2069679945707321,-3185.236083984375,304.15875244140625,0.9252328276634216,0.2904099225997925,0.203980952501297,293.2528686523437,297.1499938964844,293.1499938964844,0.2818122208118438,-5491.0341796875,304.2040710449219,0.9990000128746032,0.4034439921379089,0.3504038453102112,293.2003479003906,297.1499938964844,293.1499938964844,0.0130089428275823,-3491.34228515625,303.74072265625,0.5034857392311096,0.050000000745058,0.2311135083436966,291.2435913085937,291.1499938964844,271.3918762207031,268.6412353515625,284.1181945800781,293.2652893066406,291.24560546875,1.0,0.2525002360343933,0.8100942969322205,0.8100942969322205,1.0,1.0,-1.1796590089797974,0.493262231349945,0.6863967180252075,0.2464218884706497,0.0,0.0,0.4485242962837219,43.67015075683594,25.0,28.824115753173828,-8504.0654296875,180.7962951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666015625,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.38671875,18000.0,0.0,0.0,0.1983014941215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810674548149109,0.381072461605072,-5.007796517020324e-06,0.0,0.000201250804821,0.0,0.0,19.30782127380371,0.0,0.0,0.0,0.3318807780742645,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1017790958285331,-2321.30810546875,304.1535949707031,0.7645567655563354,0.1639484465122223,0.1487151086330413,293.29718017578125,297.1499938964844,293.1499938964844,0.0137002794072031,-752.4453735351562,304.0274658203125,0.5034857392311096,0.050000000745058,0.0487214364111423,293.2123718261719,297.1499938964844,293.1499938964844,0.2069679945707321,-3185.236083984375,304.15875244140625,0.9252328276634216,0.2904099225997925,0.203980952501297,293.2528686523437,297.1499938964844,293.1499938964844,0.2818122208118438,-5491.0341796875,304.2040710449219,0.9990000128746032,0.4034439921379089,0.3504038453102112,293.2003479003906,297.1499938964844,293.1499938964844,0.0130089428275823,-3491.34228515625,303.74072265625,0.5034857392311096,0.050000000745058,0.2311135083436966,291.2435913085937,291.1499938964844,271.3918762207031,268.6412353515625,284.1181945800781,293.2652893066406,291.24560546875,1.0,0.2525002360343933,0.8100942969322205,0.8100942969322205,1.0,1.0,-1.1796590089797974,0.493262231349945,0.6863967180252075,0.2464218884706497,0.0,0.0,0.4485242962837219,43.67015075683594,25.0,28.824115753173828,-8504.0654296875,180.7962951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666015625,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.38671875,18000.0,0.0,0.0,0.1983014941215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810674548149109,0.381072461605072,-5.007796517020324e-06,0.0,0.000201250804821,0.0,0.0,19.30782127380371,0.0,0.0,0.0,0.3318807780742645,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1012787222862243,-2312.01904296875,304.1532287597656,0.7767406702041626,0.1635381579399109,0.1482218354940414,293.3031616210937,297.1499938964844,293.1499938964844,0.0134489657357335,-745.8731689453125,303.95819091796875,0.5125091671943665,0.050000000745058,0.0485975220799446,293.2117614746094,297.1499938964844,293.1499938964844,0.2053976356983184,-3165.94970703125,304.158447265625,0.9414719939231871,0.2889578640460968,0.2028843760490417,293.21014404296875,297.1499938964844,293.1499938964844,0.2646878361701965,-5222.0595703125,304.2142944335937,0.9990000128746032,0.4094841182231903,0.3332014381885528,293.200439453125,297.1499938964844,293.1499938964844,0.0129009177908301,-3475.2041015625,303.723388671875,0.5125091671943665,0.050000000745058,0.230525717139244,291.2530822753906,291.1499938964844,271.4786376953125,268.7108459472656,284.16363525390625,293.2509765625,291.2533569335937,1.0,0.2451216280460357,0.8098205924034119,0.8098205924034119,1.0,1.0,-1.1562459468841553,0.482559472322464,0.6736864447593689,0.2410390675067901,0.0,0.0,0.4339654147624969,40.20243835449219,28.0,13.77656078338623,-8269.705078125,166.79791259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,304.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.326171875,18000.0,0.0,0.0,0.1940618455410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608728945255279,0.3608778119087219,-4.923498636344448e-06,0.0,0.0001969481090782,0.0,0.0,17.812442779541016,0.0,0.0,0.0,0.3259730637073517,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1012787222862243,-2312.01904296875,304.1532287597656,0.7767406702041626,0.1635381579399109,0.1482218354940414,293.3031616210937,297.1499938964844,293.1499938964844,0.0134489657357335,-745.8731689453125,303.95819091796875,0.5125091671943665,0.050000000745058,0.0485975220799446,293.2117614746094,297.1499938964844,293.1499938964844,0.2053976356983184,-3165.94970703125,304.158447265625,0.9414719939231871,0.2889578640460968,0.2028843760490417,293.21014404296875,297.1499938964844,293.1499938964844,0.2646878361701965,-5222.0595703125,304.2142944335937,0.9990000128746032,0.4094841182231903,0.3332014381885528,293.200439453125,297.1499938964844,293.1499938964844,0.0129009177908301,-3475.2041015625,303.723388671875,0.5125091671943665,0.050000000745058,0.230525717139244,291.2530822753906,291.1499938964844,271.4786376953125,268.7108459472656,284.16363525390625,293.2509765625,291.2533569335937,1.0,0.2451216280460357,0.8098205924034119,0.8098205924034119,1.0,1.0,-1.1562459468841553,0.482559472322464,0.6736864447593689,0.2410390675067901,0.0,0.0,0.4339654147624969,40.20243835449219,28.0,13.77656078338623,-8269.705078125,166.79791259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,304.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.326171875,18000.0,0.0,0.0,0.1940618455410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608728945255279,0.3608778119087219,-4.923498636344448e-06,0.0,0.0001969481090782,0.0,0.0,17.812442779541016,0.0,0.0,0.0,0.3259730637073517,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1009170189499855,-2305.443603515625,304.1527404785156,0.7852206230163574,0.1631197333335876,0.1477803140878677,293.3144836425781,297.1499938964844,293.1499938964844,0.0131950182840228,-739.5739135742188,303.8729858398437,0.5191089510917664,0.050000000745058,0.048518843948841,293.2113037109375,297.1499938964844,293.1499938964844,0.2040449231863021,-3149.483154296875,304.1578674316406,0.9518965482711792,0.2874813973903656,0.2018034607172012,293.1659240722656,297.1499938964844,293.1499938964844,0.2532119750976562,-5043.10302734375,304.2117004394531,0.9990000128746032,0.4169316589832306,0.3217996656894684,293.20074462890625,297.1499938964844,293.1499938964844,0.0128254201263189,-3465.0498046875,303.7050170898437,0.5191089510917664,0.050000000745058,0.2301525026559829,291.25164794921875,291.1499938964844,271.5651550292969,268.7801208496094,284.2127685546875,293.255615234375,291.25067138671875,1.0,0.2403033971786499,0.8097772002220154,0.8097772002220154,1.0,1.0,-1.140186786651611,0.4753506779670715,0.6648361682891846,0.2370845079421997,0.0,0.0,0.420368492603302,37.98039245605469,46.0,-1.814194798469544,-8070.4443359375,157.78518676757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709533691406,304.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.806640625,18000.0,0.0,0.0,0.1891267746686935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425981104373932,0.3426029682159424,-4.847778654948343e-06,0.0,0.0001919396454468,0.0,0.0,16.515270233154297,0.0,0.0,0.0,0.3207509219646454,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1009170189499855,-2305.443603515625,304.1527404785156,0.7852206230163574,0.1631197333335876,0.1477803140878677,293.3144836425781,297.1499938964844,293.1499938964844,0.0131950182840228,-739.5739135742188,303.8729858398437,0.5191089510917664,0.050000000745058,0.048518843948841,293.2113037109375,297.1499938964844,293.1499938964844,0.2040449231863021,-3149.483154296875,304.1578674316406,0.9518965482711792,0.2874813973903656,0.2018034607172012,293.1659240722656,297.1499938964844,293.1499938964844,0.2532119750976562,-5043.10302734375,304.2117004394531,0.9990000128746032,0.4169316589832306,0.3217996656894684,293.20074462890625,297.1499938964844,293.1499938964844,0.0128254201263189,-3465.0498046875,303.7050170898437,0.5191089510917664,0.050000000745058,0.2301525026559829,291.25164794921875,291.1499938964844,271.5651550292969,268.7801208496094,284.2127685546875,293.255615234375,291.25067138671875,1.0,0.2403033971786499,0.8097772002220154,0.8097772002220154,1.0,1.0,-1.140186786651611,0.4753506779670715,0.6648361682891846,0.2370845079421997,0.0,0.0,0.420368492603302,37.98039245605469,46.0,-1.814194798469544,-8070.4443359375,157.78518676757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709533691406,304.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.806640625,18000.0,0.0,0.0,0.1891267746686935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425981104373932,0.3426029682159424,-4.847778654948343e-06,0.0,0.0001919396454468,0.0,0.0,16.515270233154297,0.0,0.0,0.0,0.3207509219646454,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1008058488368988,-2303.913818359375,304.1520080566406,0.7784402966499329,0.1625629216432571,0.1473641842603683,293.3387145996094,297.1499938964844,293.1499938964844,0.0129375420510768,-734.2493896484375,303.7483825683594,0.5147942900657654,0.050000000745058,0.0485693253576755,293.2112121582031,297.1499938964844,293.1499938964844,0.2032406330108642,-3140.2255859375,304.15655517578125,0.9421307444572448,0.2859489619731903,0.200786218047142,293.1405029296875,297.1499938964844,293.1499938964844,0.2596956789493561,-5156.560546875,304.1795654296875,0.9990000128746032,0.4217575192451477,0.3291499614715576,293.20123291015625,297.1499938964844,293.1499938964844,0.0128361480310559,-3470.92626953125,303.68505859375,0.5147942900657654,0.050000000745058,0.2303919792175293,291.225341796875,291.1499938964844,271.65106201171875,268.8488464355469,284.2424011230469,293.2754821777344,291.2198181152344,1.0,0.2437245100736618,0.8097337484359741,0.8097337484359741,1.0,1.0,-1.1476240158081057,0.4795055091381073,0.6681184768676758,0.2365759760141372,0.0,0.0,0.4115454256534576,39.30718994140625,64.0,-42.30168533325195,-7979.27001953125,162.51515197753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20220947265625,304.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.97265625,18000.0,0.0,0.0,0.1838508546352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288498222827911,0.3288545906543731,-4.787488251167815e-06,0.0,0.0001865852391347,0.0,0.0,15.562529563903809,0.0,0.0,0.0,0.316890001296997,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1008058488368988,-2303.913818359375,304.1520080566406,0.7784402966499329,0.1625629216432571,0.1473641842603683,293.3387145996094,297.1499938964844,293.1499938964844,0.0129375420510768,-734.2493896484375,303.7483825683594,0.5147942900657654,0.050000000745058,0.0485693253576755,293.2112121582031,297.1499938964844,293.1499938964844,0.2032406330108642,-3140.2255859375,304.15655517578125,0.9421307444572448,0.2859489619731903,0.200786218047142,293.1405029296875,297.1499938964844,293.1499938964844,0.2596956789493561,-5156.560546875,304.1795654296875,0.9990000128746032,0.4217575192451477,0.3291499614715576,293.20123291015625,297.1499938964844,293.1499938964844,0.0128361480310559,-3470.92626953125,303.68505859375,0.5147942900657654,0.050000000745058,0.2303919792175293,291.225341796875,291.1499938964844,271.65106201171875,268.8488464355469,284.2424011230469,293.2754821777344,291.2198181152344,1.0,0.2437245100736618,0.8097337484359741,0.8097337484359741,1.0,1.0,-1.1476240158081057,0.4795055091381073,0.6681184768676758,0.2365759760141372,0.0,0.0,0.4115454256534576,39.30718994140625,64.0,-42.30168533325195,-7979.27001953125,162.51515197753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20220947265625,304.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.97265625,18000.0,0.0,0.0,0.1838508546352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288498222827911,0.3288545906543731,-4.787488251167815e-06,0.0,0.0001865852391347,0.0,0.0,15.562529563903809,0.0,0.0,0.0,0.316890001296997,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1008877605199813,-2305.930419921875,304.1514892578125,0.7701840400695801,0.1622557491064071,0.1471615135669708,293.3529052734375,297.1499938964844,293.1499938964844,0.0128394588828086,-732.8744506835938,303.67645263671875,0.5092315673828125,0.050000000745058,0.0486402995884418,293.2112731933594,297.1499938964844,293.1499938964844,0.2031340301036834,-3139.48828125,304.1555480957031,0.930366277694702,0.2851618528366089,0.2002953290939331,293.14288330078125,297.1499938964844,293.1499938964844,0.2694062888622284,-5317.00048828125,304.156494140625,0.9990000128746032,0.42142054438591,0.339221179485321,293.2017517089844,297.1499938964844,293.1499938964844,0.0128775145858526,-3480.984130859375,303.67364501953125,0.5092315673828125,0.050000000745058,0.2307286262512207,291.1963195800781,291.1499938964844,271.69366455078125,268.88287353515625,284.2476806640625,293.2872314453125,291.1896667480469,1.0,0.2479668855667114,0.8097120523452759,0.8097120523452759,1.0,1.0,-1.159365177154541,0.4854778051376343,0.6738873720169067,0.2374513298273086,0.0,0.0,0.4113328456878662,41.222900390625,64.0,-63.78516387939453,-7996.9794921875,169.7395782470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408752441406,304.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.115234375,18000.0,0.0,0.0,0.1813171654939651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264402449131012,0.3264450132846832,-4.769962288264651e-06,0.0,0.0001840138720581,0.0,0.0,15.377915382385254,0.0,0.0,0.0,0.3161186575889587,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1010185331106185,-2308.90283203125,304.1509704589844,0.7599213123321533,0.1619503051042556,0.1469785571098327,293.36529541015625,297.1499938964844,293.1499938964844,0.0127634024247527,-732.2291870117188,303.6064147949219,0.5023378133773804,0.050000000745058,0.0487389154732227,293.2113952636719,297.1499938964844,293.1499938964844,0.2031090855598449,-3139.796142578125,304.15460205078125,0.915532410144806,0.2843611240386963,0.1998154670000076,293.1563720703125,297.1499938964844,293.1499938964844,0.2826557755470276,-5532.32373046875,304.1312255859375,0.9990000128746032,0.4188749492168426,0.3527395725250244,293.2026062011719,297.1499938964844,293.1499938964844,0.0129332384094595,-3493.740234375,303.6610717773437,0.5023378133773804,0.050000000745058,0.2311964333057403,291.1632385253906,291.1499938964844,271.7359924316406,268.91668701171875,284.24615478515625,293.2958068847656,291.1561584472656,1.0,0.2536607384681701,0.8095422387123108,0.8095422387123108,1.0,1.0,-1.1754717826843262,0.4935601353645324,0.6819115877151489,0.2389347553253173,0.0,0.0,0.4137517809867859,43.89149856567383,82.0,-78.96822357177734,-8056.53564453125,179.9443817138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2511291503906,304.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1790176928043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273745775222778,0.3273793458938598,-4.764017376146512e-06,0.0,0.0001816801959648,0.0,0.0,15.41155242919922,0.0,0.0,0.0,0.3162247538566589,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013600453734397,-2316.357666015625,304.15008544921875,0.736473023891449,0.161275714635849,0.14666847884655,293.3861999511719,297.1499938964844,293.1499938964844,0.0126594454050064,-732.5121459960938,303.469482421875,0.4863386452198028,0.050000000745058,0.0490172915160656,293.2118530273437,297.1499938964844,293.1499938964844,0.2031662613153457,-3141.715576171875,304.1529846191406,0.883630096912384,0.2827146649360657,0.1988850533962249,293.2164001464844,297.1499938964844,293.1499938964844,0.317843496799469,-6092.2490234375,304.07891845703125,0.9990000128746032,0.4066340923309326,0.3879853785037994,293.205322265625,297.1499938964844,293.1499938964844,0.0130786364898085,-3525.23193359375,303.6322937011719,0.4863386452198028,0.050000000745058,0.2325169295072555,291.0927734375,291.1499938964844,271.8196105957031,268.9833984375,284.234130859375,293.31317138671875,291.0860595703125,1.0,0.2686987221240997,0.8092027306556702,0.8092027306556702,1.0,1.0,-1.2180042266845703,0.5146738290786743,0.7033303380012512,0.2436389178037643,0.0,0.0,0.4260832071304321,51.42105102539063,85.0,-91.88297271728516,-8277.998046875,209.1325225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16485595703125,304.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.48046875,18000.0,0.0,0.0,0.1755992919206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387583792209625,0.3387631475925445,-4.787228135683108e-06,0.0,0.0001782109611667,0.0,0.0,16.11204719543457,0.0,0.0,0.0,0.3190360367298126,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013600453734397,-2316.357666015625,304.15008544921875,0.736473023891449,0.161275714635849,0.14666847884655,293.3861999511719,297.1499938964844,293.1499938964844,0.0126594454050064,-732.5121459960938,303.469482421875,0.4863386452198028,0.050000000745058,0.0490172915160656,293.2118530273437,297.1499938964844,293.1499938964844,0.2031662613153457,-3141.715576171875,304.1529846191406,0.883630096912384,0.2827146649360657,0.1988850533962249,293.2164001464844,297.1499938964844,293.1499938964844,0.317843496799469,-6092.2490234375,304.07891845703125,0.9990000128746032,0.4066340923309326,0.3879853785037994,293.205322265625,297.1499938964844,293.1499938964844,0.0130786364898085,-3525.23193359375,303.6322937011719,0.4863386452198028,0.050000000745058,0.2325169295072555,291.0927734375,291.1499938964844,271.8196105957031,268.9833984375,284.234130859375,293.31317138671875,291.0860595703125,1.0,0.2686987221240997,0.8092027306556702,0.8092027306556702,1.0,1.0,-1.2180042266845703,0.5146738290786743,0.7033303380012512,0.2436389178037643,0.0,0.0,0.4260832071304321,51.42105102539063,85.0,-91.88297271728516,-8277.998046875,209.1325225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16485595703125,304.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.48046875,18000.0,0.0,0.0,0.1755992919206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387583792209625,0.3387631475925445,-4.787228135683108e-06,0.0,0.0001782109611667,0.0,0.0,16.11204719543457,0.0,0.0,0.0,0.3190360367298126,4.0,0.0,1.0
733140,293.1768493652344,297.1499938964844,293.1499938964844,0.1010261476039886,-2310.012451171875,304.15069580078125,0.709484875202179,0.1604230999946594,0.1463382542133331,293.4031677246094,297.1499938964844,293.1499938964844,0.0125360749661922,-730.612060546875,303.33953857421875,0.4642327129840851,0.050000000745058,0.0494312271475791,293.2122497558594,297.1499938964844,293.1499938964844,0.2020059525966644,-3127.127685546875,304.154052734375,0.8491042852401733,0.2810698449611664,0.1980510950088501,293.26806640625,297.1499938964844,293.1499938964844,0.3083979487419128,-5931.71923828125,304.1183166503906,0.9579121470451356,0.394365519285202,0.376698225736618,293.2085266113281,297.1499938964844,293.1499938964844,0.0131899006664752,-3545.097412109375,303.6040344238281,0.4642327129840851,0.050000000745058,0.23448047041893,291.0940246582031,291.1499938964844,271.90155029296875,269.0487060546875,284.2853698730469,293.333740234375,291.09967041015625,1.0,0.2799416780471802,0.8088632225990295,0.8088632225990295,1.0,1.0,-1.2061156034469604,0.5092113018035889,0.6969043016433716,0.2408652454614639,0.0,0.0,0.4352129697799682,61.73222351074219,73.0,10.172192573547363,-8328.1767578125,226.2448272705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,304.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.126953125,18000.0,0.0,0.0,0.1740011423826217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546248078346252,0.354629635810852,-4.848140633839648e-06,0.0,0.0001765890483511,0.0,0.0,17.204214096069336,0.0,0.0,0.0,0.3233429491519928,4.0,0.0,1.0
733200,293.1768493652344,297.1499938964844,293.1499938964844,0.1010261476039886,-2310.012451171875,304.15069580078125,0.709484875202179,0.1604230999946594,0.1463382542133331,293.4031677246094,297.1499938964844,293.1499938964844,0.0125360749661922,-730.612060546875,303.33953857421875,0.4642327129840851,0.050000000745058,0.0494312271475791,293.2122497558594,297.1499938964844,293.1499938964844,0.2020059525966644,-3127.127685546875,304.154052734375,0.8491042852401733,0.2810698449611664,0.1980510950088501,293.26806640625,297.1499938964844,293.1499938964844,0.3083979487419128,-5931.71923828125,304.1183166503906,0.9579121470451356,0.394365519285202,0.376698225736618,293.2085266113281,297.1499938964844,293.1499938964844,0.0131899006664752,-3545.097412109375,303.6040344238281,0.4642327129840851,0.050000000745058,0.23448047041893,291.0940246582031,291.1499938964844,271.90155029296875,269.0487060546875,284.2853698730469,293.333740234375,291.09967041015625,1.0,0.2799416780471802,0.8088632225990295,0.8088632225990295,1.0,1.0,-1.2061156034469604,0.5092113018035889,0.6969043016433716,0.2408652454614639,0.0,0.0,0.4352129697799682,61.73222351074219,73.0,10.172192573547363,-8328.1767578125,226.2448272705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,304.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.126953125,18000.0,0.0,0.0,0.1740011423826217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546248078346252,0.354629635810852,-4.848140633839648e-06,0.0,0.0001765890483511,0.0,0.0,17.204214096069336,0.0,0.0,0.0,0.3233429491519928,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1001900136470794,-2293.977783203125,304.1518249511719,0.698650062084198,0.1595074832439422,0.1456617414951324,293.4180603027344,297.1499938964844,293.1499938964844,0.0122810965403914,-723.4611206054688,303.2121887207031,0.4547586739063263,0.050000000745058,0.0495941378176212,293.21295166015625,297.1499938964844,293.1499938964844,0.2001146674156189,-3103.090576171875,304.15582275390625,0.8372108340263367,0.2793516218662262,0.196978285908699,293.283935546875,297.1499938964844,293.1499938964844,0.3016782701015472,-5820.87548828125,304.1395874023437,0.9378317594528198,0.3881151080131531,0.3699510097503662,293.2124328613281,297.1499938964844,293.1499938964844,0.0131497681140899,-3539.289794921875,303.5744934082031,0.4547586739063263,0.050000000745058,0.235253244638443,291.1274108886719,291.1499938964844,271.9814453125,269.11236572265625,284.3330078125,293.3482666015625,291.1291198730469,1.0,0.2832365334033966,0.8082095980644226,0.8082095980644226,1.0,1.0,-1.1970573663711548,0.5050805807113647,0.6919767260551453,0.2385348528623581,0.0,0.0,0.4355086386203766,65.72312927246094,61.0,26.78501319885254,-8232.470703125,231.19200134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7399597167969,304.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.1733950227499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562726378440857,0.3562774956226349,-4.869972144661006e-06,0.0,0.0001759739097906,0.0,0.0,17.36981964111328,0.0,0.0,0.0,0.3241068124771118,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1001900136470794,-2293.977783203125,304.1518249511719,0.698650062084198,0.1595074832439422,0.1456617414951324,293.4180603027344,297.1499938964844,293.1499938964844,0.0122810965403914,-723.4611206054688,303.2121887207031,0.4547586739063263,0.050000000745058,0.0495941378176212,293.21295166015625,297.1499938964844,293.1499938964844,0.2001146674156189,-3103.090576171875,304.15582275390625,0.8372108340263367,0.2793516218662262,0.196978285908699,293.283935546875,297.1499938964844,293.1499938964844,0.3016782701015472,-5820.87548828125,304.1395874023437,0.9378317594528198,0.3881151080131531,0.3699510097503662,293.2124328613281,297.1499938964844,293.1499938964844,0.0131497681140899,-3539.289794921875,303.5744934082031,0.4547586739063263,0.050000000745058,0.235253244638443,291.1274108886719,291.1499938964844,271.9814453125,269.11236572265625,284.3330078125,293.3482666015625,291.1291198730469,1.0,0.2832365334033966,0.8082095980644226,0.8082095980644226,1.0,1.0,-1.1970573663711548,0.5050805807113647,0.6919767260551453,0.2385348528623581,0.0,0.0,0.4355086386203766,65.72312927246094,61.0,26.78501319885254,-8232.470703125,231.19200134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7399597167969,304.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.1733950227499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562726378440857,0.3562774956226349,-4.869972144661006e-06,0.0,0.0001759739097906,0.0,0.0,17.36981964111328,0.0,0.0,0.0,0.3241068124771118,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0994120761752128,-2279.2861328125,304.15252685546875,0.6989204287528992,0.1587179154157638,0.1448968648910522,293.4311828613281,297.1499938964844,293.1499938964844,0.011976352892816,-714.4301147460938,303.083984375,0.4562725126743316,0.050000000745058,0.0495668053627014,293.2132568359375,297.1499938964844,293.1499938964844,0.198347270488739,-3080.87841796875,304.15679931640625,0.8372912406921387,0.2776921689510345,0.1957903653383255,293.2877197265625,297.1499938964844,293.1499938964844,0.2973565459251404,-5750.791015625,304.15008544921875,0.935901939868927,0.383939266204834,0.3656485378742218,293.21588134765625,297.1499938964844,293.1499938964844,0.0130444196984171,-3524.257568359375,303.544189453125,0.4562725126743316,0.050000000745058,0.2351235896348953,291.14337158203125,291.1499938964844,272.0589294433594,269.174072265625,284.3772888183594,293.3597412109375,291.14483642578125,1.0,0.2811671793460846,0.8075559735298157,0.8075559735298157,1.0,1.0,-1.1893603801727295,0.5015579462051392,0.6878024339675903,0.236565813422203,0.0,0.0,0.4353091716766357,64.91846466064453,49.0,23.798831939697266,-8139.74755859375,226.837158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,304.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.1732777506113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566756546497345,0.3566805422306061,-4.874942533206195e-06,0.0,0.0001758548896759,0.0,0.0,17.40926170349121,0.0,0.0,0.0,0.3242761492729187,4.0,0.0,1.0
