time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0994120761752128,-2279.2861328125,304.15252685546875,0.6989204287528992,0.1587179154157638,0.1448968648910522,293.4311828613281,297.1499938964844,293.1499938964844,0.011976352892816,-714.4301147460938,303.083984375,0.4562725126743316,0.050000000745058,0.0495668053627014,293.2132568359375,297.1499938964844,293.1499938964844,0.198347270488739,-3080.87841796875,304.15679931640625,0.8372912406921387,0.2776921689510345,0.1957903653383255,293.2877197265625,297.1499938964844,293.1499938964844,0.2973565459251404,-5750.791015625,304.15008544921875,0.935901939868927,0.383939266204834,0.3656485378742218,293.21588134765625,297.1499938964844,293.1499938964844,0.0130444196984171,-3524.257568359375,303.544189453125,0.4562725126743316,0.050000000745058,0.2351235896348953,291.14337158203125,291.1499938964844,272.0589294433594,269.174072265625,284.3772888183594,293.3597412109375,291.14483642578125,1.0,0.2811671793460846,0.8075559735298157,0.8075559735298157,1.0,1.0,-1.1893603801727295,0.5015579462051392,0.6878024339675903,0.236565813422203,0.0,0.0,0.4353091716766357,64.91846466064453,49.0,23.798831939697266,-8139.74755859375,226.837158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,304.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.1732777506113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566756546497345,0.3566805422306061,-4.874942533206195e-06,0.0,0.0001758548896759,0.0,0.0,17.40926170349121,0.0,0.0,0.0,0.3242761492729187,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0990309119224548,-2272.1123046875,304.1527404785156,0.7020251154899597,0.158368781208992,0.1445095539093017,293.4371337890625,297.1499938964844,293.1499938964844,0.0118104796856641,-709.2816772460938,303.0198059082031,0.4599429070949554,0.050000000745058,0.0495027713477611,293.2132568359375,297.1499938964844,293.1499938964844,0.1974652260541916,-3069.822998046875,304.1571655273437,0.8404718637466431,0.2768908441066742,0.1951786279678344,293.28790283203125,297.1499938964844,293.1499938964844,0.2954885363578796,-5720.90185546875,304.1534729003906,0.9395883679389954,0.3821615576744079,0.3638345599174499,293.2173156738281,297.1499938964844,293.1499938964844,0.0129725765436887,-3513.67529296875,303.529296875,0.4599429070949554,0.050000000745058,0.2348198294639587,291.14996337890625,291.1499938964844,272.0966796875,269.2041320800781,284.39892578125,293.3648681640625,291.1511535644531,1.0,0.2786128520965576,0.8072291612625122,0.8072291612625122,1.0,1.0,-1.185542345046997,0.4997952580451965,0.6857470273971558,0.2356373220682144,0.0,0.0,0.4346435070037842,63.24267959594727,49.0,20.79163360595703,-8090.48681640625,222.1184997558593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,304.0431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1733350455760955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560764491558075,0.3560813367366791,-4.874172645941144e-06,0.0,0.0001759130391292,0.0,0.0,17.372005462646484,0.0,0.0,0.0,0.3241306245326996,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.0986596643924713,-2265.142822265625,304.1529235839844,0.7068370580673218,0.1580449044704437,0.1441223621368408,293.4427185058594,297.1499938964844,293.1499938964844,0.0116394152864813,-703.8413696289062,302.9555358886719,0.4653163850307464,0.050000000745058,0.0494131669402122,293.2131652832031,297.1499938964844,293.1499938964844,0.1965952515602111,-3058.938232421875,304.1574401855469,0.8455197811126709,0.2761073112487793,0.1945607215166092,293.2875061035156,297.1499938964844,293.1499938964844,0.2937219142913818,-5692.84814453125,304.1560363769531,0.9457922577857972,0.3804925680160522,0.3621251285076141,293.21856689453125,297.1499938964844,293.1499938964844,0.012892129831016,-3501.69677734375,303.5146179199219,0.4653163850307464,0.050000000745058,0.2343947887420654,291.15533447265625,291.1499938964844,272.1336975097656,269.2336120605469,284.4200439453125,293.3697204589844,291.15631103515625,1.0,0.2752451598644256,0.8070850372314453,0.8070850372314453,1.0,1.0,-1.181666374206543,0.4980120956897735,0.683654248714447,0.2347461432218551,0.0,0.0,0.4337457418441772,60.91964721679688,37.0,17.74382972717285,-8041.19189453125,216.1063232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078674316406,303.9942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.1734307408332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551090359687805,0.3551139235496521,-4.871576493314933e-06,0.0,0.0001760101440595,0.0,0.0,17.30757713317871,0.0,0.0,0.0,0.3238749206066131,4.0,0.0,1.0
733620,293.1775207519531,297.1499938964844,293.1499938964844,0.0979351326823234,-2251.564208984375,304.1531677246094,0.7206405997276306,0.157458871603012,0.1433526277542114,293.4529113769531,297.1499938964844,293.1499938964844,0.0112883709371089,-692.2698974609375,302.8267822265625,0.4782330095767975,0.050000000745058,0.0491755194962024,293.2127685546875,297.1499938964844,293.1499938964844,0.1948729157447815,-3037.409912109375,304.1578369140625,0.8613904118537903,0.2745870947837829,0.1933161914348602,293.2857666015625,297.1499938964844,293.1499938964844,0.2903371453285217,-5639.5341796875,304.1596374511719,0.9645057320594788,0.3773562014102936,0.3588778078556061,293.22052001953125,297.1499938964844,293.1499938964844,0.0127120250836014,-3474.376708984375,303.486083984375,0.4782330095767975,0.050000000745058,0.2332674860954284,291.1642761230469,291.1499938964844,272.205322265625,269.2906494140625,284.46148681640625,293.3787841796875,291.16510009765625,1.0,0.2665017545223236,0.8067969083786011,0.8067969083786011,1.0,1.0,-1.1737126111984253,0.494327962398529,0.679384708404541,0.2330108731985092,0.0,0.0,0.4312319457530975,54.79376220703125,25.0,13.612232208251951,-7944.05712890625,201.17022705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,303.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.271484375,18000.0,0.0,0.0,0.1736420691013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352239727973938,0.3522445857524872,-4.862245532422094e-06,0.0,0.000176224624738,0.0,0.0,17.111967086791992,0.0,0.0,0.0,0.3230890035629272,4.0,0.0,1.0
733680,293.1775207519531,297.1499938964844,293.1499938964844,0.0979351326823234,-2251.564208984375,304.1531677246094,0.7206405997276306,0.157458871603012,0.1433526277542114,293.4529113769531,297.1499938964844,293.1499938964844,0.0112883709371089,-692.2698974609375,302.8267822265625,0.4782330095767975,0.050000000745058,0.0491755194962024,293.2127685546875,297.1499938964844,293.1499938964844,0.1948729157447815,-3037.409912109375,304.1578369140625,0.8613904118537903,0.2745870947837829,0.1933161914348602,293.2857666015625,297.1499938964844,293.1499938964844,0.2903371453285217,-5639.5341796875,304.1596374511719,0.9645057320594788,0.3773562014102936,0.3588778078556061,293.22052001953125,297.1499938964844,293.1499938964844,0.0127120250836014,-3474.376708984375,303.486083984375,0.4782330095767975,0.050000000745058,0.2332674860954284,291.1642761230469,291.1499938964844,272.205322265625,269.2906494140625,284.46148681640625,293.3787841796875,291.16510009765625,1.0,0.2665017545223236,0.8067969083786011,0.8067969083786011,1.0,1.0,-1.1737126111984253,0.494327962398529,0.679384708404541,0.2330108731985092,0.0,0.0,0.4312319457530975,54.79376220703125,25.0,13.612232208251951,-7944.05712890625,201.17022705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,303.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.271484375,18000.0,0.0,0.0,0.1736420691013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352239727973938,0.3522445857524872,-4.862245532422094e-06,0.0,0.000176224624738,0.0,0.0,17.111967086791992,0.0,0.0,0.0,0.3230890035629272,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972273722290992,-2238.309814453125,304.1532897949219,0.7401522994041443,0.1569367051124572,0.1425929069519043,293.4620056152344,297.1499938964844,293.1499938964844,0.0109334634616971,-680.0382690429688,302.69757080078125,0.4936071932315826,0.050000000745058,0.0488829128444194,293.212158203125,297.1499938964844,293.1499938964844,0.1931651681661605,-3016.062744140625,304.1580810546875,0.8864557147026062,0.2731185853481293,0.1920693069696426,293.2834167480469,297.1499938964844,293.1499938964844,0.2870548665523529,-5588.19140625,304.161865234375,0.9891513586044312,0.3743943870067596,0.3557631075382232,293.2218322753906,297.1499938964844,293.1499938964844,0.01251539029181,-3443.8515625,303.4586181640625,0.4936071932315826,0.050000000745058,0.2318795025348663,291.17218017578125,291.1499938964844,272.2735290527344,269.3450012207031,284.5018005371094,293.3871459960937,291.1729431152344,1.0,0.2555930912494659,0.8065087199211121,0.8065087199211121,1.0,1.0,-1.1655482053756714,0.4905186593532562,0.6750295758247375,0.2313246577978134,0.0,0.0,0.4277372658252716,47.27643203735352,25.0,11.48523998260498,-7848.458984375,183.59982299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,303.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.59765625,18000.0,0.0,0.0,0.1737489700317382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348117858171463,0.3481226861476898,-4.84797737954068e-06,0.0,0.000176333123818,0.0,0.0,16.830196380615234,0.0,0.0,0.0,0.3219524919986725,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972273722290992,-2238.309814453125,304.1532897949219,0.7401522994041443,0.1569367051124572,0.1425929069519043,293.4620056152344,297.1499938964844,293.1499938964844,0.0109334634616971,-680.0382690429688,302.69757080078125,0.4936071932315826,0.050000000745058,0.0488829128444194,293.212158203125,297.1499938964844,293.1499938964844,0.1931651681661605,-3016.062744140625,304.1580810546875,0.8864557147026062,0.2731185853481293,0.1920693069696426,293.2834167480469,297.1499938964844,293.1499938964844,0.2870548665523529,-5588.19140625,304.161865234375,0.9891513586044312,0.3743943870067596,0.3557631075382232,293.2218322753906,297.1499938964844,293.1499938964844,0.01251539029181,-3443.8515625,303.4586181640625,0.4936071932315826,0.050000000745058,0.2318795025348663,291.17218017578125,291.1499938964844,272.2735290527344,269.3450012207031,284.5018005371094,293.3871459960937,291.1729431152344,1.0,0.2555930912494659,0.8065087199211121,0.8065087199211121,1.0,1.0,-1.1655482053756714,0.4905186593532562,0.6750295758247375,0.2313246577978134,0.0,0.0,0.4277372658252716,47.27643203735352,25.0,11.48523998260498,-7848.458984375,183.59982299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,303.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.59765625,18000.0,0.0,0.0,0.1737489700317382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348117858171463,0.3481226861476898,-4.84797737954068e-06,0.0,0.000176333123818,0.0,0.0,16.830196380615234,0.0,0.0,0.0,0.3219524919986725,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966204181313514,-2226.92236328125,304.1531982421875,0.7558301091194153,0.156448483467102,0.1419676095247268,293.4703369140625,297.1499938964844,293.1499938964844,0.0106250494718551,-669.19189453125,302.56756591796875,0.5055046081542969,0.050000000745058,0.0486921742558479,293.21148681640625,297.1499938964844,293.1499938964844,0.1915591806173324,-2995.969970703125,304.1580505371094,0.9062932729721068,0.27168008685112,0.1909232288599014,293.2779541015625,297.1499938964844,293.1499938964844,0.2778311669826507,-5441.72705078125,304.1742858886719,0.9990000128746032,0.3720976710319519,0.3463817536830902,293.22265625,297.1499938964844,293.1499938964844,0.0123654138296842,-3420.49365234375,303.4319763183594,0.5055046081542969,0.050000000745058,0.2309747040271759,291.1808166503906,291.1499938964844,272.337890625,269.3963317871094,284.5477600097656,293.3959350585937,291.1828308105469,1.0,0.2473311126232147,0.8062482476234436,0.8062482476234436,1.0,1.0,-1.1507418155670166,0.4834876656532287,0.6672542095184326,0.2287451326847076,0.0,0.0,0.4231302142143249,42.26302337646485,25.0,17.754230499267578,-7732.91650390625,169.22744750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,303.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.61328125,18000.0,0.0,0.0,0.173614427447319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342816561460495,0.3428213894367218,-4.8293463805748615e-06,0.0,0.0001761965686455,0.0,0.0,16.470388412475586,0.0,0.0,0.0,0.3204934298992157,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966204181313514,-2226.92236328125,304.1531982421875,0.7558301091194153,0.156448483467102,0.1419676095247268,293.4703369140625,297.1499938964844,293.1499938964844,0.0106250494718551,-669.19189453125,302.56756591796875,0.5055046081542969,0.050000000745058,0.0486921742558479,293.21148681640625,297.1499938964844,293.1499938964844,0.1915591806173324,-2995.969970703125,304.1580505371094,0.9062932729721068,0.27168008685112,0.1909232288599014,293.2779541015625,297.1499938964844,293.1499938964844,0.2778311669826507,-5441.72705078125,304.1742858886719,0.9990000128746032,0.3720976710319519,0.3463817536830902,293.22265625,297.1499938964844,293.1499938964844,0.0123654138296842,-3420.49365234375,303.4319763183594,0.5055046081542969,0.050000000745058,0.2309747040271759,291.1808166503906,291.1499938964844,272.337890625,269.3963317871094,284.5477600097656,293.3959350585937,291.1828308105469,1.0,0.2473311126232147,0.8062482476234436,0.8062482476234436,1.0,1.0,-1.1507418155670166,0.4834876656532287,0.6672542095184326,0.2287451326847076,0.0,0.0,0.4231302142143249,42.26302337646485,25.0,17.754230499267578,-7732.91650390625,169.22744750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,303.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.61328125,18000.0,0.0,0.0,0.173614427447319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342816561460495,0.3428213894367218,-4.8293463805748615e-06,0.0,0.0001761965686455,0.0,0.0,16.470388412475586,0.0,0.0,0.0,0.3204934298992157,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.095923475921154,-2213.5234375,304.1532897949219,0.7667697072029114,0.1559898555278778,0.1414391696453094,293.47833251953125,297.1499938964844,293.1499938964844,0.0103333815932273,-658.2673950195312,302.4385681152344,0.5140932202339172,0.050000000745058,0.0485780611634254,293.2110595703125,297.1499938964844,293.1499938964844,0.1896724253892898,-2971.98046875,304.15850830078125,0.9205421209335328,0.2702125310897827,0.1898261606693267,293.2544860839844,297.1499938964844,293.1499938964844,0.2618889212608337,-5186.23388671875,304.1924133300781,0.9990000128746032,0.3735828399658203,0.3303821980953216,293.2231140136719,297.1499938964844,293.1499938964844,0.0122287776321172,-3397.29833984375,303.40728759765625,0.5140932202339172,0.050000000745058,0.2304334044456482,291.21044921875,291.1499938964844,272.3980712890625,269.4444274902344,284.60546875,293.4122314453125,291.21319580078125,1.0,0.2404819577932357,0.8059877753257751,0.8059877753257751,1.0,1.0,-1.1289093494415283,0.473104864358902,0.6558045744895935,0.2250938564538955,0.0,0.0,0.4131535291671753,39.10880279541016,25.0,34.0951042175293,-7560.8564453125,156.75413513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,303.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.79296875,18000.0,0.0,0.0,0.1729455441236496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325527310371399,0.3325575292110443,-4.798985173692927e-06,0.0,0.0001755177509039,0.0,0.0,15.802008628845217,0.0,0.0,0.0,0.3177801370620727,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.095923475921154,-2213.5234375,304.1532897949219,0.7667697072029114,0.1559898555278778,0.1414391696453094,293.47833251953125,297.1499938964844,293.1499938964844,0.0103333815932273,-658.2673950195312,302.4385681152344,0.5140932202339172,0.050000000745058,0.0485780611634254,293.2110595703125,297.1499938964844,293.1499938964844,0.1896724253892898,-2971.98046875,304.15850830078125,0.9205421209335328,0.2702125310897827,0.1898261606693267,293.2544860839844,297.1499938964844,293.1499938964844,0.2618889212608337,-5186.23388671875,304.1924133300781,0.9990000128746032,0.3735828399658203,0.3303821980953216,293.2231140136719,297.1499938964844,293.1499938964844,0.0122287776321172,-3397.29833984375,303.40728759765625,0.5140932202339172,0.050000000745058,0.2304334044456482,291.21044921875,291.1499938964844,272.3980712890625,269.4444274902344,284.60546875,293.4122314453125,291.21319580078125,1.0,0.2404819577932357,0.8059877753257751,0.8059877753257751,1.0,1.0,-1.1289093494415283,0.473104864358902,0.6558045744895935,0.2250938564538955,0.0,0.0,0.4131535291671753,39.10880279541016,25.0,34.0951042175293,-7560.8564453125,156.75413513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,303.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.79296875,18000.0,0.0,0.0,0.1729455441236496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325527310371399,0.3325575292110443,-4.798985173692927e-06,0.0,0.0001755177509039,0.0,0.0,15.802008628845217,0.0,0.0,0.0,0.3177801370620727,4.0,0.0,1.0
734100,293.1742248535156,297.1499938964844,293.1499938964844,0.0956350713968277,-2208.02001953125,304.1532287597656,0.7717980742454529,0.1557833850383758,0.1412015259265899,293.4822692871094,297.1499938964844,293.1499938964844,0.0101966001093387,-653.1351928710938,302.3728332519531,0.5181127190589905,0.050000000745058,0.0485303960740566,293.2093200683594,297.1499938964844,293.1499938964844,0.1888840049505233,-2962.0322265625,304.15838623046875,0.92723149061203,0.2697761952877044,0.1893446892499923,293.2386779785156,297.1499938964844,293.1499938964844,0.2549494504928589,-5075.4609375,304.1972961425781,0.9990000128746032,0.3753628730773926,0.3234650492668152,293.22320556640625,297.1499938964844,293.1499938964844,0.0121702207252383,-3387.6318359375,303.39501953125,0.5181127190589905,0.050000000745058,0.2302073091268539,291.2213439941406,291.1499938964844,272.4264831542969,269.4671630859375,284.63116455078125,293.4188537597656,291.2230834960937,1.0,0.2375279664993286,0.8058575391769409,0.8058575391769409,1.0,1.0,-1.119414448738098,0.468595951795578,0.6508184671401978,0.2235042601823806,0.0,0.0,0.4072818756103515,37.788028717041016,25.0,29.58645820617676,-7468.1376953125,151.5642852783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,303.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2421875,18000.0,0.0,0.0,0.1723164021968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256153464317322,0.3256201148033142,-4.776288733410183e-06,0.0,0.0001748792419675,0.0,0.0,15.351366996765137,0.0,0.0,0.0,0.3159683048725128,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0953988283872604,-2203.560546875,304.1530456542969,0.7766356468200684,0.155589759349823,0.1409808993339538,293.4862060546875,297.1499938964844,293.1499938964844,0.010066051967442,-648.2695922851562,302.305908203125,0.522018313407898,0.050000000745058,0.0484870970249176,293.2047119140625,297.1499938964844,293.1499938964844,0.1886022537946701,-2958.632568359375,304.1573486328125,0.9342597723007202,0.2699280083179474,0.1892273873090744,293.221435546875,297.1499938964844,293.1499938964844,0.248574361205101,-4973.705078125,304.20025634765625,0.9990000128746032,0.3776218593120575,0.3170501589775085,293.223388671875,297.1499938964844,293.1499938964844,0.012118206359446,-3379.428466796875,303.3822631835937,0.522018313407898,0.050000000745058,0.2300019115209579,291.22760009765625,291.1499938964844,272.4537048339844,269.489013671875,284.6534729003906,293.4221496582031,291.2284851074219,1.0,0.234849601984024,0.8058156371116638,0.8058156371116638,1.0,1.0,-1.11100971698761,0.4646168053150177,0.6463929414749146,0.2220993936061859,0.0,0.0,0.4014580249786377,36.591285705566406,28.0,21.63019371032715,-7381.1767578125,146.98248291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,303.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.189453125,18000.0,0.0,0.0,0.1714773178100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185966610908508,0.3186014294624328,-4.751993856189074e-06,0.0,0.0001740276784403,0.0,0.0,14.89797592163086,0.0,0.0,0.0,0.3141307830810547,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0949570089578628,-2195.37158203125,304.1528015136719,0.7829254269599915,0.1548613160848617,0.1404544413089752,293.4940490722656,297.1499938964844,293.1499938964844,0.0098255788907408,-639.4325561523438,302.16845703125,0.5275157690048218,0.050000000745058,0.0484305769205093,293.1941833496094,297.1499938964844,293.1499938964844,0.1890369355678558,-2964.64453125,304.1541748046875,0.9449219107627868,0.270679622888565,0.1896519064903259,293.18768310546875,297.1499938964844,293.1499938964844,0.2399981021881103,-4838.24560546875,304.1975402832031,0.9990000128746032,0.3826643824577331,0.3084758818149566,293.2237548828125,297.1499938964844,293.1499938964844,0.0120394583791494,-3368.24560546875,303.35595703125,0.5275157690048218,0.050000000745058,0.2297338098287582,291.2283630371094,291.1499938964844,272.5044860839844,269.5298156738281,284.6784362792969,293.4095458984375,291.2269897460937,1.0,0.2314618080854416,0.8057318329811096,0.8057318329811096,1.0,1.0,-1.1002033948898315,0.4595253765583038,0.6406779885292053,0.2202319949865341,0.0,0.0,0.3907504677772522,35.03057098388672,31.0,-0.7704517245292664,-7242.951171875,141.14004516601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,303.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.982421875,18000.0,0.0,0.0,0.1692307889461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054933547973633,0.3054980337619781,-4.705179435404716e-06,0.0,0.00017174774257,0.0,0.0,14.064863204956056,0.0,0.0,0.0,0.3107266426086426,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0949570089578628,-2195.37158203125,304.1528015136719,0.7829254269599915,0.1548613160848617,0.1404544413089752,293.4940490722656,297.1499938964844,293.1499938964844,0.0098255788907408,-639.4325561523438,302.16845703125,0.5275157690048218,0.050000000745058,0.0484305769205093,293.1941833496094,297.1499938964844,293.1499938964844,0.1890369355678558,-2964.64453125,304.1541748046875,0.9449219107627868,0.270679622888565,0.1896519064903259,293.18768310546875,297.1499938964844,293.1499938964844,0.2399981021881103,-4838.24560546875,304.1975402832031,0.9990000128746032,0.3826643824577331,0.3084758818149566,293.2237548828125,297.1499938964844,293.1499938964844,0.0120394583791494,-3368.24560546875,303.35595703125,0.5275157690048218,0.050000000745058,0.2297338098287582,291.2283630371094,291.1499938964844,272.5044860839844,269.5298156738281,284.6784362792969,293.4095458984375,291.2269897460937,1.0,0.2314618080854416,0.8057318329811096,0.8057318329811096,1.0,1.0,-1.1002033948898315,0.4595253765583038,0.6406779885292053,0.2202319949865341,0.0,0.0,0.3907504677772522,35.03057098388672,31.0,-0.7704517245292664,-7242.951171875,141.14004516601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,303.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.982421875,18000.0,0.0,0.0,0.1692307889461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054933547973633,0.3054980337619781,-4.705179435404716e-06,0.0,0.00017174774257,0.0,0.0,14.064863204956056,0.0,0.0,0.0,0.3107266426086426,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0938993468880653,-2175.826904296875,304.15362548828125,0.7834048867225647,0.1531828045845031,0.1390165537595749,293.5018310546875,297.1499938964844,293.1499938964844,0.009608905762434,-631.6799926757812,302.0256042480469,0.5299908518791199,0.050000000745058,0.0484066493809223,293.1871643066406,297.1499938964844,293.1499938964844,0.1896354109048843,-2972.75048828125,304.1518249511719,0.9497634172439576,0.2709931433200836,0.189960703253746,293.162353515625,297.1499938964844,293.1499938964844,0.2363103926181793,-4782.59326171875,304.1877136230469,0.9990000128746032,0.3868681192398071,0.3047715723514557,293.2239990234375,297.1499938964844,293.1499938964844,0.0119913546368479,-3363.587158203125,303.32867431640625,0.5299908518791199,0.050000000745058,0.2296202927827835,291.21209716796875,291.1499938964844,272.54998779296875,269.5666198730469,284.69195556640625,293.388916015625,291.2102966308594,1.0,0.2298616617918014,0.8056480884552002,0.8056480884552002,1.0,1.0,-1.0942354202270508,0.4567172825336456,0.6375181078910828,0.2191855609416961,0.0,0.0,0.3835199177265167,34.353206634521484,34.0,-17.34803581237793,-7157.2197265625,138.30047607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59381103515625,303.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.34375,18000.0,0.0,0.0,0.1664447784423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961493134498596,0.2961539924144745,-4.668828296416905e-06,0.0,0.0001689202908892,0.0,0.0,13.476607322692873,0.0,0.0,0.0,0.3082895278930664,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0938993468880653,-2175.826904296875,304.15362548828125,0.7834048867225647,0.1531828045845031,0.1390165537595749,293.5018310546875,297.1499938964844,293.1499938964844,0.009608905762434,-631.6799926757812,302.0256042480469,0.5299908518791199,0.050000000745058,0.0484066493809223,293.1871643066406,297.1499938964844,293.1499938964844,0.1896354109048843,-2972.75048828125,304.1518249511719,0.9497634172439576,0.2709931433200836,0.189960703253746,293.162353515625,297.1499938964844,293.1499938964844,0.2363103926181793,-4782.59326171875,304.1877136230469,0.9990000128746032,0.3868681192398071,0.3047715723514557,293.2239990234375,297.1499938964844,293.1499938964844,0.0119913546368479,-3363.587158203125,303.32867431640625,0.5299908518791199,0.050000000745058,0.2296202927827835,291.21209716796875,291.1499938964844,272.54998779296875,269.5666198730469,284.69195556640625,293.388916015625,291.2102966308594,1.0,0.2298616617918014,0.8056480884552002,0.8056480884552002,1.0,1.0,-1.0942354202270508,0.4567172825336456,0.6375181078910828,0.2191855609416961,0.0,0.0,0.3835199177265167,34.353206634521484,34.0,-17.34803581237793,-7157.2197265625,138.30047607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59381103515625,303.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.34375,18000.0,0.0,0.0,0.1664447784423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961493134498596,0.2961539924144745,-4.668828296416905e-06,0.0,0.0001689202908892,0.0,0.0,13.476607322692873,0.0,0.0,0.0,0.3082895278930664,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0937349945306778,-2173.1591796875,304.15264892578125,0.7831630706787109,0.1531711220741272,0.1386701315641403,293.5032653808594,297.1499938964844,293.1499938964844,0.0094315148890018,-625.2788696289062,301.897216796875,0.5303192734718323,0.050000000745058,0.0484035424888134,293.17999267578125,297.1499938964844,293.1499938964844,0.1903582364320755,-2982.321044921875,304.1500549316406,0.9510189890861512,0.2715267241001129,0.1903408020734787,293.1445617675781,297.1499938964844,293.1499938964844,0.2357277423143386,-4777.14013671875,304.17608642578125,0.9990000128746032,0.3901927471160888,0.304286777973175,293.2182312011719,297.1499938964844,293.1499938964844,0.0119927562773227,-3365.90234375,303.31793212890625,0.5303192734718323,0.050000000745058,0.2296055555343628,291.19482421875,291.1499938964844,272.5926513671875,269.6015319824219,284.7059936523437,293.381103515625,291.1926574707031,1.0,0.2297548055648803,0.8055092096328735,0.8055092096328735,1.0,1.0,-1.0936704874038696,0.4564614593982696,0.6372090578079224,0.2190143167972564,0.0,0.0,0.3786529898643493,34.266292572021484,52.0,-23.95736694335937,-7110.50390625,137.9909210205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69561767578125,303.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.650390625,18000.0,0.0,0.0,0.1634364128112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899197936058044,0.2899244427680969,-4.644662112696096e-06,0.0,0.0001658671826589,0.0,0.0,13.091168403625488,0.0,0.0,0.0,0.306680291891098,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0937349945306778,-2173.1591796875,304.15264892578125,0.7831630706787109,0.1531711220741272,0.1386701315641403,293.5032653808594,297.1499938964844,293.1499938964844,0.0094315148890018,-625.2788696289062,301.897216796875,0.5303192734718323,0.050000000745058,0.0484035424888134,293.17999267578125,297.1499938964844,293.1499938964844,0.1903582364320755,-2982.321044921875,304.1500549316406,0.9510189890861512,0.2715267241001129,0.1903408020734787,293.1445617675781,297.1499938964844,293.1499938964844,0.2357277423143386,-4777.14013671875,304.17608642578125,0.9990000128746032,0.3901927471160888,0.304286777973175,293.2182312011719,297.1499938964844,293.1499938964844,0.0119927562773227,-3365.90234375,303.31793212890625,0.5303192734718323,0.050000000745058,0.2296055555343628,291.19482421875,291.1499938964844,272.5926513671875,269.6015319824219,284.7059936523437,293.381103515625,291.1926574707031,1.0,0.2297548055648803,0.8055092096328735,0.8055092096328735,1.0,1.0,-1.0936704874038696,0.4564614593982696,0.6372090578079224,0.2190143167972564,0.0,0.0,0.3786529898643493,34.266292572021484,52.0,-23.95736694335937,-7110.50390625,137.9909210205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69561767578125,303.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.650390625,18000.0,0.0,0.0,0.1634364128112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899197936058044,0.2899244427680969,-4.644662112696096e-06,0.0,0.0001658671826589,0.0,0.0,13.091168403625488,0.0,0.0,0.0,0.306680291891098,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0938538536429405,-2175.956298828125,304.1515808105469,0.7689392566680908,0.1528147011995315,0.1385268867015838,293.5065002441406,297.1499938964844,293.1499938964844,0.0092827752232551,-620.3995361328125,301.7606201171875,0.5196781754493713,0.050000000745058,0.048512764275074,293.18389892578125,297.1499938964844,293.1499938964844,0.1902248710393905,-2980.983154296875,304.1503295898437,0.9310160875320436,0.2700039446353912,0.1897936761379242,293.1488952636719,297.1499938964844,293.1499938964844,0.2511656582355499,-5035.515625,304.1410217285156,0.9990000128746032,0.3895211219787597,0.3208594620227813,293.21490478515625,297.1499938964844,293.1499938964844,0.0120354946702718,-3377.244384765625,303.30145263671875,0.5196781754493713,0.050000000745058,0.2301236689090728,291.1650695800781,291.1499938964844,272.6350402832031,269.6368713378906,284.7160339355469,293.4037475585937,291.1600646972656,1.0,0.2370920926332473,0.8053703308105469,0.8053703308105469,1.0,1.0,-1.113475680351257,0.4659456610679626,0.6475300192832947,0.2218953371047973,0.0,0.0,0.3782862424850464,37.25614547729492,70.0,-46.5174674987793,-7147.40478515625,148.917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,303.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.1605613678693771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28756183385849,0.2875664532184601,-4.631253887055209e-06,0.0,0.0001629493781365,0.0,0.0,12.935521125793455,0.0,0.0,0.0,0.3060237765312195,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0938538536429405,-2175.956298828125,304.1515808105469,0.7689392566680908,0.1528147011995315,0.1385268867015838,293.5065002441406,297.1499938964844,293.1499938964844,0.0092827752232551,-620.3995361328125,301.7606201171875,0.5196781754493713,0.050000000745058,0.048512764275074,293.18389892578125,297.1499938964844,293.1499938964844,0.1902248710393905,-2980.983154296875,304.1503295898437,0.9310160875320436,0.2700039446353912,0.1897936761379242,293.1488952636719,297.1499938964844,293.1499938964844,0.2511656582355499,-5035.515625,304.1410217285156,0.9990000128746032,0.3895211219787597,0.3208594620227813,293.21490478515625,297.1499938964844,293.1499938964844,0.0120354946702718,-3377.244384765625,303.30145263671875,0.5196781754493713,0.050000000745058,0.2301236689090728,291.1650695800781,291.1499938964844,272.6350402832031,269.6368713378906,284.7160339355469,293.4037475585937,291.1600646972656,1.0,0.2370920926332473,0.8053703308105469,0.8053703308105469,1.0,1.0,-1.113475680351257,0.4659456610679626,0.6475300192832947,0.2218953371047973,0.0,0.0,0.3782862424850464,37.25614547729492,70.0,-46.5174674987793,-7147.40478515625,148.917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,303.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.1605613678693771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28756183385849,0.2875664532184601,-4.631253887055209e-06,0.0,0.0001629493781365,0.0,0.0,12.935521125793455,0.0,0.0,0.0,0.3060237765312195,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940263718366622,-2179.603271484375,304.1509704589844,0.7579482197761536,0.1528644412755966,0.1385045051574707,293.5087890625,297.1499938964844,293.1499938964844,0.0092231081798672,-618.7916259765625,301.6881103515625,0.5114908218383789,0.050000000745058,0.0486108623445034,293.19091796875,297.1499938964844,293.1499938964844,0.1895116120576858,-2972.149658203125,304.1515808105469,0.913812816143036,0.2681964039802551,0.1888559013605117,293.16522216796875,297.1499938964844,293.1499938964844,0.2647840976715088,-5258.70703125,304.1178894042969,0.9990000128746032,0.3863441050052643,0.3350469172000885,293.2142333984375,297.1499938964844,293.1499938964844,0.0120788579806685,-3387.65283203125,303.29034423828125,0.5114908218383789,0.050000000745058,0.2305889874696731,291.1407775878906,291.1499938964844,272.6561279296875,269.6546936035156,284.7239990234375,293.4324645996094,291.135498046875,1.0,0.2430216521024704,0.8053009510040283,0.8053009510040283,1.0,1.0,-1.130025029182434,0.473855048418045,0.6561700105667114,0.2244035899639129,0.0,0.0,0.381327211856842,39.93228530883789,70.0,-57.08187103271485,-7209.39453125,158.65713500976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514343261719,303.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1015625,18000.0,0.0,0.0,0.1593563556671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895028293132782,0.2895074486732483,-4.6319123612192925e-06,0.0,0.0001617264497326,0.0,0.0,13.036340713500977,0.0,0.0,0.0,0.3064149916172027,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945279523730278,-2189.447265625,304.1498718261719,0.7464866638183594,0.1532400846481323,0.138871967792511,293.5115051269531,297.1499938964844,293.1499938964844,0.0091685596853494,-617.4345703125,301.6136474609375,0.5026006102561951,0.050000000745058,0.0487351566553115,293.1993103027344,297.1499938964844,293.1499938964844,0.1883174479007721,-2957.201171875,304.1534729003906,0.8954810500144958,0.2660304605960846,0.1875140964984893,293.19268798828125,297.1499938964844,293.1499938964844,0.2814759910106659,-5528.333984375,304.0933837890625,0.9990000128746032,0.3807653188705444,0.352203756570816,293.21417236328125,297.1499938964844,293.1499938964844,0.0121305333450436,-3399.686767578125,303.2776184082031,0.5026006102561951,0.050000000745058,0.2311785966157913,291.1156616210937,291.1499938964844,272.6771850585937,269.6725769042969,284.7178955078125,293.4437255859375,291.1100158691406,1.0,0.2502303123474121,0.805076539516449,0.805076539516449,1.0,1.0,-1.1503024101257324,0.4835250079631805,0.6667773723602295,0.2275400757789611,0.0,0.0,0.3861234784126282,43.319969177246094,73.0,-65.62653350830078,-7302.9189453125,171.15325927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265625,303.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.564453125,18000.0,0.0,0.0,0.1584227532148361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935646772384643,0.2935692965984344,-4.639292001229478e-06,0.0,0.0001607789599802,0.0,0.0,13.264138221740724,0.0,0.0,0.0,0.3073241114616394,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950229093432426,-2199.05517578125,304.1492004394531,0.7220782041549683,0.1530196368694305,0.1392453610897064,293.51763916015625,297.1499938964844,293.1499938964844,0.0090599209070205,-614.1705932617188,301.4653015136719,0.484357088804245,0.050000000745058,0.0490560121834278,293.2074279785156,297.1499938964844,293.1499938964844,0.1861432790756225,-2929.841796875,304.1559143066406,0.8596136569976807,0.2631185948848724,0.1854233592748642,293.2497253417969,297.1499938964844,293.1499938964844,0.2827808558940887,-5540.9150390625,304.11248779296875,0.969490647315979,0.3680382966995239,0.3517956733703613,293.2151184082031,297.1499938964844,293.1499938964844,0.0122301150113344,-3420.947509765625,303.25067138671875,0.484357088804245,0.050000000745058,0.2327006012201309,291.0885314941406,291.1499938964844,272.7190856933594,269.70867919921875,284.726806640625,293.42974853515625,291.0927429199219,1.0,0.2608237564563751,0.8046278357505798,0.8046278357505798,1.0,1.0,-1.1500449180603027,0.483286589384079,0.6667582988739014,0.2276622205972671,0.0,0.0,0.3972952365875244,51.447261810302734,76.0,-10.01170539855957,-7411.962890625,186.9661102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055908203125,303.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.259765625,18000.0,0.0,0.0,0.1575452238321304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067064583301544,0.3067111372947693,-4.67471500087413e-06,0.0,0.0001598883682163,0.0,0.0,14.044293403625488,0.0,0.0,0.0,0.3104491829872131,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950229093432426,-2199.05517578125,304.1492004394531,0.7220782041549683,0.1530196368694305,0.1392453610897064,293.51763916015625,297.1499938964844,293.1499938964844,0.0090599209070205,-614.1705932617188,301.4653015136719,0.484357088804245,0.050000000745058,0.0490560121834278,293.2074279785156,297.1499938964844,293.1499938964844,0.1861432790756225,-2929.841796875,304.1559143066406,0.8596136569976807,0.2631185948848724,0.1854233592748642,293.2497253417969,297.1499938964844,293.1499938964844,0.2827808558940887,-5540.9150390625,304.11248779296875,0.969490647315979,0.3680382966995239,0.3517956733703613,293.2151184082031,297.1499938964844,293.1499938964844,0.0122301150113344,-3420.947509765625,303.25067138671875,0.484357088804245,0.050000000745058,0.2327006012201309,291.0885314941406,291.1499938964844,272.7190856933594,269.70867919921875,284.726806640625,293.42974853515625,291.0927429199219,1.0,0.2608237564563751,0.8046278357505798,0.8046278357505798,1.0,1.0,-1.1500449180603027,0.483286589384079,0.6667582988739014,0.2276622205972671,0.0,0.0,0.3972952365875244,51.447261810302734,76.0,-10.01170539855957,-7411.962890625,186.9661102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055908203125,303.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.259765625,18000.0,0.0,0.0,0.1575452238321304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067064583301544,0.3067111372947693,-4.67471500087413e-06,0.0,0.0001598883682163,0.0,0.0,14.044293403625488,0.0,0.0,0.0,0.3104491829872131,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0944209992885589,-2187.1416015625,304.15045166015625,0.7018654346466064,0.1522237360477447,0.1388822048902511,293.525146484375,297.1499938964844,293.1499938964844,0.0088978195562958,-607.1077270507812,301.3247375488281,0.4691289067268371,0.050000000745058,0.0493469201028347,293.21063232421875,297.1499938964844,293.1499938964844,0.1838657706975937,-2900.476318359375,304.1576843261719,0.83534836769104,0.2610070705413818,0.1840769797563552,293.2701110839844,297.1499938964844,293.1499938964844,0.2755929231643677,-5420.74267578125,304.1364440917969,0.9340609908103944,0.3613294959068298,0.3445770740509033,293.21759033203125,297.1499938964844,293.1499938964844,0.0122431749477982,-3422.73291015625,303.22393798828125,0.4691289067268371,0.050000000745058,0.2340805530548095,291.1272888183594,291.1499938964844,272.7607421875,269.7450866699219,284.7557678222656,293.4307556152344,291.1296081542969,1.0,0.269194096326828,0.8041790723800659,0.8041790723800659,1.0,1.0,-1.1412726640701294,0.4790199697017669,0.66225266456604,0.2263363003730774,0.0,0.0,0.397477388381958,58.710445404052734,64.0,27.7804012298584,-7367.9521484375,198.35137939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,303.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.26953125,18000.0,0.0,0.0,0.1574978232383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095856606960296,0.3095903694629669,-4.6977997953945305e-06,0.0,0.0001598402741365,0.0,0.0,14.260871887207031,0.0,0.0,0.0,0.3113962113857269,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0944209992885589,-2187.1416015625,304.15045166015625,0.7018654346466064,0.1522237360477447,0.1388822048902511,293.525146484375,297.1499938964844,293.1499938964844,0.0088978195562958,-607.1077270507812,301.3247375488281,0.4691289067268371,0.050000000745058,0.0493469201028347,293.21063232421875,297.1499938964844,293.1499938964844,0.1838657706975937,-2900.476318359375,304.1576843261719,0.83534836769104,0.2610070705413818,0.1840769797563552,293.2701110839844,297.1499938964844,293.1499938964844,0.2755929231643677,-5420.74267578125,304.1364440917969,0.9340609908103944,0.3613294959068298,0.3445770740509033,293.21759033203125,297.1499938964844,293.1499938964844,0.0122431749477982,-3422.73291015625,303.22393798828125,0.4691289067268371,0.050000000745058,0.2340805530548095,291.1272888183594,291.1499938964844,272.7607421875,269.7450866699219,284.7557678222656,293.4307556152344,291.1296081542969,1.0,0.269194096326828,0.8041790723800659,0.8041790723800659,1.0,1.0,-1.1412726640701294,0.4790199697017669,0.66225266456604,0.2263363003730774,0.0,0.0,0.397477388381958,58.710445404052734,64.0,27.7804012298584,-7367.9521484375,198.35137939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,303.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.26953125,18000.0,0.0,0.0,0.1574978232383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095856606960296,0.3095903694629669,-4.6977997953945305e-06,0.0,0.0001598402741365,0.0,0.0,14.260871887207031,0.0,0.0,0.0,0.3113962113857269,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.09373290091753,-2173.961669921875,304.1514587402344,0.6953064203262329,0.1514018923044204,0.1382130980491638,293.5334777832031,297.1499938964844,293.1499938964844,0.0086942901834845,-598.1504516601562,301.1753845214844,0.4642218649387359,0.050000000745058,0.0494318827986717,293.2113342285156,297.1499938964844,293.1499938964844,0.1820756047964096,-2877.676513671875,304.1580810546875,0.8280314803123474,0.2593201398849487,0.1828603297472,293.2757263183594,297.1499938964844,293.1499938964844,0.2713765799999237,-5350.89208984375,304.1477966308594,0.921722948551178,0.3571310639381408,0.3402835726737976,293.2203369140625,297.1499938964844,293.1499938964844,0.0121926544234156,-3415.41650390625,303.1942749023437,0.4642218649387359,0.050000000745058,0.2344835549592971,291.1444396972656,291.1499938964844,272.8021850585937,269.78179931640625,284.78729248046875,293.4397888183594,291.1462097167969,1.0,0.2705458700656891,0.8037847876548767,0.8037847876548767,1.0,1.0,-1.1344414949417114,0.4756655097007751,0.6587759852409363,0.225385308265686,0.0,0.0,0.3970318138599396,60.78419876098633,52.0,25.335281372070312,-7303.1162109375,200.1657867431641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,303.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1577365100383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309453547000885,0.3094582557678222,-4.700752469943836e-06,0.0,0.0001600825053174,0.0,0.0,14.262147903442385,0.0,0.0,0.0,0.311433732509613,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.09373290091753,-2173.961669921875,304.1514587402344,0.6953064203262329,0.1514018923044204,0.1382130980491638,293.5334777832031,297.1499938964844,293.1499938964844,0.0086942901834845,-598.1504516601562,301.1753845214844,0.4642218649387359,0.050000000745058,0.0494318827986717,293.2113342285156,297.1499938964844,293.1499938964844,0.1820756047964096,-2877.676513671875,304.1580810546875,0.8280314803123474,0.2593201398849487,0.1828603297472,293.2757263183594,297.1499938964844,293.1499938964844,0.2713765799999237,-5350.89208984375,304.1477966308594,0.921722948551178,0.3571310639381408,0.3402835726737976,293.2203369140625,297.1499938964844,293.1499938964844,0.0121926544234156,-3415.41650390625,303.1942749023437,0.4642218649387359,0.050000000745058,0.2344835549592971,291.1444396972656,291.1499938964844,272.8021850585937,269.78179931640625,284.78729248046875,293.4397888183594,291.1462097167969,1.0,0.2705458700656891,0.8037847876548767,0.8037847876548767,1.0,1.0,-1.1344414949417114,0.4756655097007751,0.6587759852409363,0.225385308265686,0.0,0.0,0.3970318138599396,60.78419876098633,52.0,25.335281372070312,-7303.1162109375,200.1657867431641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,303.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1577365100383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309453547000885,0.3094582557678222,-4.700752469943836e-06,0.0,0.0001600825053174,0.0,0.0,14.262147903442385,0.0,0.0,0.0,0.311433732509613,4.0,0.0,1.0
