time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0930044129490852,-2160.103271484375,304.15216064453125,0.6987350583076477,0.1506808847188949,0.1374706923961639,293.5418395996094,297.1499938964844,293.1499938964844,0.0084583917632699,-587.2754516601562,301.0226745605469,0.4686107337474823,0.050000000745058,0.0493562407791614,293.2079772949219,297.1499938964844,293.1499938964844,0.1808332204818725,-2861.96337890625,304.1574401855469,0.8318672776222229,0.2584399580955505,0.1820647418498993,293.2762451171875,297.1499938964844,293.1499938964844,0.2679734826087951,-5295.3818359375,304.15411376953125,0.925093710422516,0.3538403213024139,0.3369501233100891,293.2225341796875,297.1499938964844,293.1499938964844,0.0120834624394774,-3398.01123046875,303.1649780273437,0.4686107337474823,0.050000000745058,0.2341247648000717,291.1585998535156,291.1499938964844,272.8434143066406,269.8187561035156,284.82086181640625,293.4527893066406,291.1597900390625,1.0,0.2671035528182983,0.8033905029296875,0.8033905029296875,1.0,1.0,-1.12807297706604,0.4725179374217987,0.6555550694465637,0.2245529145002365,0.0,0.0,0.394883245229721,58.79840469360352,40.0,19.99787139892578,-7229.56201171875,194.3081970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,303.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.59375,18000.0,0.0,0.0,0.1580658704042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075071573257446,0.3075118362903595,-4.69693759441725e-06,0.0,0.0001604167628102,0.0,0.0,14.148395538330078,0.0,0.0,0.0,0.3109805285930633,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0930044129490852,-2160.103271484375,304.15216064453125,0.6987350583076477,0.1506808847188949,0.1374706923961639,293.5418395996094,297.1499938964844,293.1499938964844,0.0084583917632699,-587.2754516601562,301.0226745605469,0.4686107337474823,0.050000000745058,0.0493562407791614,293.2079772949219,297.1499938964844,293.1499938964844,0.1808332204818725,-2861.96337890625,304.1574401855469,0.8318672776222229,0.2584399580955505,0.1820647418498993,293.2762451171875,297.1499938964844,293.1499938964844,0.2679734826087951,-5295.3818359375,304.15411376953125,0.925093710422516,0.3538403213024139,0.3369501233100891,293.2225341796875,297.1499938964844,293.1499938964844,0.0120834624394774,-3398.01123046875,303.1649780273437,0.4686107337474823,0.050000000745058,0.2341247648000717,291.1585998535156,291.1499938964844,272.8434143066406,269.8187561035156,284.82086181640625,293.4527893066406,291.1597900390625,1.0,0.2671035528182983,0.8033905029296875,0.8033905029296875,1.0,1.0,-1.12807297706604,0.4725179374217987,0.6555550694465637,0.2245529145002365,0.0,0.0,0.394883245229721,58.79840469360352,40.0,19.99787139892578,-7229.56201171875,194.3081970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,303.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.59375,18000.0,0.0,0.0,0.1580658704042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075071573257446,0.3075118362903595,-4.69693759441725e-06,0.0,0.0001604167628102,0.0,0.0,14.148395538330078,0.0,0.0,0.0,0.3109805285930633,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926483646035194,-2153.3671875,304.1524353027344,0.703359067440033,0.1503558009862899,0.1370918601751327,293.5458984375,297.1499938964844,293.1499938964844,0.008333645761013,-581.3806762695312,300.9451599121094,0.4730316698551178,0.050000000745058,0.0492754280567169,293.20562744140625,297.1499938964844,293.1499938964844,0.1803856939077377,-2856.348876953125,304.1568908691406,0.8370383977890015,0.2581717669963836,0.1817846745252609,293.275634765625,297.1499938964844,293.1499938964844,0.2664199769496918,-5270.302734375,304.1561889648437,0.9311942458152772,0.3523555696010589,0.3354298174381256,293.223388671875,297.1499938964844,293.1499938964844,0.0120154097676277,-3387.001220703125,303.1506042480469,0.4730316698551178,0.050000000745058,0.2337414175271988,291.1636962890625,291.1499938964844,272.86395263671875,269.8373107910156,284.8381042480469,293.4599304199219,291.1647033691406,1.0,0.2639973163604736,0.8031933903694153,0.8031933903694153,1.0,1.0,-1.124900221824646,0.4709440767765045,0.6539561748504639,0.2241562753915786,0.0,0.0,0.3934526443481445,56.71758270263672,40.0,16.88902473449707,-7191.37158203125,189.3228454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66015625,18000.0,0.0,0.0,0.1582083851099014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060209453105926,0.3060256242752075,-4.69285441795364e-06,0.0,0.0001605613942956,0.0,0.0,14.058552742004396,0.0,0.0,0.0,0.3106173574924469,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.092296078801155,-2146.716796875,304.1526184082031,0.7097488045692444,0.1500507444143295,0.1367115080356598,293.54986572265625,297.1499938964844,293.1499938964844,0.0082063451409339,-575.2611083984375,300.8671264648437,0.4783878326416015,0.050000000745058,0.0491728149354457,293.2030334472656,297.1499938964844,293.1499938964844,0.1800027936697006,-2851.558349609375,304.1563415527344,0.8442647457122803,0.2579761147499084,0.1815474182367324,293.2747802734375,297.1499938964844,293.1499938964844,0.2649156451225281,-5246.13671875,304.15777587890625,0.9399287700653076,0.3509363532066345,0.3339610397815704,293.2240600585937,297.1499938964844,293.1499938964844,0.0119407810270786,-3374.78857421875,303.1365051269531,0.4783878326416015,0.050000000745058,0.2332546561956405,291.1680908203125,291.1499938964844,272.8844299316406,269.8558959960937,284.8554382324219,293.46728515625,291.1689758300781,1.0,0.2601393163204193,0.8030827045440674,0.8030827045440674,1.0,1.0,-1.121688723564148,0.4693558514118194,0.6523328423500061,0.2237728983163833,0.0,0.0,0.3918046355247497,54.08465194702149,28.0,14.40501880645752,-7153.1591796875,183.29823303222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,303.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.939453125,18000.0,0.0,0.0,0.1583128869533538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042915761470794,0.3042962551116943,-4.687808996095555e-06,0.0,0.0001606674632057,0.0,0.0,13.953520774841309,0.0,0.0,0.0,0.3101896941661834,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916018113493919,-2133.639892578125,304.15289306640625,0.7266608476638794,0.1494904905557632,0.135951891541481,293.5574035644531,297.1499938964844,293.1499938964844,0.0079480204731225,-562.52685546875,300.7098693847656,0.4916683733463287,0.050000000745058,0.0489179864525795,293.197509765625,297.1499938964844,293.1499938964844,0.179374098777771,-2843.707763671875,304.1552734375,0.8656333088874817,0.2577490508556366,0.1811636388301849,293.2724914550781,297.1499938964844,293.1499938964844,0.2620009481906891,-5199.552734375,304.1600036621094,0.9642595648765564,0.3482383787631988,0.3311243057250976,293.22491455078125,297.1499938964844,293.1499938964844,0.0117776067927479,-3347.65234375,303.1092224121094,0.4916683733463287,0.050000000745058,0.2320458739995956,291.1755065917969,291.1499938964844,272.9252624511719,269.89324951171875,284.890380859375,293.4820556640625,291.1762390136719,1.0,0.2505418658256531,0.8028614521026611,0.8028614521026611,1.0,1.0,-1.1151549816131592,0.4661169648170471,0.6490379571914673,0.2230239957571029,0.0,0.0,0.387890487909317,47.562644958496094,25.0,10.94296169281006,-7076.3037109375,168.93130493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,303.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.541015625,18000.0,0.0,0.0,0.1583535373210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001355230808258,0.3001402020454407,-4.675316176872002e-06,0.0,0.0001607087178854,0.0,0.0,13.701568603515623,0.0,0.0,0.0,0.3091605305671692,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916018113493919,-2133.639892578125,304.15289306640625,0.7266608476638794,0.1494904905557632,0.135951891541481,293.5574035644531,297.1499938964844,293.1499938964844,0.0079480204731225,-562.52685546875,300.7098693847656,0.4916683733463287,0.050000000745058,0.0489179864525795,293.197509765625,297.1499938964844,293.1499938964844,0.179374098777771,-2843.707763671875,304.1552734375,0.8656333088874817,0.2577490508556366,0.1811636388301849,293.2724914550781,297.1499938964844,293.1499938964844,0.2620009481906891,-5199.552734375,304.1600036621094,0.9642595648765564,0.3482383787631988,0.3311243057250976,293.22491455078125,297.1499938964844,293.1499938964844,0.0117776067927479,-3347.65234375,303.1092224121094,0.4916683733463287,0.050000000745058,0.2320458739995956,291.1755065917969,291.1499938964844,272.9252624511719,269.89324951171875,284.890380859375,293.4820556640625,291.1762390136719,1.0,0.2505418658256531,0.8028614521026611,0.8028614521026611,1.0,1.0,-1.1151549816131592,0.4661169648170471,0.6490379571914673,0.2230239957571029,0.0,0.0,0.387890487909317,47.562644958496094,25.0,10.94296169281006,-7076.3037109375,168.93130493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,303.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.541015625,18000.0,0.0,0.0,0.1583535373210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001355230808258,0.3001402020454407,-4.675316176872002e-06,0.0,0.0001607087178854,0.0,0.0,13.701568603515623,0.0,0.0,0.0,0.3091605305671692,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909850820899009,-2122.063232421875,304.1529541015625,0.7434911131858826,0.148964449763298,0.1352691650390625,293.564453125,297.1499938964844,293.1499938964844,0.0077061238698661,-550.3233032226562,300.5509948730469,0.5049588084220886,0.050000000745058,0.0487003065645694,293.1921081542969,297.1499938964844,293.1499938964844,0.1789461225271225,-2838.4091796875,304.1542358398437,0.8886625170707703,0.2576391696929931,0.1809146553277969,293.2698669433594,297.1499938964844,293.1499938964844,0.2592676877975464,-5156.103515625,304.1612243652344,0.9856906533241272,0.3456681072711944,0.32846200466156,293.2253112792969,297.1499938964844,293.1499938964844,0.0116348657757043,-3323.890625,303.0827941894531,0.5049588084220886,0.050000000745058,0.2310132980346679,291.1810607910156,291.1499938964844,272.96588134765625,269.93072509765625,284.92462158203125,293.4964599609375,291.1814880371094,1.0,0.2423039823770523,0.8026401400566101,0.8026401400566101,1.0,1.0,-1.1093400716781616,0.4632094502449035,0.6461305618286133,0.2224229872226715,0.0,0.0,0.3833514153957367,41.99067306518555,25.0,7.6078667640686035,-7001.90087890625,156.7196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,303.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.45703125,18000.0,0.0,0.0,0.1581062376499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952325344085693,0.2952372133731842,-4.660237209463958e-06,0.0,0.0001604577264515,0.0,0.0,13.406082153320312,0.0,0.0,0.0,0.3079515993595123,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909850820899009,-2122.063232421875,304.1529541015625,0.7434911131858826,0.148964449763298,0.1352691650390625,293.564453125,297.1499938964844,293.1499938964844,0.0077061238698661,-550.3233032226562,300.5509948730469,0.5049588084220886,0.050000000745058,0.0487003065645694,293.1921081542969,297.1499938964844,293.1499938964844,0.1789461225271225,-2838.4091796875,304.1542358398437,0.8886625170707703,0.2576391696929931,0.1809146553277969,293.2698669433594,297.1499938964844,293.1499938964844,0.2592676877975464,-5156.103515625,304.1612243652344,0.9856906533241272,0.3456681072711944,0.32846200466156,293.2253112792969,297.1499938964844,293.1499938964844,0.0116348657757043,-3323.890625,303.0827941894531,0.5049588084220886,0.050000000745058,0.2310132980346679,291.1810607910156,291.1499938964844,272.96588134765625,269.93072509765625,284.92462158203125,293.4964599609375,291.1814880371094,1.0,0.2423039823770523,0.8026401400566101,0.8026401400566101,1.0,1.0,-1.1093400716781616,0.4632094502449035,0.6461305618286133,0.2224229872226715,0.0,0.0,0.3833514153957367,41.99067306518555,25.0,7.6078667640686035,-7001.90087890625,156.7196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,303.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.45703125,18000.0,0.0,0.0,0.1581062376499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952325344085693,0.2952372133731842,-4.660237209463958e-06,0.0,0.0001604577264515,0.0,0.0,13.406082153320312,0.0,0.0,0.0,0.3079515993595123,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904351100325584,-2111.777099609375,304.15289306640625,0.7580244541168213,0.1484319269657135,0.1346463710069656,293.5711364746094,297.1499938964844,293.1499938964844,0.0074840583838522,-538.9093017578125,300.3900756835937,0.5168434381484985,0.050000000745058,0.0485451966524124,293.1873474121094,297.1499938964844,293.1499938964844,0.1786370873451233,-2834.61181640625,304.1533508300781,0.908576488494873,0.2575410604476928,0.1807280331850052,293.2669982910156,297.1499938964844,293.1499938964844,0.2560634613037109,-5104.423828125,304.1629638671875,0.9990000128746032,0.3432089686393738,0.3251622021198272,293.2254638671875,297.1499938964844,293.1499938964844,0.0115205654874444,-3305.138671875,303.0565490722656,0.5168434381484985,0.050000000745058,0.2302775084972381,291.1842956542969,291.1499938964844,273.0063171386719,269.9682922363281,284.9587097167969,293.5104064941406,291.1846008300781,1.0,0.2360251396894455,0.8024389147758484,0.8024389147758484,1.0,1.0,-1.103420376777649,0.4602348208427429,0.643185555934906,0.221864640712738,0.0,0.0,0.3785495460033417,38.00334548950195,25.0,5.186105251312256,-6929.85546875,147.56666564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,303.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.1575331836938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900244891643524,0.2900291085243225,-4.643896318157204e-06,0.0,0.0001598761591594,0.0,0.0,13.094520568847656,0.0,0.0,0.0,0.3066728115081787,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904351100325584,-2111.777099609375,304.15289306640625,0.7580244541168213,0.1484319269657135,0.1346463710069656,293.5711364746094,297.1499938964844,293.1499938964844,0.0074840583838522,-538.9093017578125,300.3900756835937,0.5168434381484985,0.050000000745058,0.0485451966524124,293.1873474121094,297.1499938964844,293.1499938964844,0.1786370873451233,-2834.61181640625,304.1533508300781,0.908576488494873,0.2575410604476928,0.1807280331850052,293.2669982910156,297.1499938964844,293.1499938964844,0.2560634613037109,-5104.423828125,304.1629638671875,0.9990000128746032,0.3432089686393738,0.3251622021198272,293.2254638671875,297.1499938964844,293.1499938964844,0.0115205654874444,-3305.138671875,303.0565490722656,0.5168434381484985,0.050000000745058,0.2302775084972381,291.1842956542969,291.1499938964844,273.0063171386719,269.9682922363281,284.9587097167969,293.5104064941406,291.1846008300781,1.0,0.2360251396894455,0.8024389147758484,0.8024389147758484,1.0,1.0,-1.103420376777649,0.4602348208427429,0.643185555934906,0.221864640712738,0.0,0.0,0.3785495460033417,38.00334548950195,25.0,5.186105251312256,-6929.85546875,147.56666564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,303.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.1575331836938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900244891643524,0.2900291085243225,-4.643896318157204e-06,0.0,0.0001598761591594,0.0,0.0,13.094520568847656,0.0,0.0,0.0,0.3066728115081787,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898487120866775,-2100.620849609375,304.1529235839844,0.7669075727462769,0.1479158997535705,0.1340946555137634,293.5774841308594,297.1499938964844,293.1499938964844,0.0072770523838698,-527.8147583007812,300.2311706542969,0.5245383381843567,0.050000000745058,0.0484606623649597,293.1801147460937,297.1499938964844,293.1499938964844,0.1785383969545364,-2833.3291015625,304.1523742675781,0.9225301146507264,0.2580547928810119,0.1808755695819854,293.2543640136719,297.1499938964844,293.1499938964844,0.2441188246011734,-4911.90185546875,304.17840576171875,0.9990000128746032,0.342772364616394,0.3130578994750976,293.225341796875,297.1499938964844,293.1499938964844,0.0114246821030974,-3288.4150390625,303.0320129394531,0.5245383381843567,0.050000000745058,0.2298765182495117,291.1988220214844,291.1499938964844,273.04656982421875,270.00592041015625,285.01251220703125,293.5376892089844,291.2013854980469,1.0,0.2308394759893417,0.8022376894950867,0.8022376894950867,1.0,1.0,-1.0874295234680176,0.452415257692337,0.6350142955780029,0.2198971658945083,0.0,0.0,0.3713472485542297,35.6910514831543,25.0,21.95565795898437,-6816.65283203125,139.03909301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,303.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.1565591543912887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834286689758301,0.2834333181381225,-4.625809651770396e-06,0.0,0.000158887633006,0.0,0.0,12.71131420135498,0.0,0.0,0.0,0.3050943613052368,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898487120866775,-2100.620849609375,304.1529235839844,0.7669075727462769,0.1479158997535705,0.1340946555137634,293.5774841308594,297.1499938964844,293.1499938964844,0.0072770523838698,-527.8147583007812,300.2311706542969,0.5245383381843567,0.050000000745058,0.0484606623649597,293.1801147460937,297.1499938964844,293.1499938964844,0.1785383969545364,-2833.3291015625,304.1523742675781,0.9225301146507264,0.2580547928810119,0.1808755695819854,293.2543640136719,297.1499938964844,293.1499938964844,0.2441188246011734,-4911.90185546875,304.17840576171875,0.9990000128746032,0.342772364616394,0.3130578994750976,293.225341796875,297.1499938964844,293.1499938964844,0.0114246821030974,-3288.4150390625,303.0320129394531,0.5245383381843567,0.050000000745058,0.2298765182495117,291.1988220214844,291.1499938964844,273.04656982421875,270.00592041015625,285.01251220703125,293.5376892089844,291.2013854980469,1.0,0.2308394759893417,0.8022376894950867,0.8022376894950867,1.0,1.0,-1.0874295234680176,0.452415257692337,0.6350142955780029,0.2198971658945083,0.0,0.0,0.3713472485542297,35.6910514831543,25.0,21.95565795898437,-6816.65283203125,139.03909301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,303.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.1565591543912887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834286689758301,0.2834333181381225,-4.625809651770396e-06,0.0,0.000158887633006,0.0,0.0,12.71131420135498,0.0,0.0,0.0,0.3050943613052368,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895590931177139,-2095.0830078125,304.15289306640625,0.7710826992988586,0.1476835906505584,0.133842334151268,293.58062744140625,297.1499938964844,293.1499938964844,0.0071742637082934,-522.1679077148438,300.1521301269531,0.5281943082809448,0.050000000745058,0.0484239980578422,293.1759033203125,297.1499938964844,293.1499938964844,0.1786758750677108,-2835.058837890625,304.1517028808594,0.9295586943626404,0.2585013210773468,0.1811324506998062,293.24365234375,297.1499938964844,293.1499938964844,0.2388082444667816,-4823.87841796875,304.1828918457031,0.9990000128746032,0.3435527682304382,0.3074516952037811,293.22515869140625,297.1499938964844,293.1499938964844,0.0113772647455334,-3279.919921875,303.0203857421875,0.5281943082809448,0.050000000745058,0.2297025918960571,291.2090148925781,291.1499938964844,273.066650390625,270.0247497558594,285.0358581542969,293.5472412109375,291.21075439453125,1.0,0.2286040633916854,0.8021370768547058,0.8021370768547058,1.0,1.0,-1.080769181251526,0.4491632580757141,0.6316059827804565,0.2190674990415573,0.0,0.0,0.3663644194602966,34.69124221801758,25.0,22.09048080444336,-6749.8115234375,135.42333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,303.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.08203125,18000.0,0.0,0.0,0.1558632552623748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278533786535263,0.2785384058952331,-4.6131112867442425e-06,0.0,0.0001581813849043,0.0,0.0,12.43189525604248,0.0,0.0,0.0,0.3039648830890655,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893206223845481,-2090.58251953125,304.1528015136719,0.7749413251876831,0.1474251598119735,0.1336033940315246,293.5837097167969,297.1499938964844,293.1499938964844,0.0070756552740931,-516.7803344726562,300.0712585449219,0.5316075086593628,0.050000000745058,0.0483915284276008,293.171875,297.1499938964844,293.1499938964844,0.1789403110742569,-2838.477294921875,304.1509094238281,0.9361446499824524,0.2589651942253113,0.1814265549182891,293.2313842773437,297.1499938964844,293.1499938964844,0.2338882088661193,-4743.98291015625,304.1858215332031,0.9990000128746032,0.3447740972042084,0.3024002313613891,293.2250671386719,297.1499938964844,293.1499938964844,0.0113360350951552,-3272.97314453125,303.00811767578125,0.5316075086593628,0.050000000745058,0.2295485734939575,291.2142639160156,291.1499938964844,273.086669921875,270.0435791015625,285.0520935058594,293.5458984375,291.2147827148437,1.0,0.2265673875808715,0.8020846247673035,0.8020846247673035,1.0,1.0,-1.0745481252670288,0.4461098909378052,0.6284382939338684,0.2183546125888824,0.0,0.0,0.3615286350250244,33.80401992797852,25.0,15.337294578552246,-6684.73486328125,132.20433044433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,303.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.155012771487236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273413747549057,0.2734183669090271,-4.598566192726139e-06,0.0,0.0001573182526044,0.0,0.0,12.13925552368164,0.0,0.0,0.0,0.3027796745300293,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884148702025413,-2073.67724609375,304.1534118652344,0.7803460955619812,0.1458984315395355,0.1324801445007324,293.5896911621094,297.1499938964844,293.1499938964844,0.0068881632760167,-506.59271240234375,299.90411376953125,0.5376883149147034,0.050000000745058,0.0483374148607254,293.1647033691406,297.1499938964844,293.1499938964844,0.1796856224536895,-2848.2041015625,304.1493835449219,0.9476550221443176,0.2598651051521301,0.1820206344127655,293.2050476074219,297.1499938964844,293.1499938964844,0.2256546169519424,-4610.66845703125,304.1875,0.9990000128746032,0.3480501472949981,0.2937885522842407,293.2250671386719,297.1499938964844,293.1499938964844,0.0112689761444926,-3262.939453125,302.9818725585937,0.5376883149147034,0.050000000745058,0.2292918860912323,291.21148681640625,291.1499938964844,273.1265869140625,270.0812072753906,285.0640869140625,293.5093078613281,291.2107238769531,1.0,0.2230143398046493,0.801979660987854,0.801979660987854,1.0,1.0,-1.0632035732269287,0.4405218958854675,0.6226816177368164,0.2171196937561035,0.0,0.0,0.3533830046653747,32.317413330078125,28.0,-1.3372538089752195,-6578.201171875,126.65644073486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712219238281,303.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.1528981626033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645286321640014,0.2645332217216491,-4.570760211208835e-06,0.0,0.0001551722089061,0.0,0.0,11.632165908813477,0.0,0.0,0.0,0.3006969690322876,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884148702025413,-2073.67724609375,304.1534118652344,0.7803460955619812,0.1458984315395355,0.1324801445007324,293.5896911621094,297.1499938964844,293.1499938964844,0.0068881632760167,-506.59271240234375,299.90411376953125,0.5376883149147034,0.050000000745058,0.0483374148607254,293.1647033691406,297.1499938964844,293.1499938964844,0.1796856224536895,-2848.2041015625,304.1493835449219,0.9476550221443176,0.2598651051521301,0.1820206344127655,293.2050476074219,297.1499938964844,293.1499938964844,0.2256546169519424,-4610.66845703125,304.1875,0.9990000128746032,0.3480501472949981,0.2937885522842407,293.2250671386719,297.1499938964844,293.1499938964844,0.0112689761444926,-3262.939453125,302.9818725585937,0.5376883149147034,0.050000000745058,0.2292918860912323,291.21148681640625,291.1499938964844,273.1265869140625,270.0812072753906,285.0640869140625,293.5093078613281,291.2107238769531,1.0,0.2230143398046493,0.801979660987854,0.801979660987854,1.0,1.0,-1.0632035732269287,0.4405218958854675,0.6226816177368164,0.2171196937561035,0.0,0.0,0.3533830046653747,32.317413330078125,28.0,-1.3372538089752195,-6578.201171875,126.65644073486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712219238281,303.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.1528981626033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645286321640014,0.2645332217216491,-4.570760211208835e-06,0.0,0.0001551722089061,0.0,0.0,11.632165908813477,0.0,0.0,0.0,0.3006969690322876,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871283486485481,-2049.733642578125,304.1543884277344,0.7808517813682556,0.1442809402942657,0.1308646649122238,293.59552001953125,297.1499938964844,293.1499938964844,0.0067100734449923,-496.78424072265625,299.7337341308594,0.540723979473114,0.050000000745058,0.0483120083808898,293.1619567871094,297.1499938964844,293.1499938964844,0.1802079677581787,-2854.989013671875,304.1487731933594,0.9532484412193298,0.2600698173046112,0.182354986667633,293.18194580078125,297.1499938964844,293.1499938964844,0.2215755879878997,-4546.328125,304.1816101074219,0.9990000128746032,0.351358026266098,0.2896552979946136,293.2252197265625,297.1499938964844,293.1499938964844,0.0112158758565783,-3255.7890625,302.9548034667969,0.540723979473114,0.050000000745058,0.2291713654994964,291.2041015625,291.1499938964844,273.1663818359375,270.1187744140625,285.0779724121094,293.4844970703125,291.2030944824219,1.0,0.2212859243154525,0.8018746376037598,0.8018746376037598,1.0,1.0,-1.0565273761749268,0.4371620416641235,0.6193653345108032,0.2165803462266922,0.0,0.0,0.3466207981109619,31.61015892028809,46.0,-8.756553649902344,-6507.15185546875,123.74171447753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727233886719,303.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.1503906548023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574423551559448,0.2574469149112701,-4.5485176087822765e-06,0.0,0.0001526273845229,0.0,0.0,11.234066009521484,0.0,0.0,0.0,0.2990478277206421,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871283486485481,-2049.733642578125,304.1543884277344,0.7808517813682556,0.1442809402942657,0.1308646649122238,293.59552001953125,297.1499938964844,293.1499938964844,0.0067100734449923,-496.78424072265625,299.7337341308594,0.540723979473114,0.050000000745058,0.0483120083808898,293.1619567871094,297.1499938964844,293.1499938964844,0.1802079677581787,-2854.989013671875,304.1487731933594,0.9532484412193298,0.2600698173046112,0.182354986667633,293.18194580078125,297.1499938964844,293.1499938964844,0.2215755879878997,-4546.328125,304.1816101074219,0.9990000128746032,0.351358026266098,0.2896552979946136,293.2252197265625,297.1499938964844,293.1499938964844,0.0112158758565783,-3255.7890625,302.9548034667969,0.540723979473114,0.050000000745058,0.2291713654994964,291.2041015625,291.1499938964844,273.1663818359375,270.1187744140625,285.0779724121094,293.4844970703125,291.2030944824219,1.0,0.2212859243154525,0.8018746376037598,0.8018746376037598,1.0,1.0,-1.0565273761749268,0.4371620416641235,0.6193653345108032,0.2165803462266922,0.0,0.0,0.3466207981109619,31.61015892028809,46.0,-8.756553649902344,-6507.15185546875,123.74171447753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727233886719,303.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.1503906548023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574423551559448,0.2574469149112701,-4.5485176087822765e-06,0.0,0.0001526273845229,0.0,0.0,11.234066009521484,0.0,0.0,0.0,0.2990478277206421,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0865808799862861,-2039.953125,304.15380859375,0.7671363353729248,0.1433386504650116,0.1300160735845565,293.60137939453125,297.1499938964844,293.1499938964844,0.006555906496942,-488.4897155761719,299.5563659667969,0.5310150980949402,0.050000000745058,0.0483970828354358,293.16552734375,297.1499938964844,293.1499938964844,0.1800687164068222,-2853.40478515625,304.1494140625,0.9360974431037904,0.2590553164482116,0.1819217354059219,293.1792297363281,297.1499938964844,293.1499938964844,0.2339156717061996,-4756.39697265625,304.1498107910156,0.9990000128746032,0.3511712253093719,0.3032651543617248,293.2257995605469,297.1499938964844,293.1499938964844,0.0112129552289843,-3259.40673828125,302.9251708984375,0.5310150980949402,0.050000000745058,0.2295749336481094,291.1833801269531,291.1499938964844,273.2059936523437,270.15625,285.0850524902344,293.4916076660156,291.1774597167969,1.0,0.2273073196411132,0.8017887473106384,0.8017887473106384,1.0,1.0,-1.0718995332717896,0.4443557560443878,0.6275438070297241,0.2192090004682541,0.0,0.0,0.3430593609809875,33.943450927734375,49.0,-41.53284454345703,-6492.06005859375,131.7884521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475524902344,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.126953125,18000.0,0.0,0.0,0.1477892696857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524571716785431,0.252461701631546,-4.531317244982347e-06,0.0,0.0001499873178545,0.0,0.0,10.95385456085205,0.0,0.0,0.0,0.297892689704895,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0865808799862861,-2039.953125,304.15380859375,0.7671363353729248,0.1433386504650116,0.1300160735845565,293.60137939453125,297.1499938964844,293.1499938964844,0.006555906496942,-488.4897155761719,299.5563659667969,0.5310150980949402,0.050000000745058,0.0483970828354358,293.16552734375,297.1499938964844,293.1499938964844,0.1800687164068222,-2853.40478515625,304.1494140625,0.9360974431037904,0.2590553164482116,0.1819217354059219,293.1792297363281,297.1499938964844,293.1499938964844,0.2339156717061996,-4756.39697265625,304.1498107910156,0.9990000128746032,0.3511712253093719,0.3032651543617248,293.2257995605469,297.1499938964844,293.1499938964844,0.0112129552289843,-3259.40673828125,302.9251708984375,0.5310150980949402,0.050000000745058,0.2295749336481094,291.1833801269531,291.1499938964844,273.2059936523437,270.15625,285.0850524902344,293.4916076660156,291.1774597167969,1.0,0.2273073196411132,0.8017887473106384,0.8017887473106384,1.0,1.0,-1.0718995332717896,0.4443557560443878,0.6275438070297241,0.2192090004682541,0.0,0.0,0.3430593609809875,33.943450927734375,49.0,-41.53284454345703,-6492.06005859375,131.7884521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475524902344,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.126953125,18000.0,0.0,0.0,0.1477892696857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524571716785431,0.252461701631546,-4.531317244982347e-06,0.0,0.0001499873178545,0.0,0.0,10.95385456085205,0.0,0.0,0.0,0.297892689704895,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.086396500468254,-2037.2174072265625,304.1528625488281,0.753567636013031,0.1427958011627197,0.1294396966695785,293.6070861816406,297.1499938964844,293.1499938964844,0.0064124008640646,-480.95416259765625,299.36865234375,0.5209687352180481,0.050000000745058,0.0484985783696174,293.1714172363281,297.1499938964844,293.1499938964844,0.179553285241127,-2847.214111328125,304.1504821777344,0.9162602424621582,0.2574689984321594,0.1809358894824981,293.2060852050781,297.1499938964844,293.1499938964844,0.2489734143018722,-5005.8603515625,304.1252136230469,0.9990000128746032,0.3450265228748321,0.3187467455863952,293.2270812988281,297.1499938964844,293.1499938964844,0.0112292971462011,-3268.281494140625,302.8912048339844,0.5209687352180481,0.050000000745058,0.2300563901662826,291.1405944824219,291.1499938964844,273.2454833984375,270.1935729980469,285.1131896972656,293.54180908203125,291.1385803222656,1.0,0.2332848906517028,0.8017028570175171,0.8017028570175171,1.0,1.0,-1.0893092155456543,0.4525023102760315,0.6368069648742676,0.222238078713417,0.0,0.0,0.3476440608501434,36.7205924987793,52.0,-40.77616882324219,-6566.68212890625,141.4010772705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6702575683594,303.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1640625,18000.0,0.0,0.0,0.1455028504133224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554138898849487,0.2554184198379516,-4.530662863544421e-06,0.0,0.000147666898556,0.0,0.0,11.094560623168944,0.0,0.0,0.0,0.2983898222446441,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.086396500468254,-2037.2174072265625,304.1528625488281,0.753567636013031,0.1427958011627197,0.1294396966695785,293.6070861816406,297.1499938964844,293.1499938964844,0.0064124008640646,-480.95416259765625,299.36865234375,0.5209687352180481,0.050000000745058,0.0484985783696174,293.1714172363281,297.1499938964844,293.1499938964844,0.179553285241127,-2847.214111328125,304.1504821777344,0.9162602424621582,0.2574689984321594,0.1809358894824981,293.2060852050781,297.1499938964844,293.1499938964844,0.2489734143018722,-5005.8603515625,304.1252136230469,0.9990000128746032,0.3450265228748321,0.3187467455863952,293.2270812988281,297.1499938964844,293.1499938964844,0.0112292971462011,-3268.281494140625,302.8912048339844,0.5209687352180481,0.050000000745058,0.2300563901662826,291.1405944824219,291.1499938964844,273.2454833984375,270.1935729980469,285.1131896972656,293.54180908203125,291.1385803222656,1.0,0.2332848906517028,0.8017028570175171,0.8017028570175171,1.0,1.0,-1.0893092155456543,0.4525023102760315,0.6368069648742676,0.222238078713417,0.0,0.0,0.3476440608501434,36.7205924987793,52.0,-40.77616882324219,-6566.68212890625,141.4010772705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6702575683594,303.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1640625,18000.0,0.0,0.0,0.1455028504133224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554138898849487,0.2554184198379516,-4.530662863544421e-06,0.0,0.000147666898556,0.0,0.0,11.094560623168944,0.0,0.0,0.0,0.2983898222446441,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865763127803802,-2040.765869140625,304.1520080566406,0.7478550672531128,0.1431328654289245,0.1296038329601287,293.6099548339844,297.1499938964844,293.1499938964844,0.0063371793366968,-476.67083740234375,299.2789306640625,0.5161455273628235,0.050000000745058,0.0485534444451332,293.1755065917969,297.1499938964844,293.1499938964844,0.1789230555295944,-2839.144287109375,304.15155029296875,0.9066095352172852,0.2563942670822143,0.1803102791309356,293.2254943847656,297.1499938964844,293.1499938964844,0.2551197111606598,-5104.9912109375,304.11871337890625,0.9986900687217712,0.3405075371265411,0.3249909579753876,293.2279357910156,297.1499938964844,293.1499938964844,0.0112255392596125,-3269.403076171875,302.87481689453125,0.5161455273628235,0.050000000745058,0.2303166389465332,291.1332092285156,291.1499938964844,273.26519775390625,270.2121887207031,285.13238525390625,293.5734558105469,291.13189697265625,1.0,0.2362960577011108,0.801659882068634,0.801659882068634,1.0,1.0,-1.0967135429382324,0.4559453129768371,0.6407681703567505,0.2235992103815078,0.0,0.0,0.349524438381195,38.20048141479492,52.0,-29.993946075439453,-6597.73974609375,146.11947631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548156738281,303.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.162109375,18000.0,0.0,0.0,0.1446299701929092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573427259922027,0.2573472559452057,-4.53535585620557e-06,0.0,0.0001467810361646,0.0,0.0,11.198535919189451,0.0,0.0,0.0,0.2988014817237854,4.0,0.0,1.0
736560,293.17352294921875,297.1499938964844,293.1499938964844,0.0869142413139343,-2047.156005859375,304.1510314941406,0.7395980954170227,0.1434309482574463,0.1300206482410431,293.6127319335937,297.1499938964844,293.1499938964844,0.0062657413072884,-472.4653930664063,299.19122314453125,0.5090174078941345,0.050000000745058,0.0486435629427433,293.1780090332031,297.1499938964844,293.1499938964844,0.1781793683767318,-2829.545654296875,304.1526184082031,0.8935564756393433,0.2555801570415497,0.1796886771917343,293.2409973144531,297.1499938964844,293.1499938964844,0.2516651749610901,-5046.65576171875,304.1306457519531,0.985656440258026,0.3364979326725006,0.3210156559944153,293.2287292480469,297.1499938964844,293.1499938964844,0.0112282047048211,-3271.10986328125,302.8590087890625,0.5090174078941345,0.050000000745058,0.2307441234588623,291.13214111328125,291.1499938964844,273.28485107421875,270.2307434082031,285.15362548828125,293.5851135253906,291.1337890625,1.0,0.2390220165252685,0.8014441728591919,0.8014441728591919,1.0,1.0,-1.092241883277893,0.4536794424057007,0.6385624408721924,0.2232123613357544,0.0,0.0,0.3508892655372619,40.4385871887207,55.0,-7.130671501159668,-6599.5029296875,149.08609008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62744140625,303.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.1439203321933746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590719759464264,0.2590765357017517,-4.540364898275584e-06,0.0,0.000146060847328,0.0,0.0,11.293954849243164,0.0,0.0,0.0,0.299187034368515,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.086814135313034,-2044.9781494140625,304.1509094238281,0.7255829572677612,0.1431007981300354,0.1301068216562271,293.6183776855469,297.1499938964844,293.1499938964844,0.006111660040915,-462.8450317382813,299.023681640625,0.4981477558612823,0.050000000745058,0.0488057881593704,293.1778564453125,297.1499938964844,293.1499938964844,0.1771726906299591,-2816.3916015625,304.1533508300781,0.8737975358963013,0.2548945546150207,0.179152563214302,293.2549133300781,297.1499938964844,293.1499938964844,0.246372103691101,-4957.33544921875,304.14556884765625,0.9612484574317932,0.3313400149345398,0.3155222237110138,293.2304382324219,297.1499938964844,293.1499938964844,0.011204732581973,-3267.359375,302.8291931152344,0.4981477558612823,0.050000000745058,0.2315136343240738,291.1545715332031,291.1499938964844,273.3240966796875,270.2676696777344,285.1861572265625,293.5929260253906,291.15594482421875,1.0,0.2441291660070419,0.8010128736495972,0.8010128736495972,1.0,1.0,-1.086225509643555,0.4505622684955597,0.6356632709503174,0.2228296548128128,0.0,0.0,0.34874427318573,44.49037551879883,58.0,16.436689376831055,-6552.61767578125,154.94496154785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,303.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.13671875,18000.0,0.0,0.0,0.1428335011005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583930194377899,0.2583975493907928,-4.543946033663815e-06,0.0,0.0001449578558094,0.0,0.0,11.269445419311523,0.0,0.0,0.0,0.2991179823875427,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.086814135313034,-2044.9781494140625,304.1509094238281,0.7255829572677612,0.1431007981300354,0.1301068216562271,293.6183776855469,297.1499938964844,293.1499938964844,0.006111660040915,-462.8450317382813,299.023681640625,0.4981477558612823,0.050000000745058,0.0488057881593704,293.1778564453125,297.1499938964844,293.1499938964844,0.1771726906299591,-2816.3916015625,304.1533508300781,0.8737975358963013,0.2548945546150207,0.179152563214302,293.2549133300781,297.1499938964844,293.1499938964844,0.246372103691101,-4957.33544921875,304.14556884765625,0.9612484574317932,0.3313400149345398,0.3155222237110138,293.2304382324219,297.1499938964844,293.1499938964844,0.011204732581973,-3267.359375,302.8291931152344,0.4981477558612823,0.050000000745058,0.2315136343240738,291.1545715332031,291.1499938964844,273.3240966796875,270.2676696777344,285.1861572265625,293.5929260253906,291.15594482421875,1.0,0.2441291660070419,0.8010128736495972,0.8010128736495972,1.0,1.0,-1.086225509643555,0.4505622684955597,0.6356632709503174,0.2228296548128128,0.0,0.0,0.34874427318573,44.49037551879883,58.0,16.436689376831055,-6552.61767578125,154.94496154785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,303.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.13671875,18000.0,0.0,0.0,0.1428335011005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583930194377899,0.2583975493907928,-4.543946033663815e-06,0.0,0.0001449578558094,0.0,0.0,11.269445419311523,0.0,0.0,0.0,0.2991179823875427,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864266976714134,-2037.6644287109373,304.1512451171875,0.71318519115448,0.1424258947372436,0.1296812146902084,293.6240234375,297.1499938964844,293.1499938964844,0.0059605077840387,-453.515869140625,298.8477783203125,0.4897352755069732,0.050000000745058,0.0489536933600902,293.17626953125,297.1499938964844,293.1499938964844,0.1768570393323898,-2812.43701171875,304.1527709960937,0.8587918281555176,0.254506379365921,0.178968995809555,293.2584533691406,297.1499938964844,293.1499938964844,0.2432553321123123,-4905.47900390625,304.152099609375,0.9397915601730348,0.3279525339603424,0.3121717870235443,293.2322692871094,297.1499938964844,293.1499938964844,0.0111902887001633,-3266.877685546875,302.7967834472656,0.4897352755069732,0.050000000745058,0.2322152405977249,291.1595153808594,291.1499938964844,273.3632202148437,270.3043212890625,285.2177429199219,293.603515625,291.1598815917969,1.0,0.2488970011472702,0.8005815148353577,0.8005815148353577,1.0,1.0,-1.0824922323226929,0.4485317468643188,0.6339604258537292,0.2228018939495086,0.0,0.0,0.3470551371574402,48.20610046386719,61.0,8.708173751831055,-6491.6796875,160.7582550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,303.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1419501006603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564771771430969,0.2564817070960998,-4.539200290309964e-06,0.0,0.0001440613123122,0.0,0.0,11.165666580200195,0.0,0.0,0.0,0.2987121641635895,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864266976714134,-2037.6644287109373,304.1512451171875,0.71318519115448,0.1424258947372436,0.1296812146902084,293.6240234375,297.1499938964844,293.1499938964844,0.0059605077840387,-453.515869140625,298.8477783203125,0.4897352755069732,0.050000000745058,0.0489536933600902,293.17626953125,297.1499938964844,293.1499938964844,0.1768570393323898,-2812.43701171875,304.1527709960937,0.8587918281555176,0.254506379365921,0.178968995809555,293.2584533691406,297.1499938964844,293.1499938964844,0.2432553321123123,-4905.47900390625,304.152099609375,0.9397915601730348,0.3279525339603424,0.3121717870235443,293.2322692871094,297.1499938964844,293.1499938964844,0.0111902887001633,-3266.877685546875,302.7967834472656,0.4897352755069732,0.050000000745058,0.2322152405977249,291.1595153808594,291.1499938964844,273.3632202148437,270.3043212890625,285.2177429199219,293.603515625,291.1598815917969,1.0,0.2488970011472702,0.8005815148353577,0.8005815148353577,1.0,1.0,-1.0824922323226929,0.4485317468643188,0.6339604258537292,0.2228018939495086,0.0,0.0,0.3470551371574402,48.20610046386719,61.0,8.708173751831055,-6491.6796875,160.7582550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,303.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1419501006603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564771771430969,0.2564817070960998,-4.539200290309964e-06,0.0,0.0001440613123122,0.0,0.0,11.165666580200195,0.0,0.0,0.0,0.2987121641635895,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859880074858665,-2029.4295654296875,304.15155029296875,0.7014232277870178,0.1417181193828582,0.1291802823543548,293.6294250488281,297.1499938964844,293.1499938964844,0.0058099413290619,-444.05908203125,298.6697692871094,0.4824185967445373,0.050000000745058,0.0490941628813743,293.1749267578125,297.1499938964844,293.1499938964844,0.1765982508659362,-2809.199462890625,304.1522827148437,0.8463857173919678,0.2541171014308929,0.1788058280944824,293.2583312988281,297.1499938964844,293.1499938964844,0.2408384084701538,-4865.7607421875,304.1553649902344,0.9209626317024232,0.3252280950546264,0.3096304535865783,293.2340087890625,297.1499938964844,293.1499938964844,0.0111737819388508,-3266.163818359375,302.76373291015625,0.4824185967445373,0.050000000745058,0.2328815758228302,291.1623229980469,291.1499938964844,273.4022521972656,270.3406677246094,285.2460632324219,293.61114501953125,291.1624450683594,1.0,0.2534065544605255,0.8004161715507507,0.8004161715507507,1.0,1.0,-1.079613208770752,0.446928471326828,0.6326847076416016,0.2229402363300323,0.0,0.0,0.3451935648918152,51.743648529052734,49.0,4.423442840576172,-6439.5390625,166.4469451904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44207763671875,303.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1412196457386016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547466456890106,0.2547512054443359,-4.534545041678939e-06,0.0,0.0001433199940947,0.0,0.0,11.071392059326172,0.0,0.0,0.0,0.298324853181839,4.0,0.0,1.0
