time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859880074858665,-2029.4295654296875,304.15155029296875,0.7014232277870178,0.1417181193828582,0.1291802823543548,293.6294250488281,297.1499938964844,293.1499938964844,0.0058099413290619,-444.05908203125,298.6697692871094,0.4824185967445373,0.050000000745058,0.0490941628813743,293.1749267578125,297.1499938964844,293.1499938964844,0.1765982508659362,-2809.199462890625,304.1522827148437,0.8463857173919678,0.2541171014308929,0.1788058280944824,293.2583312988281,297.1499938964844,293.1499938964844,0.2408384084701538,-4865.7607421875,304.1553649902344,0.9209626317024232,0.3252280950546264,0.3096304535865783,293.2340087890625,297.1499938964844,293.1499938964844,0.0111737819388508,-3266.163818359375,302.76373291015625,0.4824185967445373,0.050000000745058,0.2328815758228302,291.1623229980469,291.1499938964844,273.4022521972656,270.3406677246094,285.2460632324219,293.61114501953125,291.1624450683594,1.0,0.2534065544605255,0.8004161715507507,0.8004161715507507,1.0,1.0,-1.079613208770752,0.446928471326828,0.6326847076416016,0.2229402363300323,0.0,0.0,0.3451935648918152,51.743648529052734,49.0,4.423442840576172,-6439.5390625,166.4469451904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44207763671875,303.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1412196457386016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547466456890106,0.2547512054443359,-4.534545041678939e-06,0.0,0.0001433199940947,0.0,0.0,11.071392059326172,0.0,0.0,0.0,0.298324853181839,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856803730130195,-2023.6756591796875,304.1517639160156,0.6998715400695801,0.1413094103336334,0.1288163959980011,293.63250732421875,297.1499938964844,293.1499938964844,0.0057111964561045,-437.7351684570313,298.5620422363281,0.4818315804004669,0.050000000745058,0.0491056591272354,293.1741027832031,297.1499938964844,293.1499938964844,0.1763971000909805,-2806.658447265625,304.15216064453125,0.8452273607254028,0.2538966536521911,0.1786520630121231,293.25750732421875,297.1499938964844,293.1499938964844,0.2394836544990539,-4843.6552734375,304.1566467285156,0.9181053042411804,0.3237431347370147,0.3082051277160644,293.2350158691406,297.1499938964844,293.1499938964844,0.0111392773687839,-3261.154052734375,302.7436828613281,0.4818315804004669,0.050000000745058,0.2329360991716385,291.162841796875,291.1499938964844,273.4256286621094,270.3623046875,285.26348876953125,293.6153869628906,291.1630249023437,1.0,0.2531506419181824,0.8003169894218445,0.8003169894218445,1.0,1.0,-1.077360987663269,0.4457112848758697,0.6316497325897217,0.2229591906070709,0.0,0.0,0.3441214561462402,52.01760482788086,49.0,3.1838648319244385,-6408.88623046875,166.30471801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,303.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1408388018608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253699392080307,0.2537039220333099,-4.531615559244528e-06,0.0,0.0001429334806744,0.0,0.0,11.014233589172363,0.0,0.0,0.0,0.2980908155441284,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854517668485641,-2019.3934326171875,304.1519470214844,0.701068103313446,0.1410283297300338,0.128551498055458,293.63446044921875,297.1499938964844,293.1499938964844,0.0056415814906358,-433.20709228515625,298.4903564453125,0.4830048978328705,0.050000000745058,0.0490827150642871,293.1734313964844,297.1499938964844,293.1499938964844,0.176247239112854,-2804.749267578125,304.152099609375,0.8469223976135254,0.2537834346294403,0.1785440444946289,293.2567443847656,297.1499938964844,293.1499938964844,0.2385769635438919,-4828.8837890625,304.1573486328125,0.919467568397522,0.322797954082489,0.3072712421417236,293.2356262207031,297.1499938964844,293.1499938964844,0.0111052468419075,-3255.6396484375,302.7304382324219,0.4830048978328705,0.050000000745058,0.2328272610902786,291.16375732421875,291.1499938964844,273.441162109375,270.3766784667969,285.27349853515625,293.6151428222656,291.1640625,1.0,0.2520540952682495,0.8002508282661438,0.8002508282661438,1.0,1.0,-1.075634479522705,0.4447915256023407,0.6308430433273315,0.2229406237602234,0.0,0.0,0.3432922959327698,51.42280578613281,37.0,3.3687872886657715,-6388.86767578125,164.72276306152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964233398437,303.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69921875,18000.0,0.0,0.0,0.1406022608280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252969890832901,0.2529744207859039,-4.529687885224121e-06,0.0,0.0001426934322807,0.0,0.0,10.974746704101562,0.0,0.0,0.0,0.297928124666214,4.0,0.0,1.0
737100,293.174560546875,297.1499938964844,293.1499938964844,0.0851106941699981,-2013.0081787109373,304.1521911621094,0.7044738531112671,0.1406038850545883,0.1281528174877166,293.6368103027344,297.1499938964844,293.1499938964844,0.0055524725466966,-427.3503723144531,298.40069580078125,0.4858253002166748,0.050000000745058,0.049027930945158,293.1724548339844,297.1499938964844,293.1499938964844,0.1760717779397964,-2802.51806640625,304.15203857421875,0.8513211011886597,0.2536832392215729,0.1784176230430603,293.25567626953125,297.1499938964844,293.1499938964844,0.2374566495418548,-4810.66845703125,304.15802001953125,0.9241421818733216,0.3216584324836731,0.3061211109161377,293.2362976074219,297.1499938964844,293.1499938964844,0.0110542252659797,-3247.0888671875,302.7139892578125,0.4858253002166748,0.050000000745058,0.2325673997402191,291.1649169921875,291.1499938964844,273.4606018066406,270.39453125,285.28497314453125,293.6123352050781,291.16510009765625,1.0,0.2497632503509521,0.8001681566238403,0.8001681566238403,1.0,1.0,-1.0732464790344238,0.4435305893421173,0.6297158598899841,0.2228870242834091,0.0,0.0,0.3421793282032013,50.01580810546875,37.0,3.0060815811157227,-6362.88427734375,161.47531127929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,303.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.611328125,18000.0,0.0,0.0,0.140320286154747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519433796405792,0.2519479095935821,-4.527078999672085e-06,0.0,0.0001424072543159,0.0,0.0,10.919511795043944,0.0,0.0,0.0,0.2977033853530884,4.0,0.0,1.0
737160,293.1753234863281,297.1499938964844,293.1499938964844,0.0847065448760986,-2005.44970703125,304.15252685546875,0.7098404765129089,0.1401411145925521,0.1276780515909195,293.6390380859375,297.1499938964844,293.1499938964844,0.0054611791856586,-421.283935546875,298.3109130859375,0.4900055527687073,0.050000000745058,0.0489487126469612,293.1712646484375,297.1499938964844,293.1499938964844,0.1759138852357864,-2800.513671875,304.1519470214844,0.8582079410552979,0.2536286115646362,0.1783048212528228,293.25445556640625,297.1499938964844,293.1499938964844,0.236349955201149,-4792.70263671875,304.1585693359375,0.93197363615036,0.3205612897872925,0.3049884140491485,293.23687744140625,297.1499938964844,293.1499938964844,0.0109954355284571,-3236.99072265625,302.6976623535156,0.4900055527687073,0.050000000745058,0.2321916073560714,291.1659240722656,291.1499938964844,273.4800109863281,270.4122619628906,285.2969055175781,293.6097412109375,291.1661682128906,1.0,0.2465845048427581,0.8000801801681519,0.8000801801681519,1.0,1.0,-1.0706357955932615,0.4421617984771728,0.6284739971160889,0.2228030413389206,0.0,0.0,0.3410183489322662,47.987701416015625,25.0,3.127526044845581,-6336.60546875,157.04820251464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609924316406,303.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1400458663702011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508672773838043,0.2508718073368072,-4.524276391748572e-06,0.0,0.0001421287597622,0.0,0.0,10.861568450927734,0.0,0.0,0.0,0.2974673807621002,4.0,0.0,1.0
737220,293.17681884765625,297.1499938964844,293.1499938964844,0.083805039525032,-1988.606201171875,304.1531982421875,0.7256090641021729,0.139197751879692,0.1266286075115203,293.64306640625,297.1499938964844,293.1499938964844,0.0052746622823178,-408.6779174804688,298.1318359375,0.5027775764465332,0.050000000745058,0.0487328097224235,293.1685485839844,297.1499938964844,293.1499938964844,0.175637811422348,-2796.99951171875,304.1517639160156,0.8801787495613098,0.2536382675170898,0.1781248450279235,293.2516784667969,297.1499938964844,293.1499938964844,0.2341552972793579,-4757.09765625,304.15936279296875,0.956520974636078,0.3184750378131866,0.3027743697166443,293.2377319335937,297.1499938964844,293.1499938964844,0.0108596608042716,-3212.941650390625,302.6656188964844,0.5027775764465332,0.050000000745058,0.2311674654483795,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3213806152344,293.6047058105469,291.1692810058594,1.0,0.2379955947399139,0.7999042272567749,0.7999042272567749,1.0,1.0,-1.0650147199630735,0.4392313361167907,0.625783383846283,0.2225821018218994,0.0,0.0,0.3383031785488128,42.472206115722656,25.0,4.134352207183838,-6281.67041015625,145.5043487548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,303.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.1394911706447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484332472085952,0.248437762260437,-4.518106379691744e-06,0.0,0.0001415658043697,0.0,0.0,10.7313232421875,0.0,0.0,0.0,0.296936571598053,4.0,0.0,1.0
737280,293.17681884765625,297.1499938964844,293.1499938964844,0.083805039525032,-1988.606201171875,304.1531982421875,0.7256090641021729,0.139197751879692,0.1266286075115203,293.64306640625,297.1499938964844,293.1499938964844,0.0052746622823178,-408.6779174804688,298.1318359375,0.5027775764465332,0.050000000745058,0.0487328097224235,293.1685485839844,297.1499938964844,293.1499938964844,0.175637811422348,-2796.99951171875,304.1517639160156,0.8801787495613098,0.2536382675170898,0.1781248450279235,293.2516784667969,297.1499938964844,293.1499938964844,0.2341552972793579,-4757.09765625,304.15936279296875,0.956520974636078,0.3184750378131866,0.3027743697166443,293.2377319335937,297.1499938964844,293.1499938964844,0.0108596608042716,-3212.941650390625,302.6656188964844,0.5027775764465332,0.050000000745058,0.2311674654483795,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3213806152344,293.6047058105469,291.1692810058594,1.0,0.2379955947399139,0.7999042272567749,0.7999042272567749,1.0,1.0,-1.0650147199630735,0.4392313361167907,0.625783383846283,0.2225821018218994,0.0,0.0,0.3383031785488128,42.472206115722656,25.0,4.134352207183838,-6281.67041015625,145.5043487548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,303.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.1394911706447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484332472085952,0.248437762260437,-4.518106379691744e-06,0.0,0.0001415658043697,0.0,0.0,10.7313232421875,0.0,0.0,0.0,0.296936571598053,4.0,0.0,1.0
737340,293.1780700683594,297.1499938964844,293.1499938964844,0.0829487815499305,-1972.66796875,304.1535339355469,0.7389798164367676,0.1382639706134796,0.1256330162286758,293.6466064453125,297.1499938964844,293.1499938964844,0.0050992309115827,-396.6334533691406,297.9525146484375,0.5148547887802124,0.050000000745058,0.0485690608620643,293.1658935546875,297.1499938964844,293.1499938964844,0.1755010485649109,-2795.291748046875,304.1513977050781,0.9004911184310913,0.2537115812301636,0.178053081035614,293.248779296875,297.1499938964844,293.1499938964844,0.2321145385503769,-4724.0771484375,304.1596374511719,0.9759202599525452,0.316489040851593,0.3007208108901977,293.2383117675781,297.1499938964844,293.1499938964844,0.0107446881011128,-3192.672119140625,302.63397216796875,0.5148547887802124,0.050000000745058,0.2303907126188278,291.17144775390625,291.1499938964844,273.55743408203125,270.4821472167969,285.34527587890625,293.6000061035156,291.17156982421875,1.0,0.2315836995840072,0.799728274345398,0.799728274345398,1.0,1.0,-1.0601396560668943,0.4366583824157715,0.6234812140464783,0.222469612956047,0.0,0.0,0.3352532088756561,38.28569793701172,25.0,2.912991523742676,-6226.79150390625,136.6641387939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,303.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.736328125,18000.0,0.0,0.0,0.1388846486806869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456183433532714,0.245622843503952,-4.510907729127212e-06,0.0,0.0001409502729075,0.0,0.0,10.58129596710205,0.0,0.0,0.0,0.2963270246982574,4.0,0.0,1.0
737400,293.1780700683594,297.1499938964844,293.1499938964844,0.0829487815499305,-1972.66796875,304.1535339355469,0.7389798164367676,0.1382639706134796,0.1256330162286758,293.6466064453125,297.1499938964844,293.1499938964844,0.0050992309115827,-396.6334533691406,297.9525146484375,0.5148547887802124,0.050000000745058,0.0485690608620643,293.1658935546875,297.1499938964844,293.1499938964844,0.1755010485649109,-2795.291748046875,304.1513977050781,0.9004911184310913,0.2537115812301636,0.178053081035614,293.248779296875,297.1499938964844,293.1499938964844,0.2321145385503769,-4724.0771484375,304.1596374511719,0.9759202599525452,0.316489040851593,0.3007208108901977,293.2383117675781,297.1499938964844,293.1499938964844,0.0107446881011128,-3192.672119140625,302.63397216796875,0.5148547887802124,0.050000000745058,0.2303907126188278,291.17144775390625,291.1499938964844,273.55743408203125,270.4821472167969,285.34527587890625,293.6000061035156,291.17156982421875,1.0,0.2315836995840072,0.799728274345398,0.799728274345398,1.0,1.0,-1.0601396560668943,0.4366583824157715,0.6234812140464783,0.222469612956047,0.0,0.0,0.3352532088756561,38.28569793701172,25.0,2.912991523742676,-6226.79150390625,136.6641387939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,303.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.736328125,18000.0,0.0,0.0,0.1388846486806869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456183433532714,0.245622843503952,-4.510907729127212e-06,0.0,0.0001409502729075,0.0,0.0,10.58129596710205,0.0,0.0,0.0,0.2963270246982574,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.0821432694792747,-1957.732421875,304.1537170410156,0.750048041343689,0.1373392194509506,0.124687872827053,293.6497802734375,297.1499938964844,293.1499938964844,0.0049326946027576,-385.0439147949219,297.77227783203125,0.5255126357078552,0.050000000745058,0.0484507791697979,293.16375732421875,297.1499938964844,293.1499938964844,0.1754096448421478,-2794.169189453125,304.1510925292969,0.9185415506362916,0.2537441253662109,0.1779965162277221,293.2459411621094,297.1499938964844,293.1499938964844,0.2302037179470062,-4693.20556640625,304.1596069335937,0.9895843267440796,0.3145614862442016,0.298774391412735,293.2388000488281,297.1499938964844,293.1499938964844,0.0106476666405797,-3175.83154296875,302.6021728515625,0.5255126357078552,0.050000000745058,0.2298296391963958,291.1723327636719,291.1499938964844,273.5960388183594,270.51629638671875,285.3688659667969,293.5960388183594,291.1723937988281,1.0,0.2266129255294799,0.7995924353599548,0.7995924353599548,1.0,1.0,-1.0557856559753418,0.4343374967575073,0.6214481592178345,0.222439631819725,0.0,0.0,0.3322134912014007,35.25644302368164,25.0,1.5151671171188354,-6175.5751953125,130.1096954345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,303.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71875,18000.0,0.0,0.0,0.1381985396146774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427919209003448,0.2427964210510254,-4.503396212385269e-06,0.0,0.0001402539492119,0.0,0.0,10.430828094482422,0.0,0.0,0.0,0.2957125008106231,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.0821432694792747,-1957.732421875,304.1537170410156,0.750048041343689,0.1373392194509506,0.124687872827053,293.6497802734375,297.1499938964844,293.1499938964844,0.0049326946027576,-385.0439147949219,297.77227783203125,0.5255126357078552,0.050000000745058,0.0484507791697979,293.16375732421875,297.1499938964844,293.1499938964844,0.1754096448421478,-2794.169189453125,304.1510925292969,0.9185415506362916,0.2537441253662109,0.1779965162277221,293.2459411621094,297.1499938964844,293.1499938964844,0.2302037179470062,-4693.20556640625,304.1596069335937,0.9895843267440796,0.3145614862442016,0.298774391412735,293.2388000488281,297.1499938964844,293.1499938964844,0.0106476666405797,-3175.83154296875,302.6021728515625,0.5255126357078552,0.050000000745058,0.2298296391963958,291.1723327636719,291.1499938964844,273.5960388183594,270.51629638671875,285.3688659667969,293.5960388183594,291.1723937988281,1.0,0.2266129255294799,0.7995924353599548,0.7995924353599548,1.0,1.0,-1.0557856559753418,0.4343374967575073,0.6214481592178345,0.222439631819725,0.0,0.0,0.3322134912014007,35.25644302368164,25.0,1.5151671171188354,-6175.5751953125,130.1096954345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,303.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71875,18000.0,0.0,0.0,0.1381985396146774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427919209003448,0.2427964210510254,-4.503396212385269e-06,0.0,0.0001402539492119,0.0,0.0,10.430828094482422,0.0,0.0,0.0,0.2957125008106231,4.0,0.0,1.0
737580,293.17999267578125,297.1499938964844,293.1499938964844,0.0813701227307319,-1943.4306640625,304.1537475585937,0.7591876983642578,0.1364232003688812,0.1237811371684074,293.65264892578125,297.1499938964844,293.1499938964844,0.0047726491466164,-373.7449035644531,297.5916748046875,0.5347145199775696,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753167510032653,-2793.012939453125,304.15087890625,0.9344826340675354,0.2537355124950409,0.1779322475194931,293.2431640625,297.1499938964844,293.1499938964844,0.2282301932573318,-4661.1796875,304.15972900390625,0.9990072250366212,0.3126943707466125,0.2967409193515777,293.2392578125,297.1499938964844,293.1499938964844,0.0105619709938764,-3161.089111328125,302.5702514648437,0.5347145199775696,0.050000000745058,0.2294148206710815,291.1728820800781,291.1499938964844,273.6346130371094,270.5498962402344,285.3923645019531,293.5923156738281,291.17291259765625,1.0,0.2227386683225631,0.7994565367698669,0.7994565367698669,1.0,1.0,-1.0515824556350708,0.4320885837078094,0.619493842124939,0.2224326431751251,0.0,0.0,0.3291243016719818,33.00969314575195,25.0,0.937694489955902,-6126.4580078125,125.04285430908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66015625,18000.0,0.0,0.0,0.1374258399009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399635165929794,0.2399680167436599,-4.495952907745959e-06,0.0,0.0001394697610521,0.0,0.0,10.281222343444824,0.0,0.0,0.0,0.2951013743877411,4.0,0.0,1.0
737640,293.17999267578125,297.1499938964844,293.1499938964844,0.0813701227307319,-1943.4306640625,304.1537475585937,0.7591876983642578,0.1364232003688812,0.1237811371684074,293.65264892578125,297.1499938964844,293.1499938964844,0.0047726491466164,-373.7449035644531,297.5916748046875,0.5347145199775696,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753167510032653,-2793.012939453125,304.15087890625,0.9344826340675354,0.2537355124950409,0.1779322475194931,293.2431640625,297.1499938964844,293.1499938964844,0.2282301932573318,-4661.1796875,304.15972900390625,0.9990072250366212,0.3126943707466125,0.2967409193515777,293.2392578125,297.1499938964844,293.1499938964844,0.0105619709938764,-3161.089111328125,302.5702514648437,0.5347145199775696,0.050000000745058,0.2294148206710815,291.1728820800781,291.1499938964844,273.6346130371094,270.5498962402344,285.3923645019531,293.5923156738281,291.17291259765625,1.0,0.2227386683225631,0.7994565367698669,0.7994565367698669,1.0,1.0,-1.0515824556350708,0.4320885837078094,0.619493842124939,0.2224326431751251,0.0,0.0,0.3291243016719818,33.00969314575195,25.0,0.937694489955902,-6126.4580078125,125.04285430908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66015625,18000.0,0.0,0.0,0.1374258399009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399635165929794,0.2399680167436599,-4.495952907745959e-06,0.0,0.0001394697610521,0.0,0.0,10.281222343444824,0.0,0.0,0.0,0.2951013743877411,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0809845924377441,-1936.2940673828125,304.1537780761719,0.7621484398841858,0.1359416991472244,0.1233370751142501,293.6539306640625,297.1499938964844,293.1499938964844,0.0046952529810369,-368.21234130859375,297.5016784667969,0.5379803776741028,0.050000000745058,0.0483349300920963,293.1610717773437,297.1499938964844,293.1499938964844,0.1752777844667434,-2792.5166015625,304.1507873535156,0.9400138854980468,0.2537758648395538,0.1779173463582992,293.2406616210937,297.1499938964844,293.1499938964844,0.2254029512405395,-4612.01025390625,304.1630859375,0.9990000128746032,0.3120009005069732,0.2933859229087829,293.2394714355469,297.1499938964844,293.1499938964844,0.0105237532407045,-3154.510498046875,302.5543212890625,0.5379803776741028,0.050000000745058,0.2292800843715667,291.173828125,291.1499938964844,273.65386962890625,270.56646728515625,285.40576171875,293.588623046875,291.17437744140625,1.0,0.2210671752691269,0.799388587474823,0.799388587474823,1.0,1.0,-1.047205686569214,0.4298831224441528,0.6173225045204163,0.2220806181430816,0.0,0.0,0.3274503350257873,32.24872970581055,25.0,3.6866202354431152,-6096.732421875,122.57439422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,303.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.1370029896497726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385167181491851,0.2385212033987045,-4.492247626330936e-06,0.0,0.0001390406105201,0.0,0.0,10.205225944519045,0.0,0.0,0.0,0.2947906255722046,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805364921689033,-1927.9552001953125,304.1539001464844,0.7642096281051636,0.1353612840175628,0.1228427365422248,293.6551818847656,297.1499938964844,293.1499938964844,0.0046184482052922,-362.6466369628906,297.4131164550781,0.5405874848365784,0.050000000745058,0.0483131222426891,293.15966796875,297.1499938964844,293.1499938964844,0.1752687692642212,-2792.37109375,304.1506652832031,0.9444650411605836,0.2539148032665252,0.177965298295021,293.2358703613281,297.1499938964844,293.1499938964844,0.2217539995908737,-4553.623046875,304.16729736328125,0.9990000128746032,0.3117926716804504,0.2898389399051666,293.2396850585937,297.1499938964844,293.1499938964844,0.0104856295511126,-3147.669921875,302.5386962890625,0.5405874848365784,0.050000000745058,0.2291766554117202,291.1776428222656,291.1499938964844,273.6731262207031,270.5828552246094,285.4178161621094,293.5806579589844,291.1787109375,1.0,0.2195212095975875,0.799328625202179,0.799328625202179,1.0,1.0,-1.0418622493743896,0.4272058606147766,0.614656388759613,0.2216194868087768,0.0,0.0,0.3252370357513428,31.644899368286133,25.0,7.990923881530762,-6062.1162109375,120.2653350830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3444519042969,303.2272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.296875,18000.0,0.0,0.0,0.1365420669317245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367833703756332,0.2367878556251526,-4.488292688620277e-06,0.0,0.0001385728392051,0.0,0.0,10.115488052368164,0.0,0.0,0.0,0.2944253981113434,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794708579778671,-1908.192626953125,304.1543884277344,0.7673698663711548,0.1340611279010772,0.1216368228197097,293.6575622558594,297.1499938964844,293.1499938964844,0.0044671385549008,-351.6028137207031,297.2352600097656,0.5454133152961731,0.050000000745058,0.0482745952904224,293.15753173828125,297.1499938964844,293.1499938964844,0.1753633469343185,-2793.551513671875,304.1502990722656,0.9526148438453674,0.254109650850296,0.1781298667192459,293.22222900390625,297.1499938964844,293.1499938964844,0.2156626433134079,-4452.76220703125,304.17156982421875,0.9990000128746032,0.3123786151409149,0.2834621965885162,293.2401428222656,297.1499938964844,293.1499938964844,0.0104124499484896,-3134.699951171875,302.5072021484375,0.5454133152961731,0.050000000745058,0.2289939075708389,291.1841735839844,291.1499938964844,273.7115783691406,270.6151733398437,285.4368896484375,293.5587158203125,291.1844787597656,1.0,0.2168084979057312,0.7992086410522461,0.7992086410522461,1.0,1.0,-1.032692790031433,0.4226027131080627,0.6100901365280151,0.2208529412746429,0.0,0.0,0.3201697170734405,30.581525802612305,28.0,6.563189506530762,-5987.7978515625,116.22399139404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,303.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0703125,18000.0,0.0,0.0,0.135473757982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323911190032959,0.2323956042528152,-4.47813727078028e-06,0.0,0.000137488648761,0.0,0.0,9.889062881469728,0.0,0.0,0.0,0.2935165762901306,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794708579778671,-1908.192626953125,304.1543884277344,0.7673698663711548,0.1340611279010772,0.1216368228197097,293.6575622558594,297.1499938964844,293.1499938964844,0.0044671385549008,-351.6028137207031,297.2352600097656,0.5454133152961731,0.050000000745058,0.0482745952904224,293.15753173828125,297.1499938964844,293.1499938964844,0.1753633469343185,-2793.551513671875,304.1502990722656,0.9526148438453674,0.254109650850296,0.1781298667192459,293.22222900390625,297.1499938964844,293.1499938964844,0.2156626433134079,-4452.76220703125,304.17156982421875,0.9990000128746032,0.3123786151409149,0.2834621965885162,293.2401428222656,297.1499938964844,293.1499938964844,0.0104124499484896,-3134.699951171875,302.5072021484375,0.5454133152961731,0.050000000745058,0.2289939075708389,291.1841735839844,291.1499938964844,273.7115783691406,270.6151733398437,285.4368896484375,293.5587158203125,291.1844787597656,1.0,0.2168084979057312,0.7992086410522461,0.7992086410522461,1.0,1.0,-1.032692790031433,0.4226027131080627,0.6100901365280151,0.2208529412746429,0.0,0.0,0.3201697170734405,30.581525802612305,28.0,6.563189506530762,-5987.7978515625,116.22399139404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,303.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0703125,18000.0,0.0,0.0,0.135473757982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323911190032959,0.2323956042528152,-4.47813727078028e-06,0.0,0.000137488648761,0.0,0.0,9.889062881469728,0.0,0.0,0.0,0.2935165762901306,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787303298711776,-1894.6314697265625,304.1541442871094,0.7677561044692993,0.1332007497549057,0.1207607164978981,293.65985107421875,297.1499938964844,293.1499938964844,0.0043205637484788,-340.8753356933594,297.0528259277344,0.5473260879516602,0.050000000745058,0.0482599399983882,293.1596374511719,297.1499938964844,293.1499938964844,0.1750308871269226,-2789.255126953125,304.1507568359375,0.9550424218177797,0.2534979879856109,0.1778279095888137,293.2088317871094,297.1499938964844,293.1499938964844,0.2131984084844589,-4413.326171875,304.1683044433594,0.9990000128746032,0.3132718503475189,0.2809941470623016,293.2406616210937,297.1499938964844,293.1499938964844,0.0103528629988431,-3125.0419921875,302.4744873046875,0.5473260879516602,0.050000000745058,0.2289243787527084,291.18316650390625,291.1499938964844,273.75,270.64678955078125,285.4516906738281,293.5391845703125,291.18243408203125,1.0,0.2157761603593826,0.7990886569023132,0.7990886569023132,1.0,1.0,-1.028213381767273,0.4202443361282348,0.6079691052436829,0.2207563072443008,0.0,0.0,0.315719872713089,30.173974990844727,31.0,-2.286871671676636,-5928.97900390625,114.46854400634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,303.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19140625,18000.0,0.0,0.0,0.1342106759548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282342314720153,0.2282387018203735,-4.467256985662971e-06,0.0,0.0001362067705485,0.0,0.0,9.673789978027344,0.0,0.0,0.0,0.2926423847675323,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787303298711776,-1894.6314697265625,304.1541442871094,0.7677561044692993,0.1332007497549057,0.1207607164978981,293.65985107421875,297.1499938964844,293.1499938964844,0.0043205637484788,-340.8753356933594,297.0528259277344,0.5473260879516602,0.050000000745058,0.0482599399983882,293.1596374511719,297.1499938964844,293.1499938964844,0.1750308871269226,-2789.255126953125,304.1507568359375,0.9550424218177797,0.2534979879856109,0.1778279095888137,293.2088317871094,297.1499938964844,293.1499938964844,0.2131984084844589,-4413.326171875,304.1683044433594,0.9990000128746032,0.3132718503475189,0.2809941470623016,293.2406616210937,297.1499938964844,293.1499938964844,0.0103528629988431,-3125.0419921875,302.4744873046875,0.5473260879516602,0.050000000745058,0.2289243787527084,291.18316650390625,291.1499938964844,273.75,270.64678955078125,285.4516906738281,293.5391845703125,291.18243408203125,1.0,0.2157761603593826,0.7990886569023132,0.7990886569023132,1.0,1.0,-1.028213381767273,0.4202443361282348,0.6079691052436829,0.2207563072443008,0.0,0.0,0.315719872713089,30.173974990844727,31.0,-2.286871671676636,-5928.97900390625,114.46854400634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,303.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19140625,18000.0,0.0,0.0,0.1342106759548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282342314720153,0.2282387018203735,-4.467256985662971e-06,0.0,0.0001362067705485,0.0,0.0,9.673789978027344,0.0,0.0,0.0,0.2926423847675323,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769602209329605,-1862.081787109375,304.1557312011719,0.7614314556121826,0.1304060369729995,0.1186189949512481,293.6744079589844,297.1499938964844,293.1499938964844,0.0041481228545308,-328.1442565917969,296.8329772949219,0.5457946062088013,0.050000000745058,0.0482716709375381,293.17254638671875,297.1499938964844,293.1499938964844,0.1731013357639312,-2764.250244140625,304.1537780761719,0.9492562413215636,0.2506172657012939,0.1761161386966705,293.2142639160156,297.1499938964844,293.1499938964844,0.2148526608943939,-4443.154296875,304.15936279296875,0.9990000128746032,0.3106910288333893,0.2829680740833282,293.2534484863281,297.1499938964844,293.1499938964844,0.010239215567708,-3107.235107421875,302.40692138671875,0.5457946062088013,0.050000000745058,0.2289800196886062,291.1775207519531,291.1499938964844,273.7894897460937,270.6781005859375,285.474609375,293.5372314453125,291.1770324707031,1.0,0.2160638719797134,0.799026608467102,0.799026608467102,1.0,1.0,-1.0260379314422607,0.4189472198486328,0.6070906519889832,0.2211157083511352,0.0,0.0,0.312459260225296,30.462553024291992,34.0,-5.623415470123291,-5886.2265625,114.4698715209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,303.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.06640625,18000.0,0.0,0.0,0.1328407526016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251923680305481,0.225196823477745,-4.458554940356407e-06,0.0,0.0001348164660157,0.0,0.0,9.515813827514648,0.0,0.0,0.0,0.2919891774654388,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769602209329605,-1862.081787109375,304.1557312011719,0.7614314556121826,0.1304060369729995,0.1186189949512481,293.6744079589844,297.1499938964844,293.1499938964844,0.0041481228545308,-328.1442565917969,296.8329772949219,0.5457946062088013,0.050000000745058,0.0482716709375381,293.17254638671875,297.1499938964844,293.1499938964844,0.1731013357639312,-2764.250244140625,304.1537780761719,0.9492562413215636,0.2506172657012939,0.1761161386966705,293.2142639160156,297.1499938964844,293.1499938964844,0.2148526608943939,-4443.154296875,304.15936279296875,0.9990000128746032,0.3106910288333893,0.2829680740833282,293.2534484863281,297.1499938964844,293.1499938964844,0.010239215567708,-3107.235107421875,302.40692138671875,0.5457946062088013,0.050000000745058,0.2289800196886062,291.1775207519531,291.1499938964844,273.7894897460937,270.6781005859375,285.474609375,293.5372314453125,291.1770324707031,1.0,0.2160638719797134,0.799026608467102,0.799026608467102,1.0,1.0,-1.0260379314422607,0.4189472198486328,0.6070906519889832,0.2211157083511352,0.0,0.0,0.312459260225296,30.462553024291992,34.0,-5.623415470123291,-5886.2265625,114.4698715209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,303.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.06640625,18000.0,0.0,0.0,0.1328407526016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251923680305481,0.225196823477745,-4.458554940356407e-06,0.0,0.0001348164660157,0.0,0.0,9.515813827514648,0.0,0.0,0.0,0.2919891774654388,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755050778388977,-1835.576171875,304.1562194824219,0.7539305686950684,0.1285924315452575,0.1168643608689308,293.685302734375,297.1499938964844,293.1499938964844,0.0039876704104244,-316.1700439453125,296.61749267578125,0.5424484610557556,0.050000000745058,0.0482980348169803,293.1778564453125,297.1499938964844,293.1499938964844,0.1716341227293014,-2745.451904296875,304.1549072265625,0.9411511421203612,0.2489605993032455,0.1748105138540268,293.2249755859375,297.1499938964844,293.1499938964844,0.2188169062137603,-4511.03076171875,304.149658203125,0.9990000128746032,0.3069004416465759,0.2873520255088806,293.2626037597656,297.1499938964844,293.1499938964844,0.0101515920832753,-3093.81884765625,302.3447570800781,0.5424484610557556,0.050000000745058,0.229105070233345,291.1709289550781,291.1499938964844,273.8309326171875,270.7094116210937,285.49658203125,293.5382385253906,291.1698303222656,1.0,0.2174636572599411,0.7989645600318909,0.7989645600318909,1.0,1.0,-1.027807116508484,0.4194523394107818,0.6083547472953796,0.2222647368907928,0.0,0.0,0.3100479543209076,31.16965103149414,37.0,-10.191939353942873,-5858.0439453125,116.1156005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,303.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12890625,18000.0,0.0,0.0,0.1314627826213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228188067674636,0.2228232622146606,-4.45184105046792e-06,0.0,0.0001334180124104,0.0,0.0,9.393350601196287,0.0,0.0,0.0,0.2914862036705017,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755050778388977,-1835.576171875,304.1562194824219,0.7539305686950684,0.1285924315452575,0.1168643608689308,293.685302734375,297.1499938964844,293.1499938964844,0.0039876704104244,-316.1700439453125,296.61749267578125,0.5424484610557556,0.050000000745058,0.0482980348169803,293.1778564453125,297.1499938964844,293.1499938964844,0.1716341227293014,-2745.451904296875,304.1549072265625,0.9411511421203612,0.2489605993032455,0.1748105138540268,293.2249755859375,297.1499938964844,293.1499938964844,0.2188169062137603,-4511.03076171875,304.149658203125,0.9990000128746032,0.3069004416465759,0.2873520255088806,293.2626037597656,297.1499938964844,293.1499938964844,0.0101515920832753,-3093.81884765625,302.3447570800781,0.5424484610557556,0.050000000745058,0.229105070233345,291.1709289550781,291.1499938964844,273.8309326171875,270.7094116210937,285.49658203125,293.5382385253906,291.1698303222656,1.0,0.2174636572599411,0.7989645600318909,0.7989645600318909,1.0,1.0,-1.027807116508484,0.4194523394107818,0.6083547472953796,0.2222647368907928,0.0,0.0,0.3100479543209076,31.16965103149414,37.0,-10.191939353942873,-5858.0439453125,116.1156005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,303.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12890625,18000.0,0.0,0.0,0.1314627826213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228188067674636,0.2228232622146606,-4.45184105046792e-06,0.0,0.0001334180124104,0.0,0.0,9.393350601196287,0.0,0.0,0.0,0.2914862036705017,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749236345291137,-1825.0677490234373,304.1561584472656,0.7496981024742126,0.1278121769428253,0.1161527931690216,293.689697265625,297.1499938964844,293.1499938964844,0.003909679595381,-310.3175354003906,296.51025390625,0.539993166923523,0.050000000745058,0.048318076878786,293.1788635253906,297.1499938964844,293.1499938964844,0.1711729168891906,-2739.638671875,304.15484619140625,0.936154305934906,0.2484081834554672,0.1743763238191604,293.2325134277344,297.1499938964844,293.1499938964844,0.2209829092025756,-4547.4560546875,304.1458435058594,0.9990000128746032,0.3044740259647369,0.2896364033222198,293.2662048339844,297.1499938964844,293.1499938964844,0.0101135522127151,-3088.2509765625,302.31494140625,0.539993166923523,0.050000000745058,0.2292001545429229,291.1661376953125,291.1499938964844,273.8523254394531,270.7250671386719,285.5096130371094,293.542724609375,291.1650390625,1.0,0.2185140699148178,0.7989335656166077,0.7989335656166077,1.0,1.0,-1.029330134391785,0.4199771881103515,0.6093529462814331,0.2230202108621597,0.0,0.0,0.3094562292098999,31.7060661315918,37.0,-11.524237632751465,-5849.76513671875,117.4078598022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,303.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.130805030465126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221268415451049,0.2221312969923019,-4.449437710718485e-06,0.0,0.0001327504724031,0.0,0.0,9.356855392456056,0.0,0.0,0.0,0.291331946849823,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.074380062520504,-1815.2274169921875,304.156005859375,0.7434130311012268,0.1270812600851059,0.1155112460255622,293.6934814453125,297.1499938964844,293.1499938964844,0.0038343430496752,-304.6038818359375,296.4052124023437,0.5355184674263,0.050000000745058,0.0483563058078289,293.17877197265625,297.1499938964844,293.1499938964844,0.1708388328552246,-2735.442138671875,304.1545715332031,0.9279532432556152,0.248055562376976,0.174088254570961,293.2386169433594,297.1499938964844,293.1499938964844,0.2192608714103698,-4518.2373046875,304.1497497558594,0.992327868938446,0.3022260069847107,0.2876505553722381,293.26922607421875,297.1499938964844,293.1499938964844,0.010080698877573,-3083.401611328125,302.28631591796875,0.5355184674263,0.050000000745058,0.2293814867734909,291.1636962890625,291.1499938964844,273.8741455078125,270.7406921386719,285.5276794433594,293.5451354980469,291.1640625,1.0,0.2196460515260696,0.7988581657409668,0.7988581657409668,1.0,1.0,-1.0260792970657349,0.4182149171829223,0.6078643798828125,0.2230880707502365,0.0,0.0,0.3088182210922241,32.65087890625,40.0,-4.270305633544922,-5832.32373046875,118.2990264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580078125,303.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.130178615450859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216463536024093,0.2216508090496063,-4.447805622476153e-06,0.0,0.0001321147574344,0.0,0.0,9.331620216369627,0.0,0.0,0.0,0.2912213504314422,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732928141951561,-1795.4295654296875,304.15582275390625,0.7314621210098267,0.1256994307041168,0.1143235117197036,293.6997375488281,297.1499938964844,293.1499938964844,0.0036832285113632,-292.9357604980469,296.20440673828125,0.5268510580062866,0.050000000745058,0.0484374240040779,293.1779479980469,297.1499938964844,293.1499938964844,0.1702735871076584,-2728.212158203125,304.15399169921875,0.9124165177345276,0.247495636343956,0.1737427413463592,293.2433166503906,297.1499938964844,293.1499938964844,0.2161284536123275,-4465.328125,304.1549072265625,0.97750723361969,0.2990139722824096,0.2843462228775024,293.2740783691406,297.1499938964844,293.1499938964844,0.0100105470046401,-3071.576904296875,302.232666015625,0.5268510580062866,0.050000000745058,0.2297662794589996,291.17156982421875,291.1499938964844,273.9188537597656,270.7718505859375,285.55767822265625,293.5385437011719,291.17218017578125,1.0,0.2222528159618377,0.7987073659896851,0.7987073659896851,1.0,1.0,-1.0208325386047363,0.4152600467205047,0.6055724620819092,0.2234826385974884,0.0,0.0,0.3054294884204864,34.67377471923828,43.0,5.746286392211914,-5782.38232421875,120.58503723144533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,303.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44140625,18000.0,0.0,0.0,0.1289765387773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193082720041275,0.2193127125501632,-4.443625130079454e-06,0.0,0.0001308947976212,0.0,0.0,9.216660499572754,0.0,0.0,0.0,0.2907642126083374,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732928141951561,-1795.4295654296875,304.15582275390625,0.7314621210098267,0.1256994307041168,0.1143235117197036,293.6997375488281,297.1499938964844,293.1499938964844,0.0036832285113632,-292.9357604980469,296.20440673828125,0.5268510580062866,0.050000000745058,0.0484374240040779,293.1779479980469,297.1499938964844,293.1499938964844,0.1702735871076584,-2728.212158203125,304.15399169921875,0.9124165177345276,0.247495636343956,0.1737427413463592,293.2433166503906,297.1499938964844,293.1499938964844,0.2161284536123275,-4465.328125,304.1549072265625,0.97750723361969,0.2990139722824096,0.2843462228775024,293.2740783691406,297.1499938964844,293.1499938964844,0.0100105470046401,-3071.576904296875,302.232666015625,0.5268510580062866,0.050000000745058,0.2297662794589996,291.17156982421875,291.1499938964844,273.9188537597656,270.7718505859375,285.55767822265625,293.5385437011719,291.17218017578125,1.0,0.2222528159618377,0.7987073659896851,0.7987073659896851,1.0,1.0,-1.0208325386047363,0.4152600467205047,0.6055724620819092,0.2234826385974884,0.0,0.0,0.3054294884204864,34.67377471923828,43.0,5.746286392211914,-5782.38232421875,120.58503723144533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,303.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44140625,18000.0,0.0,0.0,0.1289765387773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193082720041275,0.2193127125501632,-4.443625130079454e-06,0.0,0.0001308947976212,0.0,0.0,9.216660499572754,0.0,0.0,0.0,0.2907642126083374,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723245069384574,-1777.942138671875,304.1554870605469,0.7199203372001648,0.1244092211127281,0.113227404654026,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389449913054,-281.7751159667969,296.0049743652344,0.518604576587677,0.050000000745058,0.0485251657664775,293.1777648925781,297.1499938964844,293.1499938964844,0.1697661578655243,-2721.778564453125,304.15350341796875,0.8983123302459717,0.2468275725841522,0.1733615100383758,293.2435302734375,297.1499938964844,293.1499938964844,0.2139433622360229,-4428.87158203125,304.1568603515625,0.961781919002533,0.2966021299362182,0.282019555568695,293.2777099609375,297.1499938964844,293.1499938964844,0.0099498704075813,-3062.04541015625,302.1799621582031,0.518604576587677,0.050000000745058,0.230182483792305,291.173583984375,291.1499938964844,273.96484375,270.8028259277344,285.5845031738281,293.5270080566406,291.173583984375,1.0,0.2252464741468429,0.7985566258430481,0.7985566258430481,1.0,1.0,-1.016871690750122,0.4128689169883728,0.6040027141571045,0.2241962552070617,0.0,0.0,0.3020972907543182,36.881492614746094,46.0,2.5202932357788086,-5728.64501953125,123.47058868408205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,303.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1277855634689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164342552423477,0.2164386957883834,-4.436975359567441e-06,0.0,0.0001296861009905,0.0,0.0,9.072986602783203,0.0,0.0,0.0,0.2901906371116638,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723245069384574,-1777.942138671875,304.1554870605469,0.7199203372001648,0.1244092211127281,0.113227404654026,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389449913054,-281.7751159667969,296.0049743652344,0.518604576587677,0.050000000745058,0.0485251657664775,293.1777648925781,297.1499938964844,293.1499938964844,0.1697661578655243,-2721.778564453125,304.15350341796875,0.8983123302459717,0.2468275725841522,0.1733615100383758,293.2435302734375,297.1499938964844,293.1499938964844,0.2139433622360229,-4428.87158203125,304.1568603515625,0.961781919002533,0.2966021299362182,0.282019555568695,293.2777099609375,297.1499938964844,293.1499938964844,0.0099498704075813,-3062.04541015625,302.1799621582031,0.518604576587677,0.050000000745058,0.230182483792305,291.173583984375,291.1499938964844,273.96484375,270.8028259277344,285.5845031738281,293.5270080566406,291.173583984375,1.0,0.2252464741468429,0.7985566258430481,0.7985566258430481,1.0,1.0,-1.016871690750122,0.4128689169883728,0.6040027141571045,0.2241962552070617,0.0,0.0,0.3020972907543182,36.881492614746094,46.0,2.5202932357788086,-5728.64501953125,123.47058868408205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,303.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1277855634689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164342552423477,0.2164386957883834,-4.436975359567441e-06,0.0,0.0001296861009905,0.0,0.0,9.072986602783203,0.0,0.0,0.0,0.2901906371116638,4.0,0.0,1.0
